time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452940,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,9.477838466409594e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.980619506677613e-05,290.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,7.371652463916689e-05,290.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.980620961869135e-05,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0004734375979751,287.5520324707031,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,285.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.715051651000977,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,9.477838466409594e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.980619506677613e-05,290.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,7.371652463916689e-05,290.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.980620961869135e-05,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0004734375979751,287.5520324707031,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,285.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.715051651000977,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.47749213082716e-05,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.98025425360538e-05,290.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,7.371383253484964e-05,290.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,9.980255708796903e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,0.0004734203102998,287.5389709472656,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,285.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212362617254,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.715791702270508,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.47749213082716e-05,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.98025425360538e-05,290.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,7.371383253484964e-05,290.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,9.980255708796903e-05,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,0.0004734203102998,287.5389709472656,294.1499938964844,258.795654296875,258.2152404785156,259.85552978515625,258.8509521484375,285.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212362617254,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.715791702270508,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.476371633354574e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,9.979074820876122e-05,290.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,7.370511593762785e-05,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.979076276067644e-05,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,0.0004733643436338,287.5259094238281,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,285.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997656676333008e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.714529037475582,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.476371633354574e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,9.979074820876122e-05,290.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,7.370511593762785e-05,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.979076276067644e-05,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,0.0004733643436338,287.5259094238281,294.1499938964844,258.7826232910156,258.1983947753906,259.83648681640625,258.8353271484375,285.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997656676333008e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.714529037475582,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,9.475479600951076e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,9.97813549474813e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,7.369818195002154e-05,290.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,9.978136949939652e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,0.0004733197856694,287.5193786621094,294.1499938964844,258.7764892578125,258.1903686523437,259.8270263671875,258.8278503417969,285.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.9865464524809795e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.712963104248047,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.4743947556708e-05,291.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.976993169402704e-05,290.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,7.368974183918908e-05,290.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,9.976994624594226e-05,291.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,0.0004732655943371,287.5128479003906,294.1499938964844,258.7705993652344,258.1825866699219,259.81756591796875,258.820556640625,285.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973031929646822e-09,0.0010094768367707,-0.0173201840370893,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.710878372192383,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.471488738199696e-05,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,9.973932901630178e-05,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,7.366713543888181e-05,290.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.9739343568217e-05,291.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,0.0004731204535346,287.4997863769531,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936828444992216e-09,0.00100916728843,-0.017225356772542,0.0,0.0,0.0,-0.0082516996189951,60.0,-18.70472717285156,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.471488738199696e-05,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,9.973932901630178e-05,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,7.366713543888181e-05,290.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.9739343568217e-05,291.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,0.0004731204535346,287.4997863769531,294.1499938964844,258.7597045898437,258.1678466796875,259.7987976074219,258.8067321777344,285.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936828444992216e-09,0.00100916728843,-0.017225356772542,0.0,0.0,0.0,-0.0082516996189951,60.0,-18.70472717285156,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.050000000745058,9.467737254453824e-05,291.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.050000000745058,9.969982784241438e-05,290.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.050000000745058,7.363795884884894e-05,290.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.050000000745058,9.96998423943296e-05,291.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.050000000745058,0.0004729330539703,287.4866943359375,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.8670349121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.8900938288152255e-09,0.0010087677510455,-0.0171029437333345,0.0,0.0,0.0,-0.008228532038629,60.0,-18.69621086120605,-0.0,-6.938213914509106e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.050000000745058,9.467737254453824e-05,291.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.050000000745058,9.969982784241438e-05,290.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.050000000745058,7.363795884884894e-05,290.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.050000000745058,9.96998423943296e-05,291.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.050000000745058,0.0004729330539703,287.4866943359375,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.8670349121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.8900938288152255e-09,0.0010087677510455,-0.0171029437333345,0.0,0.0,0.0,-0.008228532038629,60.0,-18.69621086120605,-0.0,-6.938213914509106e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.478515625,0.635513424873352,0.050000000745058,0.0408352762460708,291.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.475830078125,0.635513424873352,0.050000000745058,0.0430015139281749,290.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4772644042969,0.635513424873352,0.050000000745058,0.0317607708275318,290.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4772644042969,0.635513424873352,0.050000000745058,0.0430015139281749,291.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4757995605469,0.635513424873352,0.050000000745058,0.2039806693792343,286.2480163574219,291.1499938964844,258.7456359863281,258.1480407714844,279.6698608398437,284.5434875488281,285.675537109375,1.0,0.1097079813480377,0.165061816573143,0.165061816573143,1.0,1.0,-0.4350599944591522,0.0068985307589173,0.428161472082138,-0.1129656285047531,0.0,0.0,0.0,10.191292762756348,60.0,-530.0025024414062,-0.0,12.276453018188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.6324428915977478,0.050000000745058,0.0452326722443103,290.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.6324428915977478,0.050000000745058,0.0476321801543235,290.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.6324428915977478,0.050000000745058,0.0351809673011302,290.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.6324428915977478,0.050000000745058,0.0476321801543235,291.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.6324428915977478,0.050000000745058,0.2259465605020523,285.4332275390625,291.1499938964844,258.7416381835937,258.1420593261719,282.3314514160156,290.92364501953125,285.1567077636719,1.0,0.1210822016000747,0.330123633146286,0.330123633146286,1.0,1.0,-0.4819604754447937,0.0591685883700847,0.4227918982505798,-0.072402186691761,0.0,0.0,0.0,12.523747444152832,60.0,-858.0811767578125,-0.0,16.67717742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.5716111063957214,0.050000000745058,0.0456770658493042,290.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.5716111063957214,0.050000000745058,0.0481001511216163,290.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.5716111063957214,0.050000000745058,0.0355266071856021,290.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.5716111063957214,0.050000000745058,0.0481001511216163,291.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.5716111063957214,0.050000000745058,0.228166401386261,284.62567138671875,291.1499938964844,258.7347412109375,258.1310729980469,279.6483154296875,291.221923828125,284.40240478515625,1.0,0.1405641138553619,0.5835824012756348,0.5835824012756348,1.0,1.0,-0.4866987466812134,0.1735033392906189,0.3131954073905945,0.0404617004096508,0.0,0.0,0.0,20.066219329833984,60.0,-1297.61376953125,-0.0,23.17619514465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453840,290.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.5716111063957214,0.050000000745058,0.0456770658493042,290.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.5716111063957214,0.050000000745058,0.0481001511216163,290.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.5716111063957214,0.050000000745058,0.0355266071856021,290.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.5716111063957214,0.050000000745058,0.0481001511216163,291.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.5716111063957214,0.050000000745058,0.228166401386261,284.62567138671875,291.1499938964844,258.7347412109375,258.1310729980469,279.6483154296875,291.221923828125,284.40240478515625,1.0,0.1405641138553619,0.5835824012756348,0.5835824012756348,1.0,1.0,-0.4866987466812134,0.1735033392906189,0.3131954073905945,0.0404617004096508,0.0,0.0,0.0,20.066219329833984,60.0,-1297.61376953125,-0.0,23.17619514465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453900,290.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912414550781,0.5497797131538391,0.050000000745058,0.0458140783011913,290.94757080078125,297.1499938964844,293.1499938964844,0.0005683191702701,-57.60524368286133,284.2925109863281,0.5497797131538391,0.050000000745058,0.0482444278895854,290.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1457824707031,0.5497797131538391,0.050000000745058,0.0356331691145896,290.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1457824707031,0.5497797131538391,0.050000000745058,0.0482444278895854,291.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1457824707031,0.5497797131538391,0.050000000745058,0.2288507968187332,284.0901184082031,291.1499938964844,258.7317810058594,258.1260070800781,279.5164794921875,291.21417236328125,283.7901611328125,1.0,0.1489613652229309,0.5921788215637207,0.5921788215637207,1.0,1.0,-0.4881587326526642,0.1763000637292862,0.3118586838245392,0.0430325455963611,0.0,0.0,0.0,23.72861289978028,60.0,-1451.677001953125,-0.0,26.32522964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453960,290.4320983886719,297.1499938964844,293.1499938964844,0.00131082162261,-128.1340789794922,285.4167785644531,0.5329388976097107,0.050000000745058,0.0459449812769889,290.9381408691406,297.1499938964844,293.1499938964844,0.0010405459906905,-107.11014556884766,285.0153503417969,0.5329388976097107,0.050000000745058,0.0483822785317897,290.3878173828125,297.1499938964844,293.1499938964844,0.0007593956543132,-57.73573303222656,284.4407653808594,0.5329388976097107,0.050000000745058,0.0357349850237369,290.1824035644531,297.1499938964844,293.1499938964844,0.0008740838966332,-89.9751205444336,284.6128845214844,0.5329388976097107,0.050000000745058,0.0483822785317897,291.2062072753906,297.1499938964844,293.1499938964844,0.0008206050260923,-400.6902160644531,284.675048828125,0.5329388976097107,0.050000000745058,0.2295046895742416,283.5357360839844,291.1499938964844,258.7291259765625,258.1212463378906,279.4125061035156,291.2076416015625,283.29034423828125,1.0,0.1565216481685638,0.5973445177078247,0.5973445177078247,1.0,1.0,-0.4895536303520202,0.178177073597908,0.3113765716552734,0.0447292812168598,0.0,0.0,0.0,27.23092269897461,60.0,-1392.2933349609375,-0.0,29.354093551635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454020,290.4380187988281,297.1499938964844,293.1499938964844,0.0027438278775662,-274.5321655273437,287.228759765625,0.5099952816963196,0.050000000745058,0.046183668076992,290.9323425292969,297.1499938964844,293.1499938964844,0.0022557477932423,-237.8057403564453,286.4156494140625,0.5099952816963196,0.050000000745058,0.0486336275935173,290.3959655761719,297.1499938964844,293.1499938964844,0.0022294013760983,-173.59332275390625,286.3002624511719,0.5099952816963196,0.050000000745058,0.0359206311404705,290.1944885253906,297.1499938964844,293.1499938964844,0.00243666395545,-256.84527587890625,286.64471435546875,0.5099952816963196,0.050000000745058,0.0486336275935173,291.2063293457031,297.1499938964844,293.1499938964844,0.0018916717963293,-946.0770874023438,285.8040771484375,0.5099952816963196,0.050000000745058,0.2306969910860061,282.6671447753906,291.1499938964844,258.72479248046875,258.1125183105469,279.2880554199219,291.2056579589844,282.4742126464844,1.0,0.1693549007177353,0.6042076349258423,0.6042076349258423,1.0,1.0,-0.4920970797538757,0.1808134615421295,0.3112836182117462,0.0471430905163288,0.0,0.0,0.0,33.618038177490234,60.0,-1175.7998046875,-0.0,34.921600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454080,290.4380187988281,297.1499938964844,293.1499938964844,0.0027438278775662,-274.5321655273437,287.228759765625,0.5099952816963196,0.050000000745058,0.046183668076992,290.9323425292969,297.1499938964844,293.1499938964844,0.0022557477932423,-237.8057403564453,286.4156494140625,0.5099952816963196,0.050000000745058,0.0486336275935173,290.3959655761719,297.1499938964844,293.1499938964844,0.0022294013760983,-173.59332275390625,286.3002624511719,0.5099952816963196,0.050000000745058,0.0359206311404705,290.1944885253906,297.1499938964844,293.1499938964844,0.00243666395545,-256.84527587890625,286.64471435546875,0.5099952816963196,0.050000000745058,0.0486336275935173,291.2063293457031,297.1499938964844,293.1499938964844,0.0018916717963293,-946.0770874023438,285.8040771484375,0.5099952816963196,0.050000000745058,0.2306969910860061,282.6671447753906,291.1499938964844,258.72479248046875,258.1125183105469,279.2880554199219,291.2056579589844,282.4742126464844,1.0,0.1693549007177353,0.6042076349258423,0.6042076349258423,1.0,1.0,-0.4920970797538757,0.1808134615421295,0.3112836182117462,0.0471430905163288,0.0,0.0,0.0,33.618038177490234,60.0,-1175.7998046875,-0.0,34.921600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454140,290.45819091796875,297.1499938964844,293.1499938964844,0.0040199453942477,-406.8493957519531,288.875732421875,0.4958022236824035,0.050000000745058,0.0463874526321888,290.9375305175781,297.1499938964844,293.1499938964844,0.0033247221726924,-356.4593200683594,287.71014404296875,0.4958022236824035,0.050000000745058,0.0488482192158699,290.4137268066406,297.1499938964844,293.1499938964844,0.0035234747920185,-278.6649169921875,288.0008239746094,0.4958022236824035,0.050000000745058,0.0360791273415088,290.21441650390625,297.1499938964844,293.1499938964844,0.00382761657238,-408.7906494140625,288.508544921875,0.4958022236824035,0.050000000745058,0.0488482192158699,291.2165832519531,297.1499938964844,293.1499938964844,0.002818658016622,-1436.3148193359375,286.84210205078125,0.4958022236824035,0.050000000745058,0.2317149192094802,281.95074462890625,291.1499938964844,258.7215881347656,258.1047668457031,279.2264404296875,291.2145690917969,281.78961181640625,1.0,0.179524540901184,0.6084133982658386,0.6084133982658386,1.0,1.0,-0.4942685961723327,0.1825539171695709,0.3117146790027618,0.0488490015268325,0.0,0.0,0.0,39.07266616821289,60.0,-959.7498168945312,-0.0,39.7209587097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454200,290.45819091796875,297.1499938964844,293.1499938964844,0.0040199453942477,-406.8493957519531,288.875732421875,0.4958022236824035,0.050000000745058,0.0463874526321888,290.9375305175781,297.1499938964844,293.1499938964844,0.0033247221726924,-356.4593200683594,287.71014404296875,0.4958022236824035,0.050000000745058,0.0488482192158699,290.4137268066406,297.1499938964844,293.1499938964844,0.0035234747920185,-278.6649169921875,288.0008239746094,0.4958022236824035,0.050000000745058,0.0360791273415088,290.21441650390625,297.1499938964844,293.1499938964844,0.00382761657238,-408.7906494140625,288.508544921875,0.4958022236824035,0.050000000745058,0.0488482192158699,291.2165832519531,297.1499938964844,293.1499938964844,0.002818658016622,-1436.3148193359375,286.84210205078125,0.4958022236824035,0.050000000745058,0.2317149192094802,281.95074462890625,291.1499938964844,258.7215881347656,258.1047668457031,279.2264404296875,291.2145690917969,281.78961181640625,1.0,0.179524540901184,0.6084133982658386,0.6084133982658386,1.0,1.0,-0.4942685961723327,0.1825539171695709,0.3117146790027618,0.0488490015268325,0.0,0.0,0.0,39.07266616821289,60.0,-959.7498168945312,-0.0,39.7209587097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454260,290.4861145019531,297.1499938964844,293.1499938964844,0.0052468031644821,-527.8140258789062,290.4282531738281,0.4860929250717163,0.050000000745058,0.046556107699871,290.9491882324219,297.1499938964844,293.1499938964844,0.0043147751130163,-465.4365234375,288.95086669921875,0.4860929250717163,0.050000000745058,0.0490258261561393,290.43780517578125,297.1499938964844,293.1499938964844,0.0047404444776475,-374.9743041992188,289.607421875,0.4860929250717163,0.050000000745058,0.0362103059887886,290.2399597167969,297.1499938964844,293.1499938964844,0.0051678884774446,-548.474853515625,290.27105712890625,0.4860929250717163,0.050000000745058,0.0490258261561393,291.2334289550781,297.1499938964844,293.1499938964844,0.003650038735941,-1881.954345703125,287.8318786621094,0.4860929250717163,0.050000000745058,0.232557401061058,281.3551940917969,291.1499938964844,258.7194519042969,258.0979309082031,279.1961975097656,291.2305603027344,281.22344970703125,1.0,0.1874932795763015,0.6113440990447998,0.6113440990447998,1.0,1.0,-0.4960658252239227,0.1837913244962692,0.3122745156288147,0.0502333752810955,0.0,0.0,0.0,43.5888671875,48.0,-767.522705078125,-0.0,43.72566986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454320,290.4861145019531,297.1499938964844,293.1499938964844,0.0052468031644821,-527.8140258789062,290.4282531738281,0.4860929250717163,0.050000000745058,0.046556107699871,290.9491882324219,297.1499938964844,293.1499938964844,0.0043147751130163,-465.4365234375,288.95086669921875,0.4860929250717163,0.050000000745058,0.0490258261561393,290.43780517578125,297.1499938964844,293.1499938964844,0.0047404444776475,-374.9743041992188,289.607421875,0.4860929250717163,0.050000000745058,0.0362103059887886,290.2399597167969,297.1499938964844,293.1499938964844,0.0051678884774446,-548.474853515625,290.27105712890625,0.4860929250717163,0.050000000745058,0.0490258261561393,291.2334289550781,297.1499938964844,293.1499938964844,0.003650038735941,-1881.954345703125,287.8318786621094,0.4860929250717163,0.050000000745058,0.232557401061058,281.3551940917969,291.1499938964844,258.7194519042969,258.0979309082031,279.1961975097656,291.2305603027344,281.22344970703125,1.0,0.1874932795763015,0.6113440990447998,0.6113440990447998,1.0,1.0,-0.4960658252239227,0.1837913244962692,0.3122745156288147,0.0502333752810955,0.0,0.0,0.0,43.5888671875,48.0,-767.522705078125,-0.0,43.72566986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454380,290.5186767578125,297.1499938964844,293.1499938964844,0.0065106558613479,-639.32763671875,291.9334716796875,0.4838105142116546,0.050000000745058,0.0465981103479862,290.9650573730469,297.1499938964844,293.1499938964844,0.0052838833071291,-566.4254760742188,290.17535400390625,0.4838105142116546,0.050000000745058,0.0490700528025627,290.4662170410156,297.1499938964844,293.1499938964844,0.0059722326695919,-464.0633850097656,291.1669616699219,0.4838105142116546,0.050000000745058,0.0362429730594158,290.2694091796875,297.1499938964844,293.1499938964844,0.0065695978701114,-677.9775390625,291.9808044433594,0.4838105142116546,0.050000000745058,0.0490700528025627,291.2547912597656,297.1499938964844,293.1499938964844,0.0044277347624301,-2290.72412109375,288.8072814941406,0.4838105142116546,0.050000000745058,0.2327671945095062,280.8712463378906,291.1499938964844,258.7182922363281,258.0919494628906,279.1820678710937,291.2513122558594,280.765625,1.0,0.1889445483684539,0.6137531995773315,0.6137531995773315,1.0,1.0,-0.4965137243270874,0.1843518763780594,0.3121618330478668,0.0513779446482658,0.0,0.0,0.0,44.71910095214844,36.0,-603.8892822265625,-0.0,44.731895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454440,290.5186767578125,297.1499938964844,293.1499938964844,0.0065106558613479,-639.32763671875,291.9334716796875,0.4838105142116546,0.050000000745058,0.0465981103479862,290.9650573730469,297.1499938964844,293.1499938964844,0.0052838833071291,-566.4254760742188,290.17535400390625,0.4838105142116546,0.050000000745058,0.0490700528025627,290.4662170410156,297.1499938964844,293.1499938964844,0.0059722326695919,-464.0633850097656,291.1669616699219,0.4838105142116546,0.050000000745058,0.0362429730594158,290.2694091796875,297.1499938964844,293.1499938964844,0.0065695978701114,-677.9775390625,291.9808044433594,0.4838105142116546,0.050000000745058,0.0490700528025627,291.2547912597656,297.1499938964844,293.1499938964844,0.0044277347624301,-2290.72412109375,288.8072814941406,0.4838105142116546,0.050000000745058,0.2327671945095062,280.8712463378906,291.1499938964844,258.7182922363281,258.0919494628906,279.1820678710937,291.2513122558594,280.765625,1.0,0.1889445483684539,0.6137531995773315,0.6137531995773315,1.0,1.0,-0.4965137243270874,0.1843518763780594,0.3121618330478668,0.0513779446482658,0.0,0.0,0.0,44.71910095214844,36.0,-603.8892822265625,-0.0,44.731895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454500,290.5361633300781,297.1499938964844,293.1499938964844,0.0071786418557167,-691.923583984375,292.6758117675781,0.4850303530693054,0.050000000745058,0.0465755946934223,290.97412109375,297.1499938964844,293.1499938964844,0.0057739317417144,-614.2197875976562,290.787109375,0.4850303530693054,0.050000000745058,0.049046341329813,290.48162841796875,297.1499938964844,293.1499938964844,0.0066167544573545,-506.19049072265625,291.936767578125,0.4850303530693054,0.050000000745058,0.0362254604697227,290.28521728515625,297.1499938964844,293.1499938964844,0.0073244548402726,-739.3392333984375,292.8240661621094,0.4850303530693054,0.050000000745058,0.049046341329813,291.2667541503906,297.1499938964844,293.1499938964844,0.0048054670915007,-2482.600341796875,289.29461669921875,0.4850303530693054,0.050000000745058,0.2326547354459762,280.66717529296875,291.1499938964844,258.7180480957031,258.0892028808594,279.1783752441406,291.2630310058594,280.5730895996094,1.0,0.1877543777227401,0.6148887276649475,0.6148887276649475,1.0,1.0,-0.4962739050388336,0.1844266057014465,0.3118472993373871,0.0518936291337013,0.0,0.0,0.0,44.12089920043945,36.0,-532.967529296875,-0.0,44.19853973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454560,290.55426025390625,297.1499938964844,293.1499938964844,0.0078825373202562,-742.592041015625,293.4132080078125,0.4875437915325165,0.050000000745058,0.046529721468687,290.9838256835937,297.1499938964844,293.1499938964844,0.0062743509188294,-660.3980712890625,291.3996276855469,0.4875437915325165,0.050000000745058,0.0489980392158031,290.4976806640625,297.1499938964844,293.1499938964844,0.0072923530824482,-546.8487548828125,292.70184326171875,0.4875437915325165,0.050000000745058,0.0361897833645343,290.3016052246094,297.1499938964844,293.1499938964844,0.0081326700747013,-798.6218872070312,293.66180419921875,0.4875437915325165,0.050000000745058,0.0489980392158031,291.27935791015625,297.1499938964844,293.1499938964844,0.0051802275702357,-2667.0693359375,289.7826232910156,0.4875437915325165,0.050000000745058,0.2324256002902984,280.4857177734375,291.1499938964844,258.7179870605469,258.086669921875,279.17608642578125,291.27545166015625,280.4021301269531,1.0,0.1854768395423889,0.6160167455673218,0.6160167455673218,1.0,1.0,-0.4957852363586426,0.1843964904546737,0.3113887310028076,0.0523871108889579,0.0,0.0,0.0,42.89834213256836,25.0,-469.0936279296875,-0.0,43.11034393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454620,290.5919189453125,297.1499938964844,293.1499938964844,0.0094398418441414,-838.7239379882812,294.87530517578125,0.4957247078418731,0.050000000745058,0.0463886968791484,291.0047607421875,297.1499938964844,293.1499938964844,0.007325283717364,-748.358154296875,292.62762451171875,0.4957247078418731,0.050000000745058,0.0488495305180549,290.53143310546875,297.1499938964844,293.1499938964844,0.0087769534438848,-624.1766357421875,294.2203063964844,0.4957247078418731,0.050000000745058,0.0360800959169864,290.3357849121094,297.1499938964844,293.1499938964844,0.00997497420758,-911.5889282226562,295.3236083984375,0.4957247078418731,0.050000000745058,0.0488495305180549,291.3063049316406,297.1499938964844,293.1499938964844,0.0059307957999408,-3015.724609375,290.76092529296875,0.4957247078418731,0.050000000745058,0.2317211329936981,280.1825561523437,291.1499938964844,258.718505859375,258.08203125,279.1741638183594,291.30206298828125,280.1170349121094,1.0,0.1785174757242202,0.6183136105537415,0.6183136105537415,1.0,1.0,-0.4942826330661773,0.1841216087341308,0.3101610243320465,0.0533442273736,0.0,0.0,0.0,39.13581466674805,25.0,-360.9637145996094,-0.0,39.77460479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454680,290.5919189453125,297.1499938964844,293.1499938964844,0.0094398418441414,-838.7239379882812,294.87530517578125,0.4957247078418731,0.050000000745058,0.0463886968791484,291.0047607421875,297.1499938964844,293.1499938964844,0.007325283717364,-748.358154296875,292.62762451171875,0.4957247078418731,0.050000000745058,0.0488495305180549,290.53143310546875,297.1499938964844,293.1499938964844,0.0087769534438848,-624.1766357421875,294.2203063964844,0.4957247078418731,0.050000000745058,0.0360800959169864,290.3357849121094,297.1499938964844,293.1499938964844,0.00997497420758,-911.5889282226562,295.3236083984375,0.4957247078418731,0.050000000745058,0.0488495305180549,291.3063049316406,297.1499938964844,293.1499938964844,0.0059307957999408,-3015.724609375,290.76092529296875,0.4957247078418731,0.050000000745058,0.2317211329936981,280.1825561523437,291.1499938964844,258.718505859375,258.08203125,279.1741638183594,291.30206298828125,280.1170349121094,1.0,0.1785174757242202,0.6183136105537415,0.6183136105537415,1.0,1.0,-0.4942826330661773,0.1841216087341308,0.3101610243320465,0.0533442273736,0.0,0.0,0.0,39.13581466674805,25.0,-360.9637145996094,-0.0,39.77460479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454740,290.63104248046875,297.1499938964844,293.1499938964844,0.0113114332780241,-930.2684326171876,296.32098388671875,0.5031067132949829,0.050000000745058,0.0462759807705879,291.0272521972656,297.1499938964844,293.1499938964844,0.0084962323307991,-832.563720703125,293.85791015625,0.5031067132949829,0.050000000745058,0.0487308390438556,290.56695556640625,297.1499938964844,293.1499938964844,0.0105473669245839,-697.9605102539062,295.723388671875,0.5031067132949829,0.050000000745058,0.0359924286603927,290.37139892578125,297.1499938964844,293.1499938964844,0.0122969159856438,-1019.6311645507812,296.9681091308594,0.5031067132949829,0.050000000745058,0.0487308390438556,291.3349609375,297.1499938964844,293.1499938964844,0.006711886730045,-3346.267578125,291.7403564453125,0.5031067132949829,0.050000000745058,0.2311581075191497,279.9463195800781,291.1499938964844,258.7196960449219,258.0779724121094,279.1739807128906,291.3304748535156,279.895263671875,1.0,0.1731350868940353,0.6206934452056885,0.6206934452056885,1.0,1.0,-0.4930815100669861,0.1839536875486374,0.3091278374195099,0.0543782077729702,0.0,0.0,0.0,36.130859375,25.0,-276.0972900390625,-0.0,37.12445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454800,290.63104248046875,297.1499938964844,293.1499938964844,0.0113114332780241,-930.2684326171876,296.32098388671875,0.5031067132949829,0.050000000745058,0.0462759807705879,291.0272521972656,297.1499938964844,293.1499938964844,0.0084962323307991,-832.563720703125,293.85791015625,0.5031067132949829,0.050000000745058,0.0487308390438556,290.56695556640625,297.1499938964844,293.1499938964844,0.0105473669245839,-697.9605102539062,295.723388671875,0.5031067132949829,0.050000000745058,0.0359924286603927,290.37139892578125,297.1499938964844,293.1499938964844,0.0122969159856438,-1019.6311645507812,296.9681091308594,0.5031067132949829,0.050000000745058,0.0487308390438556,291.3349609375,297.1499938964844,293.1499938964844,0.006711886730045,-3346.267578125,291.7403564453125,0.5031067132949829,0.050000000745058,0.2311581075191497,279.9463195800781,291.1499938964844,258.7196960449219,258.0779724121094,279.1739807128906,291.3304748535156,279.895263671875,1.0,0.1731350868940353,0.6206934452056885,0.6206934452056885,1.0,1.0,-0.4930815100669861,0.1839536875486374,0.3091278374195099,0.0543782077729702,0.0,0.0,0.0,36.130859375,25.0,-276.0972900390625,-0.0,37.12445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933049910499102e-21,-7.534469929080152e-21,2.601420220529442e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
454860,290.6712951660156,297.1499938964844,293.1499938964844,0.0136257754638791,-1014.9647827148438,297.755859375,0.5094285011291504,0.050000000745058,0.0461908020079135,291.05096435546875,297.1499938964844,293.1499938964844,0.0098305540159344,-911.1910400390624,295.0978698730469,0.5094285011291504,0.050000000745058,0.0486411415040493,290.603271484375,297.1499938964844,293.1499938964844,0.0127342697232961,-766.7100830078125,297.2207946777344,0.5094285011291504,0.050000000745058,0.0359261818230152,290.4083251953125,297.1499938964844,293.1499938964844,0.0153449364006519,-1120.194580078125,298.6000061035156,0.5094285011291504,0.050000000745058,0.0486411415040493,291.3648986816406,297.1499938964844,293.1499938964844,0.0075389062985777,-3652.65478515625,292.7308959960937,0.5094285011291504,0.050000000745058,0.2307326197624206,279.7928466796875,291.1499938964844,258.72149658203125,258.0743713378906,279.1745300292969,291.3602294921875,279.9395751953125,1.0,0.1688357144594192,0.6231706738471985,0.6231706738471985,0.9996392726898192,1.0,-0.4921738803386688,0.1838990449905395,0.3082748353481293,0.055490605533123,0.0,0.0,1.0,33.86261367797852,25.0,1439.6021728515625,-6808.38916015625,35.13215637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.286865234375,307.1786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,2869.00439453125,18000.0,0.0,0.0,0.0064145950600504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715676069259643,0.3715691268444061,-1.5145366205615574e-06,0.0,6.5099984567496e-06,0.0,0.0,7.107986927032471,0.0,0.0,0.0,0.2574290335178375,4.0,0.0,1.0
454920,290.6712951660156,297.1499938964844,293.1499938964844,0.0136257754638791,-1014.9647827148438,297.755859375,0.5094285011291504,0.050000000745058,0.0461908020079135,291.05096435546875,297.1499938964844,293.1499938964844,0.0098305540159344,-911.1910400390624,295.0978698730469,0.5094285011291504,0.050000000745058,0.0486411415040493,290.603271484375,297.1499938964844,293.1499938964844,0.0127342697232961,-766.7100830078125,297.2207946777344,0.5094285011291504,0.050000000745058,0.0359261818230152,290.4083251953125,297.1499938964844,293.1499938964844,0.0153449364006519,-1120.194580078125,298.6000061035156,0.5094285011291504,0.050000000745058,0.0486411415040493,291.3648986816406,297.1499938964844,293.1499938964844,0.0075389062985777,-3652.65478515625,292.7308959960937,0.5094285011291504,0.050000000745058,0.2307326197624206,279.7928466796875,291.1499938964844,258.72149658203125,258.0743713378906,279.1745300292969,291.3602294921875,279.9395751953125,1.0,0.1688357144594192,0.6231706738471985,0.6231706738471985,0.9996392726898192,1.0,-0.4921738803386688,0.1838990449905395,0.3082748353481293,0.055490605533123,0.0,0.0,1.0,33.86261367797852,25.0,1439.6021728515625,-6808.38916015625,35.13215637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.286865234375,307.1786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,2869.00439453125,18000.0,0.0,0.0,0.0064145950600504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715676069259643,0.3715691268444061,-1.5145366205615574e-06,0.0,6.5099984567496e-06,0.0,0.0,7.107986927032471,0.0,0.0,0.0,0.2574290335178375,4.0,0.0,1.0
