time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454980,290.7176513671875,297.1499938964844,293.1499938964844,0.0143490293994545,-950.7147827148438,299.7320861816406,0.5149378180503845,0.050000000745058,0.0461242087185382,291.0806579589844,297.1499938964844,293.1499938964844,0.0102830864489078,-856.927490234375,297.2357177734375,0.5149378180503845,0.050000000745058,0.0485710129141807,290.6444396972656,297.1499938964844,293.1499938964844,0.0135626876726746,-722.62744140625,299.3230895996094,0.5149378180503845,0.050000000745058,0.0358743853867054,290.4462890625,297.1499938964844,293.1499938964844,0.0166042018681764,-1056.970703125,300.6706237792969,0.5149378180503845,0.050000000745058,0.0485710129141807,291.4021301269531,297.1499938964844,293.1499938964844,0.0077886315993964,-3427.5869140625,294.925537109375,0.5149378180503845,0.050000000745058,0.2303999662399292,282.6072692871094,291.1499938964844,258.72381591796875,258.0711364746094,279.17681884765625,291.395751953125,283.4064025878906,1.0,0.1653938889503479,0.6259427070617676,0.6259427070617676,0.999278485774994,1.0,-0.4914642870426178,0.1839593350887298,0.3075049817562103,0.0566947869956493,0.0,0.0,1.0,32.091590881347656,25.0,3898.255615234375,-7570.779296875,33.58140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4380187988281,307.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,11311.2060546875,18000.0,0.0,0.0,0.0444683134555816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081487774848938,1.0814974308013916,-9.660504474595656e-06,0.0,4.512968371273018e-05,0.0,0.0,140.6571502685547,0.0,0.0,0.0,0.6025078892707825,4.0,0.0,1.0
455040,290.7176513671875,297.1499938964844,293.1499938964844,0.0143490293994545,-950.7147827148438,299.7320861816406,0.5149378180503845,0.050000000745058,0.0461242087185382,291.0806579589844,297.1499938964844,293.1499938964844,0.0102830864489078,-856.927490234375,297.2357177734375,0.5149378180503845,0.050000000745058,0.0485710129141807,290.6444396972656,297.1499938964844,293.1499938964844,0.0135626876726746,-722.62744140625,299.3230895996094,0.5149378180503845,0.050000000745058,0.0358743853867054,290.4462890625,297.1499938964844,293.1499938964844,0.0166042018681764,-1056.970703125,300.6706237792969,0.5149378180503845,0.050000000745058,0.0485710129141807,291.4021301269531,297.1499938964844,293.1499938964844,0.0077886315993964,-3427.5869140625,294.925537109375,0.5149378180503845,0.050000000745058,0.2303999662399292,282.6072692871094,291.1499938964844,258.72381591796875,258.0711364746094,279.17681884765625,291.395751953125,283.4064025878906,1.0,0.1653938889503479,0.6259427070617676,0.6259427070617676,0.999278485774994,1.0,-0.4914642870426178,0.1839593350887298,0.3075049817562103,0.0566947869956493,0.0,0.0,1.0,32.091590881347656,25.0,3898.255615234375,-7570.779296875,33.58140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4380187988281,307.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,11311.2060546875,18000.0,0.0,0.0,0.0444683134555816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081487774848938,1.0814974308013916,-9.660504474595656e-06,0.0,4.512968371273018e-05,0.0,0.0,140.6571502685547,0.0,0.0,0.0,0.6025078892707825,4.0,0.0,1.0
455100,290.7431640625,297.1499938964844,293.1499938964844,0.0145921064540743,-921.4331665039062,300.5772705078125,0.5174058079719543,0.050000000745058,0.046096421778202,291.0981750488281,297.1499938964844,293.1499938964844,0.0104206474497914,-831.0328979492188,298.1785888671875,0.5174058079719543,0.050000000745058,0.0485417507588863,290.6673278808594,297.1499938964844,293.1499938964844,0.013866689056158,-702.1785888671875,300.22613525390625,0.5174058079719543,0.050000000745058,0.0358527712523937,290.46368408203125,297.1499938964844,293.1499938964844,0.0171565171331167,-1029.0946044921875,301.5619201660156,0.5174058079719543,0.050000000745058,0.0485417507588863,291.4239196777344,297.1499938964844,293.1499938964844,0.0078376522287726,-3314.613525390625,295.91473388671875,0.5174058079719543,0.050000000745058,0.2302611619234085,284.0162048339844,291.1499938964844,258.7251281738281,258.06964111328125,279.17840576171875,291.4172058105469,284.59295654296875,1.0,0.163936048746109,0.6274835467338562,0.6274835467338562,0.9990981221199036,1.0,-0.4911682307720184,0.1840373426675796,0.3071308732032776,0.0573359690606594,0.0,0.0,1.0,31.353490829467773,25.0,3578.609130859375,-7400.06982421875,32.93633270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3824157714844,306.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,14220.7236328125,19080.0,0.0,0.0,0.0635404586791992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2128899097442627,1.2129020690917969,-1.214926305692643e-05,0.0,6.448548811022192e-05,0.0,0.0,198.3901824951172,0.0,0.0,0.0,0.6836687922477722,4.0,0.0,1.0
455160,290.7685546875,297.1499938964844,293.1499938964844,0.0149569315835833,-902.4053344726562,301.2861328125,0.5196928381919861,0.050000000745058,0.0460716970264911,291.1159362792969,297.1499938964844,293.1499938964844,0.0106239290907979,-814.4984741210938,298.9524230957031,0.5196928381919861,0.050000000745058,0.0485157147049903,290.6903076171875,297.1499938964844,293.1499938964844,0.0142831727862358,-689.3536987304688,300.9826965332031,0.5196928381919861,0.050000000745058,0.035833541303873,290.4797668457031,297.1499938964844,293.1499938964844,0.0179044473916292,-1012.4464721679688,302.3272705078125,0.5196928381919861,0.050000000745058,0.0485157147049903,291.44586181640625,297.1499938964844,293.1499938964844,0.00792714394629,-3240.519775390625,296.7081298828125,0.5196928381919861,0.050000000745058,0.2301376610994339,285.0779113769531,291.1499938964844,258.7265625,258.0682373046875,279.17974853515625,291.43914794921875,285.550537109375,1.0,0.162628024816513,0.6290714144706726,0.6290714144706726,0.9988518357276917,1.0,-0.4909047782421112,0.1841336488723755,0.3067711591720581,0.057988978922367,0.0,0.0,1.0,30.697355270385746,25.0,3156.55029296875,-7244.12939453125,32.363494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5395812988281,306.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,16648.53125,19080.0,0.0,0.0,0.0823821723461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312354326248169,1.3123685121536257,-1.4223548532754648e-05,0.0,8.360743231605738e-05,0.0,0.0,251.30938720703125,0.0,0.0,0.0,0.7205038070678711,4.0,0.0,1.0
455220,290.8167419433594,297.1499938964844,293.1499938964844,0.0157797206193208,-874.3936767578125,302.4774780273437,0.5237576961517334,0.050000000745058,0.0460299961268901,291.15045166015625,297.1499938964844,293.1499938964844,0.0110718319192528,-790.3726196289062,300.23846435546875,0.5237576961517334,0.050000000745058,0.0484718047082424,290.7344055175781,297.1499938964844,293.1499938964844,0.0152084426954388,-670.8773193359375,302.253173828125,0.5237576961517334,0.050000000745058,0.0358011089265346,290.5079040527344,297.1499938964844,293.1499938964844,0.0194504465907812,-987.7438354492188,303.6358337402344,0.5237576961517334,0.050000000745058,0.0484718047082424,291.4880676269531,297.1499938964844,293.1499938964844,0.0081282323226332,-3130.468017578125,298.01055908203125,0.5237576961517334,0.050000000745058,0.2299293577671051,286.7666015625,291.1499938964844,258.7296447753906,258.0655212402344,279.181396484375,291.48175048828125,287.13677978515625,1.0,0.1603982597589492,0.6323065757751465,0.6323065757751465,0.9983592629432678,1.0,-0.4904604852199554,0.1843563169240951,0.3061041533946991,0.0593025162816047,0.0,0.0,1.0,29.592191696166992,25.0,2383.07666015625,-6998.59326171875,31.39989280700684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4553527832031,305.2419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18389.54296875,19080.0,0.0,0.0,0.1180885136127471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3792680501937866,1.379283785820007,-1.5710973457316868e-05,0.0,0.0001198448298964,0.0,0.0,291.7439270019531,0.0,0.0,0.0,0.754091203212738,4.0,0.0,1.0
455280,290.8167419433594,297.1499938964844,293.1499938964844,0.0157797206193208,-874.3936767578125,302.4774780273437,0.5237576961517334,0.050000000745058,0.0460299961268901,291.15045166015625,297.1499938964844,293.1499938964844,0.0110718319192528,-790.3726196289062,300.23846435546875,0.5237576961517334,0.050000000745058,0.0484718047082424,290.7344055175781,297.1499938964844,293.1499938964844,0.0152084426954388,-670.8773193359375,302.253173828125,0.5237576961517334,0.050000000745058,0.0358011089265346,290.5079040527344,297.1499938964844,293.1499938964844,0.0194504465907812,-987.7438354492188,303.6358337402344,0.5237576961517334,0.050000000745058,0.0484718047082424,291.4880676269531,297.1499938964844,293.1499938964844,0.0081282323226332,-3130.468017578125,298.01055908203125,0.5237576961517334,0.050000000745058,0.2299293577671051,286.7666015625,291.1499938964844,258.7296447753906,258.0655212402344,279.181396484375,291.48175048828125,287.13677978515625,1.0,0.1603982597589492,0.6323065757751465,0.6323065757751465,0.9983592629432678,1.0,-0.4904604852199554,0.1843563169240951,0.3061041533946991,0.0593025162816047,0.0,0.0,1.0,29.592191696166992,25.0,2383.07666015625,-6998.59326171875,31.39989280700684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4553527832031,305.2419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18389.54296875,19080.0,0.0,0.0,0.1180885136127471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3792680501937866,1.379283785820007,-1.5710973457316868e-05,0.0,0.0001198448298964,0.0,0.0,291.7439270019531,0.0,0.0,0.0,0.754091203212738,4.0,0.0,1.0
455340,290.8602294921875,297.1499938964844,293.1499938964844,0.0166328866034746,-852.477294921875,303.46533203125,0.5313354134559631,0.050000000745058,0.0459589250385761,291.1824645996094,297.1499938964844,293.1499938964844,0.0115210497751832,-771.524169921875,301.2971496582031,0.5313354134559631,0.050000000745058,0.0483969636261463,290.7746887207031,297.1499938964844,293.1499938964844,0.0161714889109134,-656.5325317382812,303.3052673339844,0.5313354134559631,0.050000000745058,0.035745833069086,290.5411682128906,297.1499938964844,293.1499938964844,0.038387756794691,-1306.564697265625,304.0829467773437,0.6086686849594116,0.0848087891936302,0.0680382847785949,291.52691650390625,297.1499938964844,293.1499938964844,0.0083242850378155,-3043.62841796875,299.0754089355469,0.5313354134559631,0.050000000745058,0.2295743525028228,288.1274108886719,291.1499938964844,258.7329406738281,258.0629272460937,279.17315673828125,291.5212707519531,288.4341735839844,1.0,0.1588877141475677,0.6344628930091858,0.6344628930091858,0.9978667497634888,1.0,-0.5132635235786438,0.1934932172298431,0.3197703063488006,0.0632529109716415,0.0,0.0,1.0,27.87370109558105,28.0,1824.0986328125,-7153.556640625,32.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0445861816406,304.82257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18888.16015625,20160.0,0.0,0.0,0.149975299835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978418111801147,1.397857904434204,-1.6136962585733272e-05,0.0,0.0001522058737464,0.0,0.0,303.68963623046875,0.0,0.0,0.0,0.7784096002578735,4.0,0.0,1.0
455400,290.8602294921875,297.1499938964844,293.1499938964844,0.0166328866034746,-852.477294921875,303.46533203125,0.5313354134559631,0.050000000745058,0.0459589250385761,291.1824645996094,297.1499938964844,293.1499938964844,0.0115210497751832,-771.524169921875,301.2971496582031,0.5313354134559631,0.050000000745058,0.0483969636261463,290.7746887207031,297.1499938964844,293.1499938964844,0.0161714889109134,-656.5325317382812,303.3052673339844,0.5313354134559631,0.050000000745058,0.035745833069086,290.5411682128906,297.1499938964844,293.1499938964844,0.038387756794691,-1306.564697265625,304.0829467773437,0.6086686849594116,0.0848087891936302,0.0680382847785949,291.52691650390625,297.1499938964844,293.1499938964844,0.0083242850378155,-3043.62841796875,299.0754089355469,0.5313354134559631,0.050000000745058,0.2295743525028228,288.1274108886719,291.1499938964844,258.7329406738281,258.0629272460937,279.17315673828125,291.5212707519531,288.4341735839844,1.0,0.1588877141475677,0.6344628930091858,0.6344628930091858,0.9978667497634888,1.0,-0.5132635235786438,0.1934932172298431,0.3197703063488006,0.0632529109716415,0.0,0.0,1.0,27.87370109558105,28.0,1824.0986328125,-7153.556640625,32.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0445861816406,304.82257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18888.16015625,20160.0,0.0,0.0,0.149975299835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978418111801147,1.397857904434204,-1.6136962585733272e-05,0.0,0.0001522058737464,0.0,0.0,303.68963623046875,0.0,0.0,0.0,0.7784096002578735,4.0,0.0,1.0
455460,290.8995361328125,297.1499938964844,293.1499938964844,0.0180491730570793,-855.2374877929688,304.12823486328125,0.5534346699714661,0.0611378960311412,0.0481596291065216,291.21197509765625,297.1499938964844,293.1499938964844,0.0119191519916057,-753.2921142578125,302.200439453125,0.5423423051834106,0.050000000745058,0.0483014471828937,290.8117980957031,297.1499938964844,293.1499938964844,0.0166855752468109,-638.3770141601562,304.12872314453125,0.5433192253112793,0.0543807074427604,0.035830583423376,290.6529541015625,297.1499938964844,293.1499938964844,0.0766761302947998,-1993.0567626953125,304.043212890625,0.733525812625885,0.1283750683069229,0.1128646954894065,291.5663757324219,297.1499938964844,293.1499938964844,0.0084687257185578,-2956.809326171875,299.9774169921875,0.5423423051834106,0.050000000745058,0.2291212677955627,289.3281555175781,291.1499938964844,258.7364196777344,258.06036376953125,279.1582336425781,291.5609436035156,289.5538635253906,1.0,0.1599605679512024,0.6344825625419617,0.6344825625419617,0.9974749088287354,1.0,-0.5691391229629517,0.215265080332756,0.3538740575313568,0.0711083933711052,0.0,0.0,1.0,25.88857650756836,31.0,1405.317626953125,-7758.72900390625,35.54640579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0021667480469,304.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,19931.140625,20160.0,0.0,0.0,0.1790036261081695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435916781425476,1.4359338283538818,-1.702802546788007e-05,0.0,0.0001816659350879,0.0,0.0,329.1879577636719,0.0,0.0,0.0,0.7842493057250977,4.0,0.0,1.0
455520,290.8995361328125,297.1499938964844,293.1499938964844,0.0180491730570793,-855.2374877929688,304.12823486328125,0.5534346699714661,0.0611378960311412,0.0481596291065216,291.21197509765625,297.1499938964844,293.1499938964844,0.0119191519916057,-753.2921142578125,302.200439453125,0.5423423051834106,0.050000000745058,0.0483014471828937,290.8117980957031,297.1499938964844,293.1499938964844,0.0166855752468109,-638.3770141601562,304.12872314453125,0.5433192253112793,0.0543807074427604,0.035830583423376,290.6529541015625,297.1499938964844,293.1499938964844,0.0766761302947998,-1993.0567626953125,304.043212890625,0.733525812625885,0.1283750683069229,0.1128646954894065,291.5663757324219,297.1499938964844,293.1499938964844,0.0084687257185578,-2956.809326171875,299.9774169921875,0.5423423051834106,0.050000000745058,0.2291212677955627,289.3281555175781,291.1499938964844,258.7364196777344,258.06036376953125,279.1582336425781,291.5609436035156,289.5538635253906,1.0,0.1599605679512024,0.6344825625419617,0.6344825625419617,0.9974749088287354,1.0,-0.5691391229629517,0.215265080332756,0.3538740575313568,0.0711083933711052,0.0,0.0,1.0,25.88857650756836,31.0,1405.317626953125,-7758.72900390625,35.54640579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0021667480469,304.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,19931.140625,20160.0,0.0,0.0,0.1790036261081695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435916781425476,1.4359338283538818,-1.702802546788007e-05,0.0,0.0001816659350879,0.0,0.0,329.1879577636719,0.0,0.0,0.0,0.7842493057250977,4.0,0.0,1.0
455580,290.9888610839844,297.1499938964844,293.1499938964844,0.0475761778652668,-1371.86083984375,304.0867614746094,0.6995134949684143,0.100220687687397,0.0829921662807464,291.24053955078125,297.1499938964844,293.1499938964844,0.0123389456421136,-740.4425659179688,302.9618225097656,0.5669397711753845,0.050000000745058,0.0481279045343399,290.8817138671875,297.1499938964844,293.1499938964844,0.0474796034395694,-1055.16748046875,304.0830383300781,0.6933945417404175,0.099600538611412,0.062973141670227,290.7939758300781,297.1499938964844,293.1499938964844,0.0994247570633888,-2428.7802734375,304.041259765625,0.8290568590164185,0.1630332469940185,0.1467417329549789,291.61181640625,297.1499938964844,293.1499938964844,0.0085824467241764,-2885.43896484375,300.7012939453125,0.5669397711753845,0.050000000745058,0.2282980531454086,290.28350830078125,291.1499938964844,258.7399597167969,258.0577392578125,279.1278991699219,291.6063232421875,290.421142578125,1.0,0.1641613095998764,0.6306429505348206,0.6306429505348206,0.997083067893982,1.0,-0.6829653978347778,0.2595480978488922,0.4234172701835632,0.0857894346117973,0.0,0.0,1.0,22.419153213500977,25.0,1000.1238403320312,-8953.1630859375,44.15101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1082458496094,304.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,20098.0390625,20160.0,0.0,0.0,0.2063192427158355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419162273406982,1.4419333934783936,-1.7170614228234626e-05,0.0,0.0002093877992592,0.0,0.0,333.3314514160156,0.0,0.0,0.0,0.787254810333252,4.0,0.0,1.0
455640,290.9888610839844,297.1499938964844,293.1499938964844,0.0475761778652668,-1371.86083984375,304.0867614746094,0.6995134949684143,0.100220687687397,0.0829921662807464,291.24053955078125,297.1499938964844,293.1499938964844,0.0123389456421136,-740.4425659179688,302.9618225097656,0.5669397711753845,0.050000000745058,0.0481279045343399,290.8817138671875,297.1499938964844,293.1499938964844,0.0474796034395694,-1055.16748046875,304.0830383300781,0.6933945417404175,0.099600538611412,0.062973141670227,290.7939758300781,297.1499938964844,293.1499938964844,0.0994247570633888,-2428.7802734375,304.041259765625,0.8290568590164185,0.1630332469940185,0.1467417329549789,291.61181640625,297.1499938964844,293.1499938964844,0.0085824467241764,-2885.43896484375,300.7012939453125,0.5669397711753845,0.050000000745058,0.2282980531454086,290.28350830078125,291.1499938964844,258.7399597167969,258.0577392578125,279.1278991699219,291.6063232421875,290.421142578125,1.0,0.1641613095998764,0.6306429505348206,0.6306429505348206,0.997083067893982,1.0,-0.6829653978347778,0.2595480978488922,0.4234172701835632,0.0857894346117973,0.0,0.0,1.0,22.419153213500977,25.0,1000.1238403320312,-8953.1630859375,44.15101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1082458496094,304.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,20098.0390625,20160.0,0.0,0.0,0.2063192427158355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419162273406982,1.4419333934783936,-1.7170614228234626e-05,0.0,0.0002093877992592,0.0,0.0,333.3314514160156,0.0,0.0,0.0,0.787254810333252,4.0,0.0,1.0
455700,291.0516662597656,297.1499938964844,293.1499938964844,0.0602332912385463,-1578.38037109375,304.0754699707031,0.7527188658714294,0.1152669638395309,0.0973895415663719,291.2549133300781,297.1499938964844,293.1499938964844,0.0126365618780255,-739.5331420898438,303.2963256835937,0.5820893049240112,0.050000000745058,0.048039823770523,290.936279296875,297.1499938964844,293.1499938964844,0.0608771555125713,-1236.6903076171875,304.0707397460937,0.7546082735061646,0.1176273748278617,0.0763365998864173,290.8601379394531,297.1499938964844,293.1499938964844,0.1100872159004211,-2630.77197265625,304.0416259765625,0.8761114478111267,0.1798858344554901,0.1627220809459686,291.6379699707031,297.1499938964844,293.1499938964844,0.0086616678163409,-2868.18505859375,300.99127197265625,0.5820893049240112,0.050000000745058,0.2278802394866943,290.62237548828125,291.1499938964844,258.74169921875,258.0563659667969,279.12127685546875,291.6324157714844,290.71588134765625,1.0,0.1658015549182891,0.628690242767334,0.628690242767334,0.9968871474266052,1.0,-0.7348539233207703,0.2797718942165375,0.4550819993019104,0.0927779972553253,0.0,0.0,1.0,20.64171028137207,25.0,782.8937377929688,-9476.6162109375,48.351844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1671142578125,304.5992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,20127.802734375,21240.0,0.0,0.0,0.2197574526071548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429835081100464,1.4430007934570312,-1.7196041881106794e-05,0.0,0.0002230258833151,0.0,0.0,334.0722045898437,0.0,0.0,0.0,0.8027894496917725,4.0,0.0,1.0
455760,291.11627197265625,297.1499938964844,293.1499938964844,0.0704073011875152,-1755.8983154296875,304.070556640625,0.806826651096344,0.1291611194610595,0.1102872267365455,291.2696533203125,297.1499938964844,293.1499938964844,0.0130109749734401,-742.3783569335938,303.6079406738281,0.6001109480857849,0.050000000745058,0.0479479134082794,290.9941711425781,297.1499938964844,293.1499938964844,0.0732341334223747,-1406.2059326171875,304.0627746582031,0.8147571086883545,0.1343040764331817,0.0883776247501373,290.9241638183594,297.1499938964844,293.1499938964844,0.1209578141570091,-2833.549560546875,304.04156494140625,0.9323906898498536,0.1963160336017608,0.1783607602119445,291.66583251953125,297.1499938964844,293.1499938964844,0.0087668122723698,-2864.60693359375,301.2410583496094,0.6001109480857849,0.050000000745058,0.2274442613124847,290.8682861328125,291.1499938964844,258.74346923828125,258.05499267578125,279.11883544921875,291.66033935546875,290.93267822265625,1.0,0.167187213897705,0.6269369125366211,0.6269369125366211,0.9971738457679749,1.0,-0.7829192280769348,0.2985438108444214,0.484375387430191,0.099549688398838,0.0,0.0,1.0,18.754398345947266,25.0,594.9346923828125,-9980.6435546875,52.24230194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2400207519531,304.61895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,20893.2265625,21240.0,0.0,0.0,0.2329237014055252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4701645374298096,1.4701824188232422,-1.7849975847639143e-05,0.0,0.0002363879466429,0.0,0.0,353.3085632324219,0.0,0.0,0.0,0.8031272292137146,4.0,0.0,1.0
455820,291.24346923828125,297.1499938964844,293.1499938964844,0.0884911641478538,-2086.37109375,304.0670471191406,0.885640025138855,0.1548887491226196,0.1338973641395568,291.3001708984375,297.1499938964844,293.1499938964844,0.0139833968132734,-757.577392578125,304.1424560546875,0.6203195452690125,0.0533093363046646,0.0480104945600032,291.11041259765625,297.1499938964844,293.1499938964844,0.0951058343052864,-1720.246826171875,304.0555725097656,0.903846025466919,0.1653528660535812,0.110500119626522,291.0345764160156,297.1499938964844,293.1499938964844,0.1243524104356765,-2870.037109375,304.0749206542969,0.9727309942245485,0.2302015870809555,0.1827066242694854,291.7239685058594,297.1499938964844,293.1499938964844,0.0090699316933751,-2894.126220703125,301.6600341796875,0.6196901202201843,0.050000000745058,0.227021649479866,291.1627197265625,291.1499938964844,258.746826171875,258.052001953125,279.1298522949219,291.7187805175781,291.1917419433594,1.0,0.1712398678064346,0.6252001523971558,0.6252001523971558,0.9977471828460692,1.0,-0.845654308795929,0.3232313692569732,0.5224229693412781,0.1091332137584686,0.0,0.0,0.9992190599441528,17.10785484313965,28.0,315.88250732421875,-10651.8720703125,58.74908065795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46630859375,304.7474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,21151.611328125,21240.0,0.0,0.0,0.257906436920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789881706237793,1.4790061712265017,-1.806642831070349e-05,0.0,0.0002617422433104,0.0,0.0,359.7290344238281,0.0,0.0,0.0,0.8075274229049683,4.0,0.0,1.0
455880,291.24346923828125,297.1499938964844,293.1499938964844,0.0884911641478538,-2086.37109375,304.0670471191406,0.885640025138855,0.1548887491226196,0.1338973641395568,291.3001708984375,297.1499938964844,293.1499938964844,0.0139833968132734,-757.577392578125,304.1424560546875,0.6203195452690125,0.0533093363046646,0.0480104945600032,291.11041259765625,297.1499938964844,293.1499938964844,0.0951058343052864,-1720.246826171875,304.0555725097656,0.903846025466919,0.1653528660535812,0.110500119626522,291.0345764160156,297.1499938964844,293.1499938964844,0.1243524104356765,-2870.037109375,304.0749206542969,0.9727309942245485,0.2302015870809555,0.1827066242694854,291.7239685058594,297.1499938964844,293.1499938964844,0.0090699316933751,-2894.126220703125,301.6600341796875,0.6196901202201843,0.050000000745058,0.227021649479866,291.1627197265625,291.1499938964844,258.746826171875,258.052001953125,279.1298522949219,291.7187805175781,291.1917419433594,1.0,0.1712398678064346,0.6252001523971558,0.6252001523971558,0.9977471828460692,1.0,-0.845654308795929,0.3232313692569732,0.5224229693412781,0.1091332137584686,0.0,0.0,0.9992190599441528,17.10785484313965,28.0,315.88250732421875,-10651.8720703125,58.74908065795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46630859375,304.7474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,21151.611328125,21240.0,0.0,0.0,0.257906436920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789881706237793,1.4790061712265017,-1.806642831070349e-05,0.0,0.0002617422433104,0.0,0.0,359.7290344238281,0.0,0.0,0.0,0.8075274229049683,4.0,0.0,1.0
455940,291.364990234375,297.1499938964844,293.1499938964844,0.1049724146723747,-2390.585693359375,304.0672607421875,0.9596238732337952,0.1785444468259811,0.1555124372243881,291.3563232421875,297.1499938964844,293.1499938964844,0.0338015146553516,-1186.497314453125,304.1109619140625,0.7422450184822083,0.0889091789722442,0.0768928602337837,291.2226257324219,297.1499938964844,293.1499938964844,0.1155952736735344,-2011.1949462890625,304.0529479980469,0.984253704547882,0.1942640542984008,0.1309808641672134,291.07080078125,297.1499938964844,293.1499938964844,0.1055074483156204,-2518.042236328125,304.1305236816406,0.9579872488975524,0.2763216495513916,0.1629691421985626,291.7802124023437,297.1499938964844,293.1499938964844,0.0094348881393671,-2942.86962890625,302.02850341796875,0.633039116859436,0.050000000745058,0.2267575711011886,291.34136962890625,291.1499938964844,258.75,258.0487060546875,279.13446044921875,291.7756652832031,291.3591003417969,1.0,0.1769288480281829,0.6239761114120483,0.6239761114120483,0.9983205199241638,1.0,-0.9037766456604004,0.3461997210979461,0.5575769543647766,0.1190392524003982,0.0,0.0,0.9953923225402832,16.303958892822266,48.0,185.19558715820312,-11337.2939453125,66.99346160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8720092773437,305.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,21246.37109375,22320.0,0.0,0.0,0.2798052430152893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790903329849243,1.479108452796936,-1.808969318517484e-05,0.0,0.0002839667431544,0.0,0.0,360.0820617675781,0.0,0.0,0.0,0.822607696056366,4.0,0.0,1.0
456000,291.364990234375,297.1499938964844,293.1499938964844,0.1049724146723747,-2390.585693359375,304.0672607421875,0.9596238732337952,0.1785444468259811,0.1555124372243881,291.3563232421875,297.1499938964844,293.1499938964844,0.0338015146553516,-1186.497314453125,304.1109619140625,0.7422450184822083,0.0889091789722442,0.0768928602337837,291.2226257324219,297.1499938964844,293.1499938964844,0.1155952736735344,-2011.1949462890625,304.0529479980469,0.984253704547882,0.1942640542984008,0.1309808641672134,291.07080078125,297.1499938964844,293.1499938964844,0.1055074483156204,-2518.042236328125,304.1305236816406,0.9579872488975524,0.2763216495513916,0.1629691421985626,291.7802124023437,297.1499938964844,293.1499938964844,0.0094348881393671,-2942.86962890625,302.02850341796875,0.633039116859436,0.050000000745058,0.2267575711011886,291.34136962890625,291.1499938964844,258.75,258.0487060546875,279.13446044921875,291.7756652832031,291.3591003417969,1.0,0.1769288480281829,0.6239761114120483,0.6239761114120483,0.9983205199241638,1.0,-0.9037766456604004,0.3461997210979461,0.5575769543647766,0.1190392524003982,0.0,0.0,0.9953923225402832,16.303958892822266,48.0,185.19558715820312,-11337.2939453125,66.99346160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8720092773437,305.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,21246.37109375,22320.0,0.0,0.0,0.2798052430152893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790903329849243,1.479108452796936,-1.808969318517484e-05,0.0,0.0002839667431544,0.0,0.0,360.0820617675781,0.0,0.0,0.0,0.822607696056366,4.0,0.0,1.0
456060,291.4788818359375,297.1499938964844,293.1499938964844,0.1212175115942955,-2682.604736328125,304.0675964355469,0.9797186851501464,0.200683519244194,0.1758601814508438,291.449951171875,297.1499938964844,293.1499938964844,0.0565651692450046,-1584.2769775390625,304.0866394042969,0.8041629791259766,0.1154112964868545,0.1037113666534423,291.2988586425781,297.1499938964844,293.1499938964844,0.1170670092105865,-2027.7340087890625,304.081298828125,0.970854103565216,0.2275268584489822,0.1328374445438385,291.1016540527344,297.1499938964844,293.1499938964844,0.1178439259529113,-2753.72705078125,304.1158142089844,0.970854103565216,0.3228457570075989,0.1798511445522308,291.8328552246094,297.1499938964844,293.1499938964844,0.0098789995536208,-3010.576416015625,302.36737060546875,0.6215824484825134,0.050000000745058,0.2269793450832367,291.4443359375,291.1499938964844,258.7528686523437,258.04498291015625,279.12890625,291.82891845703125,291.451416015625,1.0,0.1914680302143097,0.6217398643493652,0.6217398643493652,0.998928964138031,1.0,-0.9830108880996704,0.3777364492416382,0.6052744388580322,0.1323732137680053,0.0,0.0,0.9907147288322448,18.35865974426269,68.0,93.83197021484376,-12269.40625,84.65349578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3212890625,305.3774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,22197.986328125,22320.0,0.0,0.0,0.2995188534259796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507231831550598,1.5072506666183472,-1.8815229850588366e-05,0.0,0.0003039735602214,0.0,0.0,381.4472351074219,0.0,0.0,0.0,0.8234621286392212,4.0,0.0,1.0
456120,291.4788818359375,297.1499938964844,293.1499938964844,0.1212175115942955,-2682.604736328125,304.0675964355469,0.9797186851501464,0.200683519244194,0.1758601814508438,291.449951171875,297.1499938964844,293.1499938964844,0.0565651692450046,-1584.2769775390625,304.0866394042969,0.8041629791259766,0.1154112964868545,0.1037113666534423,291.2988586425781,297.1499938964844,293.1499938964844,0.1170670092105865,-2027.7340087890625,304.081298828125,0.970854103565216,0.2275268584489822,0.1328374445438385,291.1016540527344,297.1499938964844,293.1499938964844,0.1178439259529113,-2753.72705078125,304.1158142089844,0.970854103565216,0.3228457570075989,0.1798511445522308,291.8328552246094,297.1499938964844,293.1499938964844,0.0098789995536208,-3010.576416015625,302.36737060546875,0.6215824484825134,0.050000000745058,0.2269793450832367,291.4443359375,291.1499938964844,258.7528686523437,258.04498291015625,279.12890625,291.82891845703125,291.451416015625,1.0,0.1914680302143097,0.6217398643493652,0.6217398643493652,0.998928964138031,1.0,-0.9830108880996704,0.3777364492416382,0.6052744388580322,0.1323732137680053,0.0,0.0,0.9907147288322448,18.35865974426269,68.0,93.83197021484376,-12269.40625,84.65349578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3212890625,305.3774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,22197.986328125,22320.0,0.0,0.0,0.2995188534259796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.507231831550598,1.5072506666183472,-1.8815229850588366e-05,0.0,0.0003039735602214,0.0,0.0,381.4472351074219,0.0,0.0,0.0,0.8234621286392212,4.0,0.0,1.0
456180,291.58807373046875,297.1499938964844,293.1499938964844,0.1376613229513168,-2971.73291015625,304.0675964355469,0.976948618888855,0.2208708822727203,0.1943935602903366,291.5525817871094,297.1499938964844,293.1499938964844,0.0747371912002563,-1923.6279296875,304.0777282714844,0.8259468674659729,0.1376853883266449,0.1257345825433731,291.3844299316406,297.1499938964844,293.1499938964844,0.1443285197019577,-2402.25732421875,304.0581359863281,0.9881608486175536,0.2571577429771423,0.1572742909193039,291.1746520996094,297.1499938964844,293.1499938964844,0.1449113190174102,-3258.401611328125,304.08154296875,0.9881608486175536,0.3600300550460815,0.2129366546869278,291.8853759765625,297.1499938964844,293.1499938964844,0.0104303872212767,-3105.61328125,302.6693725585937,0.598773717880249,0.050000000745058,0.2274670898914337,291.4253234863281,291.1499938964844,258.7553405761719,258.0408020019531,279.1165466308594,291.8817138671875,291.4143981933594,1.0,0.2138044834136963,0.6177682876586914,0.6177682876586914,0.9995374083518982,1.0,-1.1014173030853271,0.4247505068778991,0.676666796207428,0.1539583206176757,0.0,0.0,0.98699951171875,22.4108943939209,88.0,-61.91867446899414,-13459.0859375,117.86131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6751403808594,305.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,22324.1953125,22320.0,0.0,0.0,0.3185380101203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5071053504943848,1.5071241855621338,-1.884145785879809e-05,0.0,0.0003232755698263,0.0,0.0,381.7526550292969,0.0,0.0,0.0,0.8235018253326416,4.0,0.0,1.0
456240,291.58807373046875,297.1499938964844,293.1499938964844,0.1376613229513168,-2971.73291015625,304.0675964355469,0.976948618888855,0.2208708822727203,0.1943935602903366,291.5525817871094,297.1499938964844,293.1499938964844,0.0747371912002563,-1923.6279296875,304.0777282714844,0.8259468674659729,0.1376853883266449,0.1257345825433731,291.3844299316406,297.1499938964844,293.1499938964844,0.1443285197019577,-2402.25732421875,304.0581359863281,0.9881608486175536,0.2571577429771423,0.1572742909193039,291.1746520996094,297.1499938964844,293.1499938964844,0.1449113190174102,-3258.401611328125,304.08154296875,0.9881608486175536,0.3600300550460815,0.2129366546869278,291.8853759765625,297.1499938964844,293.1499938964844,0.0104303872212767,-3105.61328125,302.6693725585937,0.598773717880249,0.050000000745058,0.2274670898914337,291.4253234863281,291.1499938964844,258.7553405761719,258.0408020019531,279.1165466308594,291.8817138671875,291.4143981933594,1.0,0.2138044834136963,0.6177682876586914,0.6177682876586914,0.9995374083518982,1.0,-1.1014173030853271,0.4247505068778991,0.676666796207428,0.1539583206176757,0.0,0.0,0.98699951171875,22.4108943939209,88.0,-61.91867446899414,-13459.0859375,117.86131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6751403808594,305.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,22324.1953125,22320.0,0.0,0.0,0.3185380101203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5071053504943848,1.5071241855621338,-1.884145785879809e-05,0.0,0.0003232755698263,0.0,0.0,381.7526550292969,0.0,0.0,0.0,0.8235018253326416,4.0,0.0,1.0
456300,291.6405639648437,297.1499938964844,293.1499938964844,0.1464042663574218,-3123.531982421875,304.0666809082031,0.9681337475776672,0.2303498685359954,0.2031636387109756,291.6047668457031,297.1499938964844,293.1499938964844,0.0830571204423904,-2086.550537109375,304.07574462890625,0.8267359137535095,0.1476729363203048,0.1356194615364074,291.4418029785156,297.1499938964844,293.1499938964844,0.1639915257692337,-2665.04248046875,304.0390319824219,0.9951354265213012,0.2682658731937408,0.1737374067306518,291.2270202636719,297.1499938964844,293.1499938964844,0.1645391583442688,-3613.6494140625,304.0582580566406,0.9951354265213012,0.3747778236865997,0.2352263927459716,291.9132080078125,297.1499938964844,293.1499938964844,0.0107620051130652,-3166.838623046875,302.8033752441406,0.5826648473739624,0.050000000745058,0.2278548777103424,291.3558349609375,291.1499938964844,258.7563781738281,258.0385131835937,279.1104431152344,291.9096069335937,291.3371276855469,1.0,0.2274986207485199,0.6153357028961182,0.6153357028961182,0.9998416304588318,1.0,-1.170780062675476,0.4523343443870544,0.7184457182884216,0.1675409972667694,0.0,0.0,0.9863015413284302,25.418731689453125,88.0,-154.4250030517578,-14095.4423828125,141.7496795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7901306152344,305.5556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,22335.1015625,23400.0,0.0,0.0,0.3282155990600586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5062354803085327,1.5062543153762815,-1.8828006432158872e-05,0.0,0.0003330971230752,0.0,0.0,381.2052307128906,0.0,0.0,0.0,0.8381134271621704,4.0,0.0,1.0
456360,291.69195556640625,297.1499938964844,293.1499938964844,0.1554465144872665,-3279.05615234375,304.0653686523437,0.9532955288887024,0.2393779754638672,0.2115659862756729,291.6572265625,297.1499938964844,293.1499938964844,0.0911008790135383,-2246.533447265625,304.0746459960937,0.8217974901199341,0.1569478064775467,0.1448425501585006,291.5082702636719,297.1499938964844,293.1499938964844,0.1858436912298202,-2948.968017578125,304.0196228027344,0.9973617792129515,0.2768636345863342,0.1908876448869705,291.2890319824219,297.1499938964844,293.1499938964844,0.1878954619169235,-4026.0888671875,304.03240966796875,0.9990000128746032,0.3869682252407074,0.260473757982254,291.9427185058594,297.1499938964844,293.1499938964844,0.0111322253942489,-3236.119140625,302.9265441894531,0.5634874701499939,0.050000000745058,0.2283872812986374,291.2532653808594,291.1499938964844,258.75732421875,258.0360412597656,279.104248046875,291.9391174316406,291.2310485839844,1.0,0.2425819337368011,0.6125752329826355,0.6125752329826355,0.9998733401298524,1.0,-1.2435911893844604,0.4813739061355591,0.7622172832489014,0.1819764226675033,0.0,0.0,0.986628234386444,29.31132698059082,108.0,-232.7320556640625,-14767.6279296875,171.19476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8553161621094,305.55224609375,278.1499938964844,0.0,18000.0,313.1499938964844,23094.79296875,23400.0,0.0,0.0,0.3382104337215423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5314277410507202,1.531447172164917,-1.946451084222645e-05,0.0,0.0003432405937928,0.0,0.0,400.6742248535156,0.0,0.0,0.0,0.8374207615852356,4.0,0.0,1.0
456420,291.791748046875,297.1499938964844,293.1499938964844,0.1742947846651077,-3598.34619140625,304.0621643066406,0.9025902152061462,0.2560820281505584,0.2273110747337341,291.76318359375,297.1499938964844,293.1499938964844,0.1067715883255004,-2557.33544921875,304.0736694335937,0.7928202748298645,0.1732952743768692,0.161406323313713,291.623046875,297.1499938964844,293.1499938964844,0.2066407799720764,-3211.66015625,304.0280456542969,0.9517279267311096,0.2951131463050842,0.2034112215042114,291.4451599121094,297.1499938964844,293.1499938964844,0.2512786984443664,-5098.91552734375,303.9660949707031,0.9990000128746032,0.4025534987449646,0.3245206475257873,292.00665283203125,297.1499938964844,293.1499938964844,0.0120091158896684,-3398.481689453125,303.1448059082031,0.5174805521965027,0.050000000745058,0.2302352786064148,290.97869873046875,291.1499938964844,258.7587280273437,258.0306396484375,279.0987854003906,292.0030822753906,290.95147705078125,1.0,0.2752849757671356,0.607179582118988,0.607179582118988,0.9999366402626038,1.0,-1.376375675201416,0.534642219543457,0.8417335152626038,0.2083547711372375,0.0,0.0,0.99066162109375,41.26694869995117,128.0,-360.27618408203125,-15854.453125,244.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8974609375,305.4400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,23290.17578125,23400.0,0.0,0.0,0.3588569760322571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5409858226776123,1.5410056114196775,-1.9687025996972807e-05,0.0,0.0003641942166723,0.0,0.0,407.9270935058594,0.0,0.0,0.0,0.8421995639801025,4.0,0.0,1.0
456480,291.791748046875,297.1499938964844,293.1499938964844,0.1742947846651077,-3598.34619140625,304.0621643066406,0.9025902152061462,0.2560820281505584,0.2273110747337341,291.76318359375,297.1499938964844,293.1499938964844,0.1067715883255004,-2557.33544921875,304.0736694335937,0.7928202748298645,0.1732952743768692,0.161406323313713,291.623046875,297.1499938964844,293.1499938964844,0.2066407799720764,-3211.66015625,304.0280456542969,0.9517279267311096,0.2951131463050842,0.2034112215042114,291.4451599121094,297.1499938964844,293.1499938964844,0.2512786984443664,-5098.91552734375,303.9660949707031,0.9990000128746032,0.4025534987449646,0.3245206475257873,292.00665283203125,297.1499938964844,293.1499938964844,0.0120091158896684,-3398.481689453125,303.1448059082031,0.5174805521965027,0.050000000745058,0.2302352786064148,290.97869873046875,291.1499938964844,258.7587280273437,258.0306396484375,279.0987854003906,292.0030822753906,290.95147705078125,1.0,0.2752849757671356,0.607179582118988,0.607179582118988,0.9999366402626038,1.0,-1.376375675201416,0.534642219543457,0.8417335152626038,0.2083547711372375,0.0,0.0,0.99066162109375,41.26694869995117,128.0,-360.27618408203125,-15854.453125,244.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8974609375,305.4400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,23290.17578125,23400.0,0.0,0.0,0.3588569760322571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5409858226776123,1.5410056114196775,-1.9687025996972807e-05,0.0,0.0003641942166723,0.0,0.0,407.9270935058594,0.0,0.0,0.0,0.8421995639801025,4.0,0.0,1.0
456540,291.8875427246094,297.1499938964844,293.1499938964844,0.1937801092863083,-3921.456298828125,304.0589599609375,0.8604674935340881,0.2710683941841125,0.2416183799505233,291.8673095703125,297.1499938964844,293.1499938964844,0.1220862939953804,-2853.677001953125,304.0735778808594,0.7619066834449768,0.1873142272233963,0.1756355166435241,291.7187194824219,297.1499938964844,293.1499938964844,0.2314065992832183,-3517.997314453125,304.0273132324219,0.9039146900177002,0.3143903911113739,0.2172713875770568,291.6312255859375,297.1499938964844,293.1499938964844,0.3201543092727661,-6199.83154296875,303.91455078125,0.993167519569397,0.4080710113048553,0.3861371874809265,292.07598876953125,297.1499938964844,293.1499938964844,0.0130477612838149,-3582.216796875,303.3310546875,0.4825941026210785,0.050000000745058,0.2328525632619857,290.64501953125,291.1499938964844,258.75946044921875,258.02447509765625,279.0990905761719,292.0725402832031,290.61737060546875,1.0,0.3099780976772308,0.6018949747085571,0.6018949747085571,1.0,1.0,-1.50434148311615,0.5862051248550415,0.9181363582611084,0.2341638207435608,0.0,0.0,0.9995783567428588,57.49047088623047,146.0,-438.223876953125,-16817.529296875,340.4781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.87823486328125,305.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,23297.052734375,24480.0,0.0,0.0,0.3800848722457886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5492658615112305,1.5492857694625854,-1.984395930776373e-05,0.0,0.0003857378324028,0.0,0.0,413.7629699707031,0.0,0.0,0.0,0.8612510561943054,4.0,0.0,1.0
456600,291.8875427246094,297.1499938964844,293.1499938964844,0.1937801092863083,-3921.456298828125,304.0589599609375,0.8604674935340881,0.2710683941841125,0.2416183799505233,291.8673095703125,297.1499938964844,293.1499938964844,0.1220862939953804,-2853.677001953125,304.0735778808594,0.7619066834449768,0.1873142272233963,0.1756355166435241,291.7187194824219,297.1499938964844,293.1499938964844,0.2314065992832183,-3517.997314453125,304.0273132324219,0.9039146900177002,0.3143903911113739,0.2172713875770568,291.6312255859375,297.1499938964844,293.1499938964844,0.3201543092727661,-6199.83154296875,303.91455078125,0.993167519569397,0.4080710113048553,0.3861371874809265,292.07598876953125,297.1499938964844,293.1499938964844,0.0130477612838149,-3582.216796875,303.3310546875,0.4825941026210785,0.050000000745058,0.2328525632619857,290.64501953125,291.1499938964844,258.75946044921875,258.02447509765625,279.0990905761719,292.0725402832031,290.61737060546875,1.0,0.3099780976772308,0.6018949747085571,0.6018949747085571,1.0,1.0,-1.50434148311615,0.5862051248550415,0.9181363582611084,0.2341638207435608,0.0,0.0,0.9995783567428588,57.49047088623047,146.0,-438.223876953125,-16817.529296875,340.4781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.87823486328125,305.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,23297.052734375,24480.0,0.0,0.0,0.3800848722457886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5492658615112305,1.5492857694625854,-1.984395930776373e-05,0.0,0.0003857378324028,0.0,0.0,413.7629699707031,0.0,0.0,0.0,0.8612510561943054,4.0,0.0,1.0
456660,291.9787902832031,297.1499938964844,293.1499938964844,0.2115226089954376,-4207.20703125,304.0599060058594,0.8187252283096313,0.2845492660999298,0.2548669278621673,291.9647827148437,297.1499938964844,293.1499938964844,0.1363331377506256,-3120.754150390625,304.0754089355469,0.7293288707733154,0.2000424414873123,0.1888363063335418,291.8084716796875,297.1499938964844,293.1499938964844,0.2549361288547516,-3800.330810546875,304.0291442871094,0.8590328693389893,0.3324497640132904,0.2307385355234146,291.76904296875,297.1499938964844,293.1499938964844,0.3386631608009338,-6463.22021484375,303.9613647460937,0.9327454566955566,0.4184607863426208,0.3943622708320617,292.1482238769531,297.1499938964844,293.1499938964844,0.0141713144257664,-3758.10009765625,303.4982604980469,0.4373546540737152,0.050000000745058,0.2369771152734756,290.4106140136719,291.1499938964844,258.75946044921875,258.0174865722656,279.1167907714844,292.1448059082031,290.39617919921875,1.0,0.3418178558349609,0.5995503664016724,0.5995503664016724,1.0,1.0,-1.5671569108963013,0.6119498610496521,0.955207109451294,0.246754840016365,0.0,0.0,1.0,80.68985748291016,149.0,-326.06939697265625,-17373.171875,433.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9249267578125,305.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,24282.82421875,24480.0,0.0,0.0,0.4006601870059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5849289894104004,1.5849497318267822,-2.0745643269037828e-05,0.0,0.0004066191613674,0.0,0.0,442.6775207519531,0.0,0.0,0.0,0.8655266761779785,4.0,0.0,1.0
