time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456720,291.9787902832031,297.1499938964844,293.1499938964844,0.2115226089954376,-4207.20703125,304.0599060058594,0.8187252283096313,0.2845492660999298,0.2548669278621673,291.9647827148437,297.1499938964844,293.1499938964844,0.1363331377506256,-3120.754150390625,304.0754089355469,0.7293288707733154,0.2000424414873123,0.1888363063335418,291.8084716796875,297.1499938964844,293.1499938964844,0.2549361288547516,-3800.330810546875,304.0291442871094,0.8590328693389893,0.3324497640132904,0.2307385355234146,291.76904296875,297.1499938964844,293.1499938964844,0.3386631608009338,-6463.22021484375,303.9613647460937,0.9327454566955566,0.4184607863426208,0.3943622708320617,292.1482238769531,297.1499938964844,293.1499938964844,0.0141713144257664,-3758.10009765625,303.4982604980469,0.4373546540737152,0.050000000745058,0.2369771152734756,290.4106140136719,291.1499938964844,258.75946044921875,258.0174865722656,279.1167907714844,292.1448059082031,290.39617919921875,1.0,0.3418178558349609,0.5995503664016724,0.5995503664016724,1.0,1.0,-1.5671569108963013,0.6119498610496521,0.955207109451294,0.246754840016365,0.0,0.0,1.0,80.68985748291016,149.0,-326.06939697265625,-17373.171875,433.7410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9249267578125,305.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,24282.82421875,24480.0,0.0,0.0,0.4006601870059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5849289894104004,1.5849497318267822,-2.0745643269037828e-05,0.0,0.0004066191613674,0.0,0.0,442.6775207519531,0.0,0.0,0.0,0.8655266761779785,4.0,0.0,1.0
456780,292.0653991699219,297.1499938964844,293.1499938964844,0.2272468507289886,-4454.357421875,304.06378173828125,0.7995466589927673,0.296655923128128,0.2666044533252716,292.0561218261719,297.1499938964844,293.1499938964844,0.1491998881101608,-3355.699951171875,304.078857421875,0.7166342735290527,0.2115416675806045,0.2006279081106186,291.8943786621094,297.1499938964844,293.1499938964844,0.2763798534870147,-4050.95166015625,304.03375244140625,0.8412370681762695,0.3490174412727356,0.2429877370595932,291.86541748046875,297.1499938964844,293.1499938964844,0.3614373505115509,-6792.95166015625,303.9859313964844,0.9046227931976318,0.4338733553886413,0.4088703393936157,292.21978759765625,297.1499938964844,293.1499938964844,0.0151688316836953,-3898.435791015625,303.6495056152344,0.4157508611679077,0.050000000745058,0.2401346117258072,290.2469482421875,291.1499938964844,258.75860595703125,258.0095520019531,279.1263122558594,292.2166748046875,290.2368469238281,1.0,0.3660774230957031,0.597701907157898,0.597701907157898,1.0,1.0,-1.631320595741272,0.6386589407920837,0.9926615953445436,0.2600426077842712,0.0,0.0,1.0,98.8124542236328,137.0,-241.59014892578125,-17941.123046875,520.8506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.09326171875,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,24430.423828125,24480.0,0.0,0.0,0.4195735156536102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589749455451965,1.5897703170776367,-2.087195389322005e-05,0.0,0.0004258138069417,0.0,0.0,446.7279357910156,0.0,0.0,0.0,0.8679274320602417,4.0,0.0,1.0
456840,292.0653991699219,297.1499938964844,293.1499938964844,0.2272468507289886,-4454.357421875,304.06378173828125,0.7995466589927673,0.296655923128128,0.2666044533252716,292.0561218261719,297.1499938964844,293.1499938964844,0.1491998881101608,-3355.699951171875,304.078857421875,0.7166342735290527,0.2115416675806045,0.2006279081106186,291.8943786621094,297.1499938964844,293.1499938964844,0.2763798534870147,-4050.95166015625,304.03375244140625,0.8412370681762695,0.3490174412727356,0.2429877370595932,291.86541748046875,297.1499938964844,293.1499938964844,0.3614373505115509,-6792.95166015625,303.9859313964844,0.9046227931976318,0.4338733553886413,0.4088703393936157,292.21978759765625,297.1499938964844,293.1499938964844,0.0151688316836953,-3898.435791015625,303.6495056152344,0.4157508611679077,0.050000000745058,0.2401346117258072,290.2469482421875,291.1499938964844,258.75860595703125,258.0095520019531,279.1263122558594,292.2166748046875,290.2368469238281,1.0,0.3660774230957031,0.597701907157898,0.597701907157898,1.0,1.0,-1.631320595741272,0.6386589407920837,0.9926615953445436,0.2600426077842712,0.0,0.0,1.0,98.8124542236328,137.0,-241.59014892578125,-17941.123046875,520.8506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.09326171875,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,24430.423828125,24480.0,0.0,0.0,0.4195735156536102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589749455451965,1.5897703170776367,-2.087195389322005e-05,0.0,0.0004258138069417,0.0,0.0,446.7279357910156,0.0,0.0,0.0,0.8679274320602417,4.0,0.0,1.0
456900,292.1063842773437,297.1499938964844,293.1499938964844,0.2344191670417785,-4565.2646484375,304.06640625,0.7969328165054321,0.3023457825183868,0.2719795703887939,292.0992431640625,297.1499938964844,293.1499938964844,0.1551067233085632,-3461.68115234375,304.0810546875,0.7159380912780762,0.2169261574745178,0.2060151994228363,291.9353332519531,297.1499938964844,293.1499938964844,0.2863456010818481,-4165.3740234375,304.0367736816406,0.8395621180534363,0.3568785488605499,0.2486869543790817,291.90771484375,297.1499938964844,293.1499938964844,0.3727653622627258,-6955.623046875,303.9951477050781,0.9011977314949036,0.4418366849422455,0.4165194928646087,292.2540283203125,297.1499938964844,293.1499938964844,0.015584903769195,-3952.203857421875,303.7217712402344,0.411039263010025,0.050000000745058,0.2410561293363571,290.1844787597656,291.1499938964844,258.7578125,258.0052490234375,279.12969970703125,292.2510681152344,290.1765441894531,1.0,0.3740378618240356,0.5969440937042236,0.5969440937042236,1.0,1.0,-1.6613762378692627,0.6512765288352966,1.0100996494293213,0.2663563787937164,0.0,0.0,1.0,104.34642028808594,137.0,-202.99224853515625,-18226.318359375,555.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2098999023437,305.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,24455.1796875,25560.0,0.0,0.0,0.4284068048000335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5905547142028809,1.5905755758285522,-2.089310328301508e-05,0.0,0.0004347784561105,0.0,0.0,447.4071350097656,0.0,0.0,0.0,0.8833287954330444,4.0,0.0,1.0
456960,292.1457214355469,297.1499938964844,293.1499938964844,0.2408993244171142,-4664.125,304.0698547363281,0.797641396522522,0.3078407645225525,0.2770874798297882,292.1407470703125,297.1499938964844,293.1499938964844,0.1604945212602615,-3557.0380859375,304.08380126953125,0.7178735733032227,0.2220885604619979,0.2111055552959442,291.9748229980469,297.1499938964844,293.1499938964844,0.2955061495304107,-4269.1005859375,304.04071044921875,0.8410771489143372,0.3645085990428924,0.2541516125202179,291.9476623535156,297.1499938964844,293.1499938964844,0.3832804560661316,-7104.787109375,304.00421142578125,0.9018073678016664,0.4497252404689789,0.4240781664848327,292.2867736816406,297.1499938964844,293.1499938964844,0.0159254297614097,-3992.090576171875,303.7933349609375,0.408566415309906,0.050000000745058,0.2415791004896164,290.1468505859375,291.1499938964844,258.7567749023437,258.00067138671875,279.1324157714844,292.28399658203125,290.1430969238281,1.0,0.3799940943717956,0.5962700843811035,0.5962700843811035,1.0,1.0,-1.6898858547210691,0.6633007526397705,1.0265851020812988,0.2723748683929443,0.0,0.0,1.0,107.73330688476562,125.0,-145.96377563476562,-18568.205078125,583.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3346862792969,305.5890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,25243.578125,25560.0,0.0,0.0,0.4369153976440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6159899234771729,1.6160115003585815,-2.1566667783190496e-05,0.0,0.0004434135917108,0.0,0.0,469.2164001464844,0.0,0.0,0.0,0.8826590776443481,4.0,0.0,1.0
457020,292.2195129394531,297.1499938964844,293.1499938964844,0.2528435587882995,-4844.21484375,304.07666015625,0.8055890202522278,0.3183128535747528,0.286637932062149,292.2189025878906,297.1499938964844,293.1499938964844,0.1703689843416214,-3729.490966796875,304.08941650390625,0.7265766859054565,0.2317991405725479,0.2204769104719162,292.0492858886719,297.1499938964844,293.1499938964844,0.3126838803291321,-4461.109375,304.0484924316406,0.8505134582519531,0.3791760206222534,0.2645018100738525,292.02215576171875,297.1499938964844,293.1499938964844,0.4031046628952026,-7383.27978515625,304.0196533203125,0.9111696481704712,0.4650715887546539,0.4386627078056335,292.3467712402344,297.1499938964844,293.1499938964844,0.0164844021201133,-4050.793701171875,303.9359741210937,0.4078107476234436,0.050000000745058,0.2417419850826263,290.0972900390625,291.1499938964844,258.75396728515625,257.9906616210937,279.1361083984375,292.34442138671875,290.09490966796875,1.0,0.3872082829475403,0.5950827598571777,0.5950827598571777,1.0,1.0,-1.742740511894226,0.6856901049613953,1.057050347328186,0.2835809886455536,0.0,0.0,1.0,109.73778533935548,113.0,-84.24607849121094,-19137.919921875,626.0862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6161804199219,305.7996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,25481.984375,25560.0,0.0,0.0,0.4528115391731262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236028671264648,1.6236246824264526,-2.177034730266314e-05,0.0,0.0004595461359713,0.0,0.0,475.8791809082031,0.0,0.0,0.0,0.88644939661026,4.0,0.0,1.0
457080,292.2195129394531,297.1499938964844,293.1499938964844,0.2528435587882995,-4844.21484375,304.07666015625,0.8055890202522278,0.3183128535747528,0.286637932062149,292.2189025878906,297.1499938964844,293.1499938964844,0.1703689843416214,-3729.490966796875,304.08941650390625,0.7265766859054565,0.2317991405725479,0.2204769104719162,292.0492858886719,297.1499938964844,293.1499938964844,0.3126838803291321,-4461.109375,304.0484924316406,0.8505134582519531,0.3791760206222534,0.2645018100738525,292.02215576171875,297.1499938964844,293.1499938964844,0.4031046628952026,-7383.27978515625,304.0196533203125,0.9111696481704712,0.4650715887546539,0.4386627078056335,292.3467712402344,297.1499938964844,293.1499938964844,0.0164844021201133,-4050.793701171875,303.9359741210937,0.4078107476234436,0.050000000745058,0.2417419850826263,290.0972900390625,291.1499938964844,258.75396728515625,257.9906616210937,279.1361083984375,292.34442138671875,290.09490966796875,1.0,0.3872082829475403,0.5950827598571777,0.5950827598571777,1.0,1.0,-1.742740511894226,0.6856901049613953,1.057050347328186,0.2835809886455536,0.0,0.0,1.0,109.73778533935548,113.0,-84.24607849121094,-19137.919921875,626.0862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6161804199219,305.7996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,25481.984375,25560.0,0.0,0.0,0.4528115391731262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236028671264648,1.6236246824264526,-2.177034730266314e-05,0.0,0.0004595461359713,0.0,0.0,475.8791809082031,0.0,0.0,0.0,0.88644939661026,4.0,0.0,1.0
457140,292.28717041015625,297.1499938964844,293.1499938964844,0.2635644674301147,-5003.5322265625,304.0832214355469,0.8192011713981628,0.3281577527523041,0.2954391539096832,292.2892150878906,297.1499938964844,293.1499938964844,0.1794006526470184,-3884.777587890625,304.09454345703125,0.7402002215385437,0.2411205917596817,0.2291960418224334,292.1177978515625,297.1499938964844,293.1499938964844,0.3284998834133148,-4635.1396484375,304.05596923828125,0.8666878342628479,0.3931594491004944,0.274220734834671,292.090576171875,297.1499938964844,293.1499938964844,0.4212801456451416,-7635.3369140625,304.03277587890625,0.9296906590461732,0.479765236377716,0.4524649083614349,292.3992919921875,297.1499938964844,293.1499938964844,0.0169134177267551,-4087.70068359375,304.0797119140625,0.4110873937606811,0.050000000745058,0.2410395443439483,290.0734558105469,291.1499938964844,258.75,257.9794921875,279.1380310058594,292.3973083496094,290.0728454589844,1.0,0.3899524509906769,0.593992292881012,0.593992292881012,1.0,1.0,-1.7911771535873413,0.7062594890594482,1.084917664527893,0.2938480675220489,0.0,0.0,1.0,107.0643081665039,101.0,-41.076942443847656,-19685.880859375,652.7706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9303894042969,306.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.017578125,26640.0,0.0,0.0,0.4671821892261505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625482439994812,1.6255042552947998,-2.182078060286585e-05,0.0,0.0004741305310744,0.0,0.0,477.5338134765625,0.0,0.0,0.0,0.9023850560188292,4.0,0.0,1.0
457200,292.28717041015625,297.1499938964844,293.1499938964844,0.2635644674301147,-5003.5322265625,304.0832214355469,0.8192011713981628,0.3281577527523041,0.2954391539096832,292.2892150878906,297.1499938964844,293.1499938964844,0.1794006526470184,-3884.777587890625,304.09454345703125,0.7402002215385437,0.2411205917596817,0.2291960418224334,292.1177978515625,297.1499938964844,293.1499938964844,0.3284998834133148,-4635.1396484375,304.05596923828125,0.8666878342628479,0.3931594491004944,0.274220734834671,292.090576171875,297.1499938964844,293.1499938964844,0.4212801456451416,-7635.3369140625,304.03277587890625,0.9296906590461732,0.479765236377716,0.4524649083614349,292.3992919921875,297.1499938964844,293.1499938964844,0.0169134177267551,-4087.70068359375,304.0797119140625,0.4110873937606811,0.050000000745058,0.2410395443439483,290.0734558105469,291.1499938964844,258.75,257.9794921875,279.1380310058594,292.3973083496094,290.0728454589844,1.0,0.3899524509906769,0.593992292881012,0.593992292881012,1.0,1.0,-1.7911771535873413,0.7062594890594482,1.084917664527893,0.2938480675220489,0.0,0.0,1.0,107.0643081665039,101.0,-41.076942443847656,-19685.880859375,652.7706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9303894042969,306.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.017578125,26640.0,0.0,0.0,0.4671821892261505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625482439994812,1.6255042552947998,-2.182078060286585e-05,0.0,0.0004741305310744,0.0,0.0,477.5338134765625,0.0,0.0,0.0,0.9023850560188292,4.0,0.0,1.0
457260,292.3496398925781,297.1499938964844,293.1499938964844,0.2727143466472626,-5137.2275390625,304.0901794433594,0.8397195935249329,0.3373469412326813,0.303492784500122,292.3524780273437,297.1499938964844,293.1499938964844,0.1874848157167434,-4021.495849609375,304.0995178222656,0.7613162994384766,0.2500936090946197,0.2374205589294433,292.1811828613281,297.1499938964844,293.1499938964844,0.3425320088863373,-4786.9541015625,304.0638732910156,0.8920913934707642,0.4064528346061706,0.2833325266838074,292.154052734375,297.1499938964844,293.1499938964844,0.4372151494026184,-7852.876953125,304.045166015625,0.9582613110542296,0.4937324225902557,0.4654206931591034,292.44598388671875,297.1499938964844,293.1499938964844,0.0186871606856584,-4288.8203125,304.1454162597656,0.4301504790782928,0.055032879114151,0.2519760727882385,290.08795166015625,291.1499938964844,258.7434387207031,257.9647216796875,279.1337585449219,292.444091796875,290.0870361328125,1.0,0.3901988565921783,0.5923042297363281,0.5923042297363281,1.0,1.0,-1.8503258228302,0.7312461137771606,1.1190797090530396,0.3058822154998779,0.0,0.0,1.0,99.85246276855467,89.0,-5.061949253082275,-20383.654296875,674.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2299499511719,306.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.18359375,26640.0,0.0,0.0,0.480452686548233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553479433059692,1.655370593070984,-2.2629987142863683e-05,0.0,0.0004875984159298,0.0,0.0,504.3421936035156,0.0,0.0,0.0,0.9038885235786438,4.0,0.0,1.0
457320,292.3496398925781,297.1499938964844,293.1499938964844,0.2727143466472626,-5137.2275390625,304.0901794433594,0.8397195935249329,0.3373469412326813,0.303492784500122,292.3524780273437,297.1499938964844,293.1499938964844,0.1874848157167434,-4021.495849609375,304.0995178222656,0.7613162994384766,0.2500936090946197,0.2374205589294433,292.1811828613281,297.1499938964844,293.1499938964844,0.3425320088863373,-4786.9541015625,304.0638732910156,0.8920913934707642,0.4064528346061706,0.2833325266838074,292.154052734375,297.1499938964844,293.1499938964844,0.4372151494026184,-7852.876953125,304.045166015625,0.9582613110542296,0.4937324225902557,0.4654206931591034,292.44598388671875,297.1499938964844,293.1499938964844,0.0186871606856584,-4288.8203125,304.1454162597656,0.4301504790782928,0.055032879114151,0.2519760727882385,290.08795166015625,291.1499938964844,258.7434387207031,257.9647216796875,279.1337585449219,292.444091796875,290.0870361328125,1.0,0.3901988565921783,0.5923042297363281,0.5923042297363281,1.0,1.0,-1.8503258228302,0.7312461137771606,1.1190797090530396,0.3058822154998779,0.0,0.0,1.0,99.85246276855467,89.0,-5.061949253082275,-20383.654296875,674.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2299499511719,306.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.18359375,26640.0,0.0,0.0,0.480452686548233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553479433059692,1.655370593070984,-2.2629987142863683e-05,0.0,0.0004875984159298,0.0,0.0,504.3421936035156,0.0,0.0,0.0,0.9038885235786438,4.0,0.0,1.0
457380,292.40777587890625,297.1499938964844,293.1499938964844,0.2825187742710113,-5281.517578125,304.0937194824219,0.871491014957428,0.3458327054977417,0.3107466399669647,292.4101257324219,297.1499938964844,293.1499938964844,0.1960817128419876,-4167.203125,304.1019592285156,0.7934126853942871,0.2586013674736023,0.2450406849384308,292.24102783203125,297.1499938964844,293.1499938964844,0.3574901223182678,-4949.15478515625,304.06756591796875,0.9321883916854858,0.4188636541366577,0.2917341887950897,292.2136535644531,297.1499938964844,293.1499938964844,0.4544457495212555,-8090.0498046875,304.0513000488281,0.9928632378578186,0.5068752765655518,0.4774316847324371,292.4975891113281,297.1499938964844,293.1499938964844,0.024052258580923,-4858.70263671875,304.1380920410156,0.4805349707603454,0.0624182224273681,0.2850545346736908,290.0357666015625,291.1499938964844,258.73309326171875,257.9441833496094,279.1276550292969,292.4955749511719,290.03173828125,1.0,0.3902104198932647,0.5896769165992737,0.5896769165992737,1.0,1.0,-1.932424783706665,0.7655733823776245,1.1668514013290403,0.3226709365844726,0.0,0.0,1.0,89.0219955444336,77.0,-60.27656936645508,-21116.103515625,702.7018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.45263671875,306.4112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,26603.181640625,26640.0,0.0,0.0,0.4934339225292206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589373350143433,1.6589601039886477,-2.2728234398528e-05,0.0,0.0005007727304473,0.0,0.0,507.6301574707031,0.0,0.0,0.0,0.9056734442710876,4.0,0.0,1.0
457440,292.40777587890625,297.1499938964844,293.1499938964844,0.2825187742710113,-5281.517578125,304.0937194824219,0.871491014957428,0.3458327054977417,0.3107466399669647,292.4101257324219,297.1499938964844,293.1499938964844,0.1960817128419876,-4167.203125,304.1019592285156,0.7934126853942871,0.2586013674736023,0.2450406849384308,292.24102783203125,297.1499938964844,293.1499938964844,0.3574901223182678,-4949.15478515625,304.06756591796875,0.9321883916854858,0.4188636541366577,0.2917341887950897,292.2136535644531,297.1499938964844,293.1499938964844,0.4544457495212555,-8090.0498046875,304.0513000488281,0.9928632378578186,0.5068752765655518,0.4774316847324371,292.4975891113281,297.1499938964844,293.1499938964844,0.024052258580923,-4858.70263671875,304.1380920410156,0.4805349707603454,0.0624182224273681,0.2850545346736908,290.0357666015625,291.1499938964844,258.73309326171875,257.9441833496094,279.1276550292969,292.4955749511719,290.03173828125,1.0,0.3902104198932647,0.5896769165992737,0.5896769165992737,1.0,1.0,-1.932424783706665,0.7655733823776245,1.1668514013290403,0.3226709365844726,0.0,0.0,1.0,89.0219955444336,77.0,-60.27656936645508,-21116.103515625,702.7018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.45263671875,306.4112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,26603.181640625,26640.0,0.0,0.0,0.4934339225292206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589373350143433,1.6589601039886477,-2.2728234398528e-05,0.0,0.0005007727304473,0.0,0.0,507.6301574707031,0.0,0.0,0.0,0.9056734442710876,4.0,0.0,1.0
457500,292.43524169921875,297.1499938964844,293.1499938964844,0.2873839139938354,-5352.8193359375,304.0950927734375,0.885943591594696,0.3498327136039734,0.3142110109329223,292.4369506835937,297.1499938964844,293.1499938964844,0.2004104852676391,-4240.15771484375,304.1028137207031,0.8077682256698608,0.2627013921737671,0.2487617433071136,292.269775390625,297.1499938964844,293.1499938964844,0.3648871183395386,-5028.83740234375,304.0691223144531,0.9504265189170836,0.4247264266014099,0.2957387566566467,292.2394104003906,297.1499938964844,293.1499938964844,0.4528077244758606,-8055.3349609375,304.0730285644531,0.9990000128746032,0.513663649559021,0.4735831022262573,292.5242004394531,297.1499938964844,293.1499938964844,0.0266691856086254,-5101.60107421875,304.13543701171875,0.4953981041908264,0.065454252064228,0.2985714673995971,290.0038757324219,291.1499938964844,258.7265625,257.9319152832031,279.13153076171875,292.5222473144531,290.00115966796875,1.0,0.3895455300807953,0.5889978408813477,0.5889978408813477,1.0,1.0,-1.9574047327041624,0.7759907841682434,1.1814138889312744,0.3281856477260589,0.0,0.0,1.0,85.0049057006836,77.0,-67.24501037597656,-21349.984375,709.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5457458496094,306.4712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,26621.8359375,27720.0,0.0,0.0,0.4998038709163666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659518837928772,1.6595416069030762,-2.2744170564692467e-05,0.0,0.0005072373896837,0.0,0.0,508.1641845703125,0.0,0.0,0.0,0.9209626317024232,4.0,0.0,1.0
457560,292.46197509765625,297.1499938964844,293.1499938964844,0.2912619113922119,-5408.29443359375,304.0980529785156,0.8984023928642273,0.3536393344402313,0.3175791203975677,292.46270751953125,297.1499938964844,293.1499938964844,0.2040922939777374,-4301.0107421875,304.104736328125,0.8195001482963562,0.2666733860969543,0.2524396181106567,292.29791259765625,297.1499938964844,293.1499938964844,0.3710208833217621,-5093.486328125,304.0726928710937,0.9650193452835084,0.4303555190563202,0.2996327579021454,292.2498779296875,297.1499938964844,293.1499938964844,0.4385715425014496,-7835.24072265625,304.1128845214844,0.9990000128746032,0.5231276750564575,0.4595694839954376,292.5502319335937,297.1499938964844,293.1499938964844,0.0290329046547412,-5310.76220703125,304.1337890625,0.5083109140396118,0.0682719573378562,0.3110736906528473,290.0095520019531,291.1499938964844,258.7192077636719,257.9183959960937,279.1374816894531,292.54833984375,290.0116577148437,1.0,0.3880318105220794,0.5888198018074036,0.5888198018074036,1.0,1.0,-1.968832731246948,0.7809319496154785,1.1879007816314695,0.3306586146354675,0.0,0.0,1.0,81.79525756835938,80.0,-17.83575439453125,-21568.751953125,707.6074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.645263671875,306.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,27418.044921875,27720.0,0.0,0.0,0.5059194564819336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684152603149414,1.684175968170166,-2.3424405299010687e-05,0.0,0.0005134438979439,0.0,0.0,531.1312866210938,0.0,0.0,0.0,0.919835925102234,4.0,0.0,1.0
457620,292.5137023925781,297.1499938964844,293.1499938964844,0.2982631027698517,-5507.7939453125,304.1036682128906,0.9180530905723572,0.3605805039405823,0.3238089978694916,292.5120849609375,297.1499938964844,293.1499938964844,0.2109684497117996,-4413.8466796875,304.1083374023437,0.8369247317314148,0.274072915315628,0.2594090402126312,292.3525085449219,297.1499938964844,293.1499938964844,0.3823710680007934,-5212.28857421875,304.0794982910156,0.9845698475837708,0.4408666491508484,0.3069631159305572,292.2458190917969,297.1499938964844,293.1499938964844,0.4188736975193023,-7536.97900390625,304.1570739746094,0.9990000128746032,0.5467174649238586,0.4414198100566864,292.599365234375,297.1499938964844,293.1499938964844,0.0336193107068538,-5696.88232421875,304.131591796875,0.5310865640640259,0.0734995827078819,0.3342702984809875,290.0323486328125,291.1499938964844,258.7021484375,257.8878173828125,279.1419982910156,292.59765625,290.0336303710937,1.0,0.3890256881713867,0.5882996916770935,0.5882996916770935,1.0,1.0,-1.999537467956543,0.7942063808441162,1.2053310871124268,0.3372396826744079,0.0,0.0,1.0,78.19830322265625,98.0,14.81556797027588,-21962.85546875,720.2584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87823486328125,306.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,27648.025390625,27720.0,0.0,0.0,0.5171521902084351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691201090812683,1.6912246942520142,-2.3620888896402903e-05,0.0,0.0005248437519185,0.0,0.0,537.8280029296875,0.0,0.0,0.0,0.9233371615409852,4.0,0.0,1.0
457680,292.5137023925781,297.1499938964844,293.1499938964844,0.2982631027698517,-5507.7939453125,304.1036682128906,0.9180530905723572,0.3605805039405823,0.3238089978694916,292.5120849609375,297.1499938964844,293.1499938964844,0.2109684497117996,-4413.8466796875,304.1083374023437,0.8369247317314148,0.274072915315628,0.2594090402126312,292.3525085449219,297.1499938964844,293.1499938964844,0.3823710680007934,-5212.28857421875,304.0794982910156,0.9845698475837708,0.4408666491508484,0.3069631159305572,292.2458190917969,297.1499938964844,293.1499938964844,0.4188736975193023,-7536.97900390625,304.1570739746094,0.9990000128746032,0.5467174649238586,0.4414198100566864,292.599365234375,297.1499938964844,293.1499938964844,0.0336193107068538,-5696.88232421875,304.131591796875,0.5310865640640259,0.0734995827078819,0.3342702984809875,290.0323486328125,291.1499938964844,258.7021484375,257.8878173828125,279.1419982910156,292.59765625,290.0336303710937,1.0,0.3890256881713867,0.5882996916770935,0.5882996916770935,1.0,1.0,-1.999537467956543,0.7942063808441162,1.2053310871124268,0.3372396826744079,0.0,0.0,1.0,78.19830322265625,98.0,14.81556797027588,-21962.85546875,720.2584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87823486328125,306.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,27648.025390625,27720.0,0.0,0.0,0.5171521902084351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691201090812683,1.6912246942520142,-2.3620888896402903e-05,0.0,0.0005248437519185,0.0,0.0,537.8280029296875,0.0,0.0,0.0,0.9233371615409852,4.0,0.0,1.0
457740,292.5626220703125,297.1499938964844,293.1499938964844,0.3051986694335937,-5606.70068359375,304.10748291015625,0.9222701787948608,0.3667775392532348,0.3295283019542694,292.5585021972656,297.1499938964844,293.1499938964844,0.217806190252304,-4525.86376953125,304.1107788085937,0.8420006632804871,0.2808182835578918,0.2659411430358886,292.4042663574219,297.1499938964844,293.1499938964844,0.3937092423439026,-5331.01904296875,304.0840148925781,0.9890825748443604,0.4505761563777923,0.3138488233089447,292.2468566894531,297.1499938964844,293.1499938964844,0.4212861955165863,-7575.2998046875,304.1494445800781,0.9990000128746032,0.5694693326950073,0.4439234733581543,292.6444702148437,297.1499938964844,293.1499938964844,0.0382396802306175,-6074.79541015625,304.1300354003906,0.5440552830696106,0.0783010050654411,0.356474220752716,290.0331726074219,291.1499938964844,258.68218994140625,257.85284423828125,279.1376953125,292.6429138183594,290.0320739746094,1.0,0.3979614078998565,0.5868932604789734,0.5868932604789734,1.0,1.0,-2.052170991897583,0.8165490627288818,1.2356219291687012,0.3480085730552673,0.0,0.0,1.0,80.1456527709961,116.0,-3.7981863021850586,-22493.9453125,770.9306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1067810058594,306.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27702.802734375,28800.0,0.0,0.0,0.5274820327758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692875623703003,1.692899227142334,-2.3667686036787927e-05,0.0,0.0005353271844796,0.0,0.0,539.4271240234375,0.0,0.0,0.0,0.9391689896583556,4.0,0.0,1.0
457800,292.5626220703125,297.1499938964844,293.1499938964844,0.3051986694335937,-5606.70068359375,304.10748291015625,0.9222701787948608,0.3667775392532348,0.3295283019542694,292.5585021972656,297.1499938964844,293.1499938964844,0.217806190252304,-4525.86376953125,304.1107788085937,0.8420006632804871,0.2808182835578918,0.2659411430358886,292.4042663574219,297.1499938964844,293.1499938964844,0.3937092423439026,-5331.01904296875,304.0840148925781,0.9890825748443604,0.4505761563777923,0.3138488233089447,292.2468566894531,297.1499938964844,293.1499938964844,0.4212861955165863,-7575.2998046875,304.1494445800781,0.9990000128746032,0.5694693326950073,0.4439234733581543,292.6444702148437,297.1499938964844,293.1499938964844,0.0382396802306175,-6074.79541015625,304.1300354003906,0.5440552830696106,0.0783010050654411,0.356474220752716,290.0331726074219,291.1499938964844,258.68218994140625,257.85284423828125,279.1376953125,292.6429138183594,290.0320739746094,1.0,0.3979614078998565,0.5868932604789734,0.5868932604789734,1.0,1.0,-2.052170991897583,0.8165490627288818,1.2356219291687012,0.3480085730552673,0.0,0.0,1.0,80.1456527709961,116.0,-3.7981863021850586,-22493.9453125,770.9306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1067810058594,306.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27702.802734375,28800.0,0.0,0.0,0.5274820327758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692875623703003,1.692899227142334,-2.3667686036787927e-05,0.0,0.0005353271844796,0.0,0.0,539.4271240234375,0.0,0.0,0.0,0.9391689896583556,4.0,0.0,1.0
457860,292.6086730957031,297.1499938964844,293.1499938964844,0.312143325805664,-5705.9091796875,304.1099853515625,0.912995994091034,0.3723223805427551,0.3347955644130707,292.6019592285156,297.1499938964844,293.1499938964844,0.2246467769145965,-4637.66015625,304.1123962402344,0.8368688821792603,0.2869897186756134,0.2720696926116943,292.4530334472656,297.1499938964844,293.1499938964844,0.4051483869552612,-5450.6767578125,304.0868225097656,0.9831092357635498,0.4595774710178375,0.3203461468219757,292.27801513671875,297.1499938964844,293.1499938964844,0.4426862001419067,-7893.39599609375,304.1133728027344,0.9990000128746032,0.586104154586792,0.4630621671676636,292.6870422363281,297.1499938964844,293.1499938964844,0.0426293760538101,-6431.81494140625,304.12939453125,0.5470978021621704,0.0824723839759826,0.3768716156482696,290.0129089355469,291.1499938964844,258.65966796875,257.81402587890625,279.1312255859375,292.68560791015625,290.00994873046875,1.0,0.412451297044754,0.584691047668457,0.584691047668457,1.0,1.0,-2.1211326122283936,0.8454302549362183,1.2757024765014648,0.3618524968624115,0.0,0.0,1.0,86.62872314453125,134.0,-32.86869430541992,-23163.0078125,855.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2508239746094,307.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.111328125,28800.0,0.0,0.0,0.5378981232643127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721756935119629,1.7217813730239868,-2.4482140361214988e-05,0.0,0.0005458982195705,0.0,0.0,567.509765625,0.0,0.0,0.0,0.9401231408119202,4.0,0.0,1.0
457920,292.6086730957031,297.1499938964844,293.1499938964844,0.312143325805664,-5705.9091796875,304.1099853515625,0.912995994091034,0.3723223805427551,0.3347955644130707,292.6019592285156,297.1499938964844,293.1499938964844,0.2246467769145965,-4637.66015625,304.1123962402344,0.8368688821792603,0.2869897186756134,0.2720696926116943,292.4530334472656,297.1499938964844,293.1499938964844,0.4051483869552612,-5450.6767578125,304.0868225097656,0.9831092357635498,0.4595774710178375,0.3203461468219757,292.27801513671875,297.1499938964844,293.1499938964844,0.4426862001419067,-7893.39599609375,304.1133728027344,0.9990000128746032,0.586104154586792,0.4630621671676636,292.6870422363281,297.1499938964844,293.1499938964844,0.0426293760538101,-6431.81494140625,304.12939453125,0.5470978021621704,0.0824723839759826,0.3768716156482696,290.0129089355469,291.1499938964844,258.65966796875,257.81402587890625,279.1312255859375,292.68560791015625,290.00994873046875,1.0,0.412451297044754,0.584691047668457,0.584691047668457,1.0,1.0,-2.1211326122283936,0.8454302549362183,1.2757024765014648,0.3618524968624115,0.0,0.0,1.0,86.62872314453125,134.0,-32.86869430541992,-23163.0078125,855.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2508239746094,307.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.111328125,28800.0,0.0,0.0,0.5378981232643127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721756935119629,1.7217813730239868,-2.4482140361214988e-05,0.0,0.0005458982195705,0.0,0.0,567.509765625,0.0,0.0,0.0,0.9401231408119202,4.0,0.0,1.0
457980,292.6519470214844,297.1499938964844,293.1499938964844,0.3201914131641388,-5822.08447265625,304.10986328125,0.8967442512512207,0.3772578239440918,0.3396317958831787,292.64263916015625,297.1499938964844,293.1499938964844,0.2322882115840912,-4763.1455078125,304.1121520996094,0.8254718780517578,0.2926234304904938,0.2778137326240539,292.49908447265625,297.1499938964844,293.1499938964844,0.4181013405323028,-5586.9404296875,304.08624267578125,0.96927410364151,0.4678939282894134,0.3264587819576263,292.34014892578125,297.1499938964844,293.1499938964844,0.4803783893585205,-8441.80078125,304.06256103515625,0.9990000128746032,0.5956558585166931,0.4941310286521911,292.7283630371094,297.1499938964844,293.1499938964844,0.0467185080051422,-6769.8017578125,304.12945556640625,0.5426769256591797,0.0858235955238342,0.394370824098587,289.9318542480469,291.1499938964844,258.6348876953125,257.7717590332031,279.1257629394531,292.7270202636719,289.9263610839844,1.0,0.4307496249675751,0.5819817781448364,0.5819817781448364,1.0,1.0,-2.1995089054107666,0.8779804110527039,1.321528434753418,0.3772910833358764,0.0,0.0,1.0,96.76065063476562,152.0,-97.98104858398438,-23754.552734375,966.9596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3242492675781,307.0338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.498046875,28800.0,0.0,0.0,0.5485941171646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725069880485535,1.725094437599182,-2.4576447685831223e-05,0.0,0.0005567532498389,0.0,0.0,570.7921142578125,0.0,0.0,0.0,0.9417665600776672,4.0,0.0,1.0
458040,292.6519470214844,297.1499938964844,293.1499938964844,0.3201914131641388,-5822.08447265625,304.10986328125,0.8967442512512207,0.3772578239440918,0.3396317958831787,292.64263916015625,297.1499938964844,293.1499938964844,0.2322882115840912,-4763.1455078125,304.1121520996094,0.8254718780517578,0.2926234304904938,0.2778137326240539,292.49908447265625,297.1499938964844,293.1499938964844,0.4181013405323028,-5586.9404296875,304.08624267578125,0.96927410364151,0.4678939282894134,0.3264587819576263,292.34014892578125,297.1499938964844,293.1499938964844,0.4803783893585205,-8441.80078125,304.06256103515625,0.9990000128746032,0.5956558585166931,0.4941310286521911,292.7283630371094,297.1499938964844,293.1499938964844,0.0467185080051422,-6769.8017578125,304.12945556640625,0.5426769256591797,0.0858235955238342,0.394370824098587,289.9318542480469,291.1499938964844,258.6348876953125,257.7717590332031,279.1257629394531,292.7270202636719,289.9263610839844,1.0,0.4307496249675751,0.5819817781448364,0.5819817781448364,1.0,1.0,-2.1995089054107666,0.8779804110527039,1.321528434753418,0.3772910833358764,0.0,0.0,1.0,96.76065063476562,152.0,-97.98104858398438,-23754.552734375,966.9596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3242492675781,307.0338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.498046875,28800.0,0.0,0.0,0.5485941171646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725069880485535,1.725094437599182,-2.4576447685831223e-05,0.0,0.0005567532498389,0.0,0.0,570.7921142578125,0.0,0.0,0.0,0.9417665600776672,4.0,0.0,1.0
458100,292.6726379394531,297.1499938964844,293.1499938964844,0.3244755268096924,-5883.9521484375,304.109375,0.8873600959777832,0.3795034289360046,0.3418900966644287,292.6620178222656,297.1499938964844,293.1499938964844,0.2362997382879257,-4828.9345703125,304.1117553710937,0.8184067606925964,0.2952434718608856,0.2805411219596863,292.52117919921875,297.1499938964844,293.1499938964844,0.4249553978443146,-5658.90283203125,304.0853576660156,0.9600040912628174,0.4717978537082672,0.3293690383434295,292.3812561035156,297.1499938964844,293.1499938964844,0.5040889978408813,-8780.6787109375,304.0353698730469,0.9990000128746032,0.5978513360023499,0.5129015445709229,292.7486877441406,297.1499938964844,293.1499938964844,0.0485835932195186,-6926.27490234375,304.1298217773437,0.538557767868042,0.0871762484312057,0.4018755853176117,289.87579345703125,291.1499938964844,258.6217346191406,257.7494812011719,279.12384033203125,292.74737548828125,289.8694763183594,1.0,0.4408600032329559,0.5805251598358154,0.5805251598358154,1.0,1.0,-2.240550756454468,0.8949445486068726,1.3456062078475952,0.3852811157703399,0.0,0.0,1.0,102.99334716796876,152.0,-126.80786895751952,-24038.689453125,1032.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3402099609375,307.0113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,28783.798828125,29880.0,0.0,0.0,0.5540682673454285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72558856010437,1.7256131172180176,-2.459122697473504e-05,0.0,0.0005623088218271,0.0,0.0,571.3070678710938,0.0,0.0,0.0,0.9570239186286926,4.0,0.0,1.0
458160,292.6927490234375,297.1499938964844,293.1499938964844,0.328429251909256,-5940.52490234375,304.1095886230469,0.8775526881217957,0.3816004693508148,0.3440406918525696,292.6808166503906,297.1499938964844,293.1499938964844,0.2400702983140945,-4890.26806640625,304.1118469238281,0.8106989860534668,0.2977334260940552,0.2831710278987884,292.5427551269531,297.1499938964844,293.1499938964844,0.4314106106758117,-5726.017578125,304.0853881835937,0.9495804309844972,0.4755307734012604,0.3321803510189056,292.4278869628906,297.1499938964844,293.1499938964844,0.5297479033470154,-9142.2197265625,304.00958251953125,0.9990000128746032,0.5984376072883606,0.5332258939743042,292.7687072753906,297.1499938964844,293.1499938964844,0.0502296723425388,-7064.87841796875,304.1304931640625,0.5336317420005798,0.0883235186338424,0.4085555076599121,289.8286437988281,291.1499938964844,258.6081237792969,257.7265319824219,279.1224365234375,292.7674560546875,289.8232116699219,1.0,0.4513974785804748,0.5790402889251709,0.5790402889251709,1.0,1.0,-2.2821052074432373,0.912074625492096,1.370030641555786,0.3933156728744507,0.0,0.0,1.0,109.89725494384766,155.0,-128.2934112548828,-24388.84375,1102.4525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.333984375,307.00274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.048828125,29880.0,0.0,0.0,0.5597529411315918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495594024658203,1.749584674835205,-2.5279186957050115e-05,0.0,0.0005680780741386,0.0,0.0,595.4483642578125,0.0,0.0,0.0,0.9555150270462036,4.0,0.0,1.0
458220,292.7308959960937,297.1499938964844,293.1499938964844,0.3364938795566559,-6055.76123046875,304.1096496582031,0.8639072179794312,0.3854484260082245,0.3479224145412445,292.7163391113281,297.1499938964844,293.1499938964844,0.2477089911699295,-5014.2041015625,304.1118469238281,0.7995691895484924,0.3024156391620636,0.2880374193191528,292.58380126953125,297.1499938964844,293.1499938964844,0.4446397125720978,-5863.06103515625,304.0849304199219,0.9344972372055054,0.4825861752033233,0.337430864572525,292.5257568359375,297.1499938964844,293.1499938964844,0.5733787417411804,-9738.0126953125,303.9845275878906,0.9990000128746032,0.596886157989502,0.5644273161888123,292.8072204589844,297.1499938964844,293.1499938964844,0.0530763603746891,-7308.50146484375,304.1322631835937,0.5267385244369507,0.0901762396097183,0.4192333221435547,289.7142639160156,291.1499938964844,258.5797424316406,257.6788024902344,279.1247253417969,292.8060607910156,289.708740234375,1.0,0.4677603542804718,0.5765983462333679,0.5765983462333679,1.0,1.0,-2.3491523265838623,0.9395068287849426,1.409645438194275,0.4063605368137359,0.0,0.0,1.0,121.25885772705078,158.0,-148.9179229736328,-24822.763671875,1221.9117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3108215332031,306.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,29812.822265625,29880.0,0.0,0.0,0.5713009238243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561626434326172,1.756188154220581,-2.547036638134159e-05,0.0,0.0005797978374175,0.0,0.0,602.2159423828125,0.0,0.0,0.0,0.95878803730011,4.0,0.0,1.0
458280,292.7308959960937,297.1499938964844,293.1499938964844,0.3364938795566559,-6055.76123046875,304.1096496582031,0.8639072179794312,0.3854484260082245,0.3479224145412445,292.7163391113281,297.1499938964844,293.1499938964844,0.2477089911699295,-5014.2041015625,304.1118469238281,0.7995691895484924,0.3024156391620636,0.2880374193191528,292.58380126953125,297.1499938964844,293.1499938964844,0.4446397125720978,-5863.06103515625,304.0849304199219,0.9344972372055054,0.4825861752033233,0.337430864572525,292.5257568359375,297.1499938964844,293.1499938964844,0.5733787417411804,-9738.0126953125,303.9845275878906,0.9990000128746032,0.596886157989502,0.5644273161888123,292.8072204589844,297.1499938964844,293.1499938964844,0.0530763603746891,-7308.50146484375,304.1322631835937,0.5267385244369507,0.0901762396097183,0.4192333221435547,289.7142639160156,291.1499938964844,258.5797424316406,257.6788024902344,279.1247253417969,292.8060607910156,289.708740234375,1.0,0.4677603542804718,0.5765983462333679,0.5765983462333679,1.0,1.0,-2.3491523265838623,0.9395068287849426,1.409645438194275,0.4063605368137359,0.0,0.0,1.0,121.25885772705078,158.0,-148.9179229736328,-24822.763671875,1221.9117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3108215332031,306.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,29812.822265625,29880.0,0.0,0.0,0.5713009238243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561626434326172,1.756188154220581,-2.547036638134159e-05,0.0,0.0005797978374175,0.0,0.0,602.2159423828125,0.0,0.0,0.0,0.95878803730011,4.0,0.0,1.0
458340,292.7663879394531,297.1499938964844,293.1499938964844,0.3431527614593506,-6149.06787109375,304.1120910644531,0.8498846888542175,0.3888683021068573,0.3514921069145202,292.7491149902344,297.1499938964844,293.1499938964844,0.254346638917923,-5120.12158203125,304.11358642578125,0.7874910235404968,0.3067560791969299,0.2926456928253174,292.6221008300781,297.1499938964844,293.1499938964844,0.4561343193054199,-5979.7978515625,304.08758544921875,0.9180811047554016,0.4891645610332489,0.3423965275287628,292.5972900390625,297.1499938964844,293.1499938964844,0.5839594602584839,-9849.2255859375,304.02215576171875,0.985318660736084,0.5981127619743347,0.5664969086647034,292.8421325683594,297.1499938964844,293.1499938964844,0.0554268732666969,-7510.197265625,304.13427734375,0.5188553333282471,0.0917729958891868,0.4286369979381561,289.6418762207031,291.1499938964844,258.54998779296875,257.6290283203125,279.1331787109375,292.84112548828125,289.6395568847656,1.0,0.4797586798667907,0.575383722782135,0.575383722782135,1.0,1.0,-2.378868818283081,0.9514316320419312,1.42743718624115,0.4121696054935455,0.0,0.0,1.0,133.11636352539062,161.0,-103.76959228515624,-25041.607421875,1304.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3496398925781,306.94482421875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.51953125,30960.0,0.0,0.0,0.5822238922119141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576847076416016,1.7577102184295654,-2.551453326304909e-05,0.0,0.0005908831954002,0.0,0.0,603.7830810546875,0.0,0.0,0.0,0.9745425581932068,4.0,0.0,1.0
458400,292.7663879394531,297.1499938964844,293.1499938964844,0.3431527614593506,-6149.06787109375,304.1120910644531,0.8498846888542175,0.3888683021068573,0.3514921069145202,292.7491149902344,297.1499938964844,293.1499938964844,0.254346638917923,-5120.12158203125,304.11358642578125,0.7874910235404968,0.3067560791969299,0.2926456928253174,292.6221008300781,297.1499938964844,293.1499938964844,0.4561343193054199,-5979.7978515625,304.08758544921875,0.9180811047554016,0.4891645610332489,0.3423965275287628,292.5972900390625,297.1499938964844,293.1499938964844,0.5839594602584839,-9849.2255859375,304.02215576171875,0.985318660736084,0.5981127619743347,0.5664969086647034,292.8421325683594,297.1499938964844,293.1499938964844,0.0554268732666969,-7510.197265625,304.13427734375,0.5188553333282471,0.0917729958891868,0.4286369979381561,289.6418762207031,291.1499938964844,258.54998779296875,257.6290283203125,279.1331787109375,292.84112548828125,289.6395568847656,1.0,0.4797586798667907,0.575383722782135,0.575383722782135,1.0,1.0,-2.378868818283081,0.9514316320419312,1.42743718624115,0.4121696054935455,0.0,0.0,1.0,133.11636352539062,161.0,-103.76959228515624,-25041.607421875,1304.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3496398925781,306.94482421875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.51953125,30960.0,0.0,0.0,0.5822238922119141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576847076416016,1.7577102184295654,-2.551453326304909e-05,0.0,0.0005908831954002,0.0,0.0,603.7830810546875,0.0,0.0,0.0,0.9745425581932068,4.0,0.0,1.0
