time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458460,292.80010986328125,297.1499938964844,293.1499938964844,0.3474830090999603,-6207.484375,304.11749267578125,0.8419234156608582,0.3917470872402191,0.3544539511203766,292.78009033203125,297.1499938964844,293.1499938964844,0.2592233121395111,-5195.9453125,304.1175842285156,0.7810115218162537,0.3106282353401184,0.296692281961441,292.6584167480469,297.1499938964844,293.1499938964844,0.4647603929042816,-6064.81298828125,304.0939636230469,0.9094889760017396,0.495175153017044,0.3468704223632812,292.64312744140625,297.1499938964844,293.1499938964844,0.5929629802703857,-9947.447265625,304.04937744140625,0.9764995574951172,0.6027964949607849,0.5706859230995178,292.873291015625,297.1499938964844,293.1499938964844,0.0571826174855232,-7659.28759765625,304.1365661621094,0.5150349140167236,0.0932538285851478,0.43677619099617,289.63104248046875,291.1499938964844,258.51922607421875,257.57763671875,279.1370849609375,292.8724060058594,289.63043212890625,1.0,0.4891168773174286,0.5743115544319153,0.5743115544319153,1.0,1.0,-2.4074480533599854,0.9630404710769652,1.4444074630737305,0.4176473617553711,0.0,0.0,1.0,141.59451293945312,164.0,-41.024600982666016,-25393.453125,1373.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43768310546875,307.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,30823.140625,30960.0,0.0,0.0,0.5923829078674316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856718301773071,1.785698175430298,-2.63335241470486e-05,0.0,0.0006011933437548,0.0,0.0,633.0866088867188,0.0,0.0,0.0,0.9749968647956848,4.0,0.0,1.0
458520,292.80010986328125,297.1499938964844,293.1499938964844,0.3474830090999603,-6207.484375,304.11749267578125,0.8419234156608582,0.3917470872402191,0.3544539511203766,292.78009033203125,297.1499938964844,293.1499938964844,0.2592233121395111,-5195.9453125,304.1175842285156,0.7810115218162537,0.3106282353401184,0.296692281961441,292.6584167480469,297.1499938964844,293.1499938964844,0.4647603929042816,-6064.81298828125,304.0939636230469,0.9094889760017396,0.495175153017044,0.3468704223632812,292.64312744140625,297.1499938964844,293.1499938964844,0.5929629802703857,-9947.447265625,304.04937744140625,0.9764995574951172,0.6027964949607849,0.5706859230995178,292.873291015625,297.1499938964844,293.1499938964844,0.0571826174855232,-7659.28759765625,304.1365661621094,0.5150349140167236,0.0932538285851478,0.43677619099617,289.63104248046875,291.1499938964844,258.51922607421875,257.57763671875,279.1370849609375,292.8724060058594,289.63043212890625,1.0,0.4891168773174286,0.5743115544319153,0.5743115544319153,1.0,1.0,-2.4074480533599854,0.9630404710769652,1.4444074630737305,0.4176473617553711,0.0,0.0,1.0,141.59451293945312,164.0,-41.024600982666016,-25393.453125,1373.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43768310546875,307.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,30823.140625,30960.0,0.0,0.0,0.5923829078674316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856718301773071,1.785698175430298,-2.63335241470486e-05,0.0,0.0006011933437548,0.0,0.0,633.0866088867188,0.0,0.0,0.0,0.9749968647956848,4.0,0.0,1.0
458580,292.83154296875,297.1499938964844,293.1499938964844,0.3512045443058014,-6257.52880859375,304.1221008300781,0.8368781805038452,0.3942325115203857,0.3569646179676056,292.8089294433594,297.1499938964844,293.1499938964844,0.2636103928089142,-5263.87744140625,304.1210632324219,0.7772806882858276,0.3141455948352813,0.3003029227256775,292.6921691894531,297.1499938964844,293.1499938964844,0.472712367773056,-6142.966796875,304.0993957519531,0.9047827124595642,0.5007768273353577,0.3509796261787414,292.6803283691406,297.1499938964844,293.1499938964844,0.6022910475730896,-10055.38671875,304.06719970703125,0.9712094664573668,0.6080858111381531,0.5757914781570435,292.9008178710937,297.1499938964844,293.1499938964844,0.0587864853441715,-7796.6318359375,304.13836669921875,0.5132331252098083,0.0946720167994499,0.4442646205425262,289.6213073730469,291.1499938964844,258.4877319335937,257.52508544921875,279.1388244628906,292.9000549316406,289.6211853027344,1.0,0.4968368113040924,0.5732922554016113,0.5732922554016113,1.0,1.0,-2.434869766235352,0.974165141582489,1.460704684257507,0.4229084253311157,0.0,0.0,1.0,148.04835510253906,167.0,-19.61848831176757,-25683.34765625,1434.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5681457519531,307.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,30929.083984375,30960.0,0.0,0.0,0.6016769409179688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887380123138428,1.7887643575668335,-2.6424037059769034e-05,0.0,0.0006106256041675,0.0,0.0,636.3534545898438,0.0,0.0,0.0,0.9765157103538512,4.0,0.0,1.0
458640,292.83154296875,297.1499938964844,293.1499938964844,0.3512045443058014,-6257.52880859375,304.1221008300781,0.8368781805038452,0.3942325115203857,0.3569646179676056,292.8089294433594,297.1499938964844,293.1499938964844,0.2636103928089142,-5263.87744140625,304.1210632324219,0.7772806882858276,0.3141455948352813,0.3003029227256775,292.6921691894531,297.1499938964844,293.1499938964844,0.472712367773056,-6142.966796875,304.0993957519531,0.9047827124595642,0.5007768273353577,0.3509796261787414,292.6803283691406,297.1499938964844,293.1499938964844,0.6022910475730896,-10055.38671875,304.06719970703125,0.9712094664573668,0.6080858111381531,0.5757914781570435,292.9008178710937,297.1499938964844,293.1499938964844,0.0587864853441715,-7796.6318359375,304.13836669921875,0.5132331252098083,0.0946720167994499,0.4442646205425262,289.6213073730469,291.1499938964844,258.4877319335937,257.52508544921875,279.1388244628906,292.9000549316406,289.6211853027344,1.0,0.4968368113040924,0.5732922554016113,0.5732922554016113,1.0,1.0,-2.434869766235352,0.974165141582489,1.460704684257507,0.4229084253311157,0.0,0.0,1.0,148.04835510253906,167.0,-19.61848831176757,-25683.34765625,1434.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5681457519531,307.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,30929.083984375,30960.0,0.0,0.0,0.6016769409179688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887380123138428,1.7887643575668335,-2.6424037059769034e-05,0.0,0.0006106256041675,0.0,0.0,636.3534545898438,0.0,0.0,0.0,0.9765157103538512,4.0,0.0,1.0
458700,292.8464660644531,297.1499938964844,293.1499938964844,0.3527660965919494,-6278.3193359375,304.12432861328125,0.8349312543869019,0.3953357338905334,0.3580780029296875,292.8226013183594,297.1499938964844,293.1499938964844,0.2655715942382812,-5294.04931640625,304.1227722167969,0.7759591937065125,0.3157829046249389,0.3019741177558899,292.7081604003906,297.1499938964844,293.1499938964844,0.4763376712799072,-6178.3876953125,304.1019897460937,0.9031922817230223,0.5034371614456177,0.3529224693775177,292.697265625,297.1499938964844,293.1499938964844,0.6065930128097534,-10105.6259765625,304.07440185546875,0.9692806601524352,0.6107051968574524,0.5783517956733704,292.9134826660156,297.1499938964844,293.1499938964844,0.0595146305859088,-7859.0869140625,304.13916015625,0.5127087235450745,0.0953437387943267,0.4477773010730743,289.62042236328125,291.1499938964844,258.4718322753906,257.49853515625,279.13934326171875,292.9127502441406,289.6205749511719,1.0,0.5002622008323669,0.5727975964546204,0.5727975964546204,1.0,1.0,-2.4478461742401123,0.979407012462616,1.4684392213821411,0.425382912158966,0.0,0.0,1.0,150.80328369140625,167.0,-10.900050163269045,-25829.4921875,1462.4671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64483642578125,307.19482421875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.294921875,32040.0,0.0,0.0,0.6059964299201965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789206624031067,1.7892330884933472,-2.643788684508764e-05,0.0,0.0006150093395262,0.0,0.0,636.8538208007812,0.0,0.0,0.0,0.9917478561401368,4.0,0.0,1.0
458760,292.86090087890625,297.1499938964844,293.1499938964844,0.3536635637283325,-6289.28271484375,304.1273803710937,0.8332104682922363,0.3963445425033569,0.3591013550758362,292.8357849121094,297.1499938964844,293.1499938964844,0.2670270502567291,-5315.734375,304.12506103515625,0.7748498916625977,0.3173404932022095,0.3035628497600555,292.7236022949219,297.1499938964844,293.1499938964844,0.479105681180954,-6204.54736328125,304.1056823730469,0.9018955230712892,0.5059994459152222,0.3547943234443664,292.7135009765625,297.1499938964844,293.1499938964844,0.6098215579986572,-10141.4814453125,304.082275390625,0.967639982700348,0.6132544875144958,0.5808562636375427,292.92547607421875,297.1499938964844,293.1499938964844,0.0600971430540084,-7907.85986328125,304.1400756835937,0.5123143792152405,0.0959836021065712,0.4511221349239349,289.63885498046875,291.1499938964844,258.4558410644531,257.47186279296875,279.13970947265625,292.9247741699219,289.6404113769531,1.0,0.503462553024292,0.5723128914833069,0.5723128914833069,1.0,1.0,-2.460261583328247,0.984403669834137,1.475857853889465,0.4277369678020477,0.0,0.0,1.0,153.34312438964844,170.0,19.492828369140625,-26052.31640625,1489.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7144775390625,307.2793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,31758.89453125,32040.0,0.0,0.0,0.6102396249771118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125746250152588,1.8126016855239868,-2.713297908485401e-05,0.0,0.0006193156586959,0.0,0.0,662.1342163085938,0.0,0.0,0.0,0.9898914098739624,4.0,0.0,1.0
458820,292.88836669921875,297.1499938964844,293.1499938964844,0.3555879592895508,-6313.96923828125,304.1316833496094,0.8301746845245361,0.3981016874313354,0.3608894646167755,292.8607788085937,297.1499938964844,293.1499938964844,0.2700329124927521,-5361.25537109375,304.1283569335937,0.7730041146278381,0.3202318847179413,0.3065056204795837,292.7529602050781,297.1499938964844,293.1499938964844,0.4848677814006805,-6260.08203125,304.1108093261719,0.8997923731803894,0.510848343372345,0.3583260476589203,292.7441101074219,297.1499938964844,293.1499938964844,0.6164966821670532,-10218.8974609375,304.0936279296875,0.9648829102516174,0.6181052327156067,0.5856219530105591,292.94775390625,297.1499938964844,293.1499938964844,0.0612434968352317,-8005.4833984375,304.1414489746094,0.51169753074646,0.0971535071730613,0.4572622776031494,289.6585693359375,291.1499938964844,258.423828125,257.4183654785156,279.14031982421875,292.9471130371094,289.65948486328125,1.0,0.5093117356300354,0.5713755488395691,0.5713755488395691,1.0,1.0,-2.483293056488037,0.993614673614502,1.4896782636642456,0.4320581257343292,0.0,0.0,1.0,157.96603393554688,173.0,23.86568069458008,-26341.369140625,1538.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8594055175781,307.398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,31977.5390625,32040.0,0.0,0.0,0.6182463765144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188031911849976,1.8188306093215945,-2.731977656367235e-05,0.0,0.0006274415063671,0.0,0.0,668.9837646484375,0.0,0.0,0.0,0.9929724335670472,4.0,0.0,1.0
458880,292.88836669921875,297.1499938964844,293.1499938964844,0.3555879592895508,-6313.96923828125,304.1316833496094,0.8301746845245361,0.3981016874313354,0.3608894646167755,292.8607788085937,297.1499938964844,293.1499938964844,0.2700329124927521,-5361.25537109375,304.1283569335937,0.7730041146278381,0.3202318847179413,0.3065056204795837,292.7529602050781,297.1499938964844,293.1499938964844,0.4848677814006805,-6260.08203125,304.1108093261719,0.8997923731803894,0.510848343372345,0.3583260476589203,292.7441101074219,297.1499938964844,293.1499938964844,0.6164966821670532,-10218.8974609375,304.0936279296875,0.9648829102516174,0.6181052327156067,0.5856219530105591,292.94775390625,297.1499938964844,293.1499938964844,0.0612434968352317,-8005.4833984375,304.1414489746094,0.51169753074646,0.0971535071730613,0.4572622776031494,289.6585693359375,291.1499938964844,258.423828125,257.4183654785156,279.14031982421875,292.9471130371094,289.65948486328125,1.0,0.5093117356300354,0.5713755488395691,0.5713755488395691,1.0,1.0,-2.483293056488037,0.993614673614502,1.4896782636642456,0.4320581257343292,0.0,0.0,1.0,157.96603393554688,173.0,23.86568069458008,-26341.369140625,1538.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8594055175781,307.398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,31977.5390625,32040.0,0.0,0.0,0.6182463765144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188031911849976,1.8188306093215945,-2.731977656367235e-05,0.0,0.0006274415063671,0.0,0.0,668.9837646484375,0.0,0.0,0.0,0.9929724335670472,4.0,0.0,1.0
458940,292.913818359375,297.1499938964844,293.1499938964844,0.3571321964263916,-6333.685546875,304.1351928710937,0.8274551033973694,0.3995644152164459,0.3623875081539154,292.8839416503906,297.1499938964844,293.1499938964844,0.2727362513542175,-5402.146484375,304.13104248046875,0.7714341878890991,0.3228592574596405,0.3091774582862854,292.7803039550781,297.1499938964844,293.1499938964844,0.4901764690876007,-6311.28955078125,304.1150207519531,0.898068368434906,0.5153582692146301,0.3616109788417816,292.77252197265625,297.1499938964844,293.1499938964844,0.6225188374519348,-10289.55078125,304.1023254394531,0.9625363349914552,0.6226227283477783,0.5900657773017883,292.9679870605469,297.1499938964844,293.1499938964844,0.0622370243072509,-8090.37353515625,304.14263916015625,0.5111230611801147,0.0981711894273758,0.4626590013504028,289.6767578125,291.1499938964844,258.3920593261719,257.36505126953125,279.14080810546875,292.9674072265625,289.67779541015625,1.0,0.514581024646759,0.5704801678657532,0.5704801678657532,1.0,1.0,-2.5040743350982666,1.001850724220276,1.5022236108779907,0.4358963370323181,0.0,0.0,1.0,162.1694793701172,176.0,25.465049743652344,-26609.236328125,1584.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.016845703125,307.52313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.1484375,33120.0,0.0,0.0,0.6255207657814026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201850652694704,1.820212483406067,-2.73613040917553e-05,0.0,0.0006348240422084,0.0,0.0,670.5097045898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459000,292.913818359375,297.1499938964844,293.1499938964844,0.3571321964263916,-6333.685546875,304.1351928710937,0.8274551033973694,0.3995644152164459,0.3623875081539154,292.8839416503906,297.1499938964844,293.1499938964844,0.2727362513542175,-5402.146484375,304.13104248046875,0.7714341878890991,0.3228592574596405,0.3091774582862854,292.7803039550781,297.1499938964844,293.1499938964844,0.4901764690876007,-6311.28955078125,304.1150207519531,0.898068368434906,0.5153582692146301,0.3616109788417816,292.77252197265625,297.1499938964844,293.1499938964844,0.6225188374519348,-10289.55078125,304.1023254394531,0.9625363349914552,0.6226227283477783,0.5900657773017883,292.9679870605469,297.1499938964844,293.1499938964844,0.0622370243072509,-8090.37353515625,304.14263916015625,0.5111230611801147,0.0981711894273758,0.4626590013504028,289.6767578125,291.1499938964844,258.3920593261719,257.36505126953125,279.14080810546875,292.9674072265625,289.67779541015625,1.0,0.514581024646759,0.5704801678657532,0.5704801678657532,1.0,1.0,-2.5040743350982666,1.001850724220276,1.5022236108779907,0.4358963370323181,0.0,0.0,1.0,162.1694793701172,176.0,25.465049743652344,-26609.236328125,1584.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.016845703125,307.52313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.1484375,33120.0,0.0,0.0,0.6255207657814026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201850652694704,1.820212483406067,-2.73613040917553e-05,0.0,0.0006348240422084,0.0,0.0,670.5097045898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459060,292.9374084472656,297.1499938964844,293.1499938964844,0.3579474687576294,-6343.1337890625,304.1387023925781,0.8248740434646606,0.4007637500762939,0.3636403083801269,292.90545654296875,297.1499938964844,293.1499938964844,0.2748531997203827,-5433.60791015625,304.1337890625,0.7699600458145142,0.3252369463443756,0.311605155467987,292.8059997558594,297.1499938964844,293.1499938964844,0.4944815337657928,-6352.18701171875,304.11944580078125,0.8964815139770508,0.5195136070251465,0.3646466135978699,292.7991638183594,297.1499938964844,293.1499938964844,0.6272374987602234,-10343.9765625,304.1102600097656,0.9603511691093444,0.6267831921577454,0.594172477722168,292.9864501953125,297.1499938964844,293.1499938964844,0.0630035698413848,-8154.9033203125,304.143798828125,0.5104614496231079,0.099038079380989,0.4673402905464172,289.7084350585937,291.1499938964844,258.3607788085937,257.3123474121094,279.1412658691406,292.9859313964844,289.7095947265625,1.0,0.5193957686424255,0.5696304440498352,0.5696304440498352,1.0,1.0,-2.522704124450684,1.0091630220413208,1.5135409832000732,0.4392805099487304,0.0,0.0,1.0,166.11305236816406,179.0,35.807186126708984,-26897.90625,1626.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16748046875,307.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.783203125,33120.0,0.0,0.0,0.6322467923164368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318452835083008,1.8318729400634768,-2.771298204606865e-05,0.0,0.0006416501128114,0.0,0.0,683.4784545898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459120,292.9374084472656,297.1499938964844,293.1499938964844,0.3579474687576294,-6343.1337890625,304.1387023925781,0.8248740434646606,0.4007637500762939,0.3636403083801269,292.90545654296875,297.1499938964844,293.1499938964844,0.2748531997203827,-5433.60791015625,304.1337890625,0.7699600458145142,0.3252369463443756,0.311605155467987,292.8059997558594,297.1499938964844,293.1499938964844,0.4944815337657928,-6352.18701171875,304.11944580078125,0.8964815139770508,0.5195136070251465,0.3646466135978699,292.7991638183594,297.1499938964844,293.1499938964844,0.6272374987602234,-10343.9765625,304.1102600097656,0.9603511691093444,0.6267831921577454,0.594172477722168,292.9864501953125,297.1499938964844,293.1499938964844,0.0630035698413848,-8154.9033203125,304.143798828125,0.5104614496231079,0.099038079380989,0.4673402905464172,289.7084350585937,291.1499938964844,258.3607788085937,257.3123474121094,279.1412658691406,292.9859313964844,289.7095947265625,1.0,0.5193957686424255,0.5696304440498352,0.5696304440498352,1.0,1.0,-2.522704124450684,1.0091630220413208,1.5135409832000732,0.4392805099487304,0.0,0.0,1.0,166.11305236816406,179.0,35.807186126708984,-26897.90625,1626.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16748046875,307.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.783203125,33120.0,0.0,0.0,0.6322467923164368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318452835083008,1.8318729400634768,-2.771298204606865e-05,0.0,0.0006416501128114,0.0,0.0,683.4784545898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459180,292.9593811035156,297.1499938964844,293.1499938964844,0.3586433827877044,-6351.4091796875,304.14129638671875,0.8223145604133606,0.4016915261745453,0.3646530508995056,292.925537109375,297.1499938964844,293.1499938964844,0.2768472731113434,-5463.45703125,304.1358642578125,0.7684710025787354,0.3273584544658661,0.3137916624546051,292.83013916015625,297.1499938964844,293.1499938964844,0.4986090958118438,-6391.73779296875,304.12274169921875,0.8949047327041626,0.5233330130577087,0.3674422204494476,292.8241271972656,297.1499938964844,293.1499938964844,0.6317078471183777,-10396.6513671875,304.11602783203125,0.95819091796875,0.6306039094924927,0.5979511737823486,293.0032958984375,297.1499938964844,293.1499938964844,0.0636723861098289,-8211.634765625,304.1447448730469,0.5096502304077148,0.0997592434287071,0.4713408946990967,289.732177734375,291.1499938964844,258.3302917480469,257.2607116699219,279.1417541503906,293.0028381347656,289.7334289550781,1.0,0.5238327383995056,0.5688321590423584,0.5688321590423584,1.0,1.0,-2.539255380630493,1.015594244003296,1.5236612558364868,0.442235380411148,0.0,0.0,1.0,169.8921356201172,182.0,34.34661865234375,-27133.546875,1665.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32281494140625,307.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6383116245269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006478051654994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459240,292.9593811035156,297.1499938964844,293.1499938964844,0.3586433827877044,-6351.4091796875,304.14129638671875,0.8223145604133606,0.4016915261745453,0.3646530508995056,292.925537109375,297.1499938964844,293.1499938964844,0.2768472731113434,-5463.45703125,304.1358642578125,0.7684710025787354,0.3273584544658661,0.3137916624546051,292.83013916015625,297.1499938964844,293.1499938964844,0.4986090958118438,-6391.73779296875,304.12274169921875,0.8949047327041626,0.5233330130577087,0.3674422204494476,292.8241271972656,297.1499938964844,293.1499938964844,0.6317078471183777,-10396.6513671875,304.11602783203125,0.95819091796875,0.6306039094924927,0.5979511737823486,293.0032958984375,297.1499938964844,293.1499938964844,0.0636723861098289,-8211.634765625,304.1447448730469,0.5096502304077148,0.0997592434287071,0.4713408946990967,289.732177734375,291.1499938964844,258.3302917480469,257.2607116699219,279.1417541503906,293.0028381347656,289.7334289550781,1.0,0.5238327383995056,0.5688321590423584,0.5688321590423584,1.0,1.0,-2.539255380630493,1.015594244003296,1.5236612558364868,0.442235380411148,0.0,0.0,1.0,169.8921356201172,182.0,34.34661865234375,-27133.546875,1665.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32281494140625,307.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6383116245269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006478051654994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459300,292.9699401855469,297.1499938964844,293.1499938964844,0.3588248193264007,-6353.2548828125,304.1425476074219,0.8210031986236572,0.4020277857780456,0.3650519251823425,292.9351501464844,297.1499938964844,293.1499938964844,0.2777069211006164,-5476.23193359375,304.1368713378906,0.767687201499939,0.3283071517944336,0.3147833347320556,292.8416442871094,297.1499938964844,293.1499938964844,0.5004715919494629,-6409.5166015625,304.1242980957031,0.8940925002098083,0.5251177549362183,0.3687523603439331,292.8360595703125,297.1499938964844,293.1499938964844,0.6336896419525146,-10419.97265625,304.1185607910156,0.9570889472961426,0.6323856115341187,0.5997198820114136,293.0111694335937,297.1499938964844,293.1499938964844,0.0639514029026031,-8235.150390625,304.14520263671875,0.5091764330863953,0.100066602230072,0.4730964004993438,289.7449035644531,291.1499938964844,258.31549072265625,257.2354431152344,279.1420288085937,293.0107421875,289.7462158203125,1.0,0.5259227156639099,0.5684552788734436,0.5684552788734436,1.0,1.0,-2.5467357635498047,1.0184767246246338,1.528259038925171,0.4435529410839081,0.0,0.0,1.0,171.7415008544922,182.0,34.98548126220703,-27246.56640625,1684.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4006042480469,307.8459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6411042809486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006506393547169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459360,292.9802551269531,297.1499938964844,293.1499938964844,0.3588949143886566,-6353.5625,304.1437683105469,0.8196582198143005,0.4022823274135589,0.3653764724731445,292.9445495605469,297.1499938964844,293.1499938964844,0.2784755527973175,-5487.58447265625,304.1378479003906,0.7668678164482117,0.3291831910610199,0.315706342458725,292.852783203125,297.1499938964844,293.1499938964844,0.502216637134552,-6426.1357421875,304.12579345703125,0.8932607173919678,0.5268390774726868,0.3700126707553863,292.8476867675781,297.1499938964844,293.1499938964844,0.635513424873352,-10441.388671875,304.1209716796875,0.9559609889984132,0.6340780854225159,0.6014096736907959,293.01873779296875,297.1499938964844,293.1499938964844,0.0641972050070762,-8255.7451171875,304.1456298828125,0.5086579918861389,0.1003415361046791,0.4747045934200287,289.7581481933594,291.1499938964844,258.3009948730469,257.2105712890625,279.142333984375,293.018310546875,289.7594909667969,1.0,0.5279368162155151,0.5680942535400391,0.5680942535400391,1.0,1.0,-2.5537126064300537,1.0211507081985474,1.5325617790222168,0.4447712004184723,0.0,0.0,1.0,173.57339477539062,185.0,35.974159240722656,-27355.90234375,1701.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4776916503906,307.9087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6437541246414185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006533286068588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459420,293.0000305175781,297.1499938964844,293.1499938964844,0.3587227761745453,-6349.8876953125,304.1461181640625,0.8168671727180481,0.4025682508945465,0.3658166527748108,292.9626159667969,297.1499938964844,293.1499938964844,0.2797465920448303,-5506.14990234375,304.1397705078125,0.7651218771934509,0.3307253718376159,0.3173493146896362,292.8739013671875,297.1499938964844,293.1499938964844,0.5053859949111938,-6456.24365234375,304.1285705566406,0.8915464282035828,0.5300845503807068,0.3723994195461273,292.8700866699219,297.1499938964844,293.1499938964844,0.638678252696991,-10478.35546875,304.1253356933594,0.9536081552505492,0.6371939182281494,0.6045319437980652,293.0328674316406,297.1499938964844,293.1499938964844,0.0645914301276207,-8288.3564453125,304.1464233398437,0.5074881911277771,0.1007953733205795,0.4774817228317261,289.7859802246094,291.1499938964844,258.2731018066406,257.162353515625,279.1429748535156,293.0325012207031,289.7873840332031,1.0,0.5317437052726746,0.5674234628677368,0.5674234628677368,1.0,1.0,-2.5661733150482178,1.0258877277374268,1.540285587310791,0.4469186663627624,0.0,0.0,1.0,177.1890106201172,188.0,38.16815185546875,-27562.25390625,1735.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6282043457031,308.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6486333608627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006582803907804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459480,293.0000305175781,297.1499938964844,293.1499938964844,0.3587227761745453,-6349.8876953125,304.1461181640625,0.8168671727180481,0.4025682508945465,0.3658166527748108,292.9626159667969,297.1499938964844,293.1499938964844,0.2797465920448303,-5506.14990234375,304.1397705078125,0.7651218771934509,0.3307253718376159,0.3173493146896362,292.8739013671875,297.1499938964844,293.1499938964844,0.5053859949111938,-6456.24365234375,304.1285705566406,0.8915464282035828,0.5300845503807068,0.3723994195461273,292.8700866699219,297.1499938964844,293.1499938964844,0.638678252696991,-10478.35546875,304.1253356933594,0.9536081552505492,0.6371939182281494,0.6045319437980652,293.0328674316406,297.1499938964844,293.1499938964844,0.0645914301276207,-8288.3564453125,304.1464233398437,0.5074881911277771,0.1007953733205795,0.4774817228317261,289.7859802246094,291.1499938964844,258.2731018066406,257.162353515625,279.1429748535156,293.0325012207031,289.7873840332031,1.0,0.5317437052726746,0.5674234628677368,0.5674234628677368,1.0,1.0,-2.5661733150482178,1.0258877277374268,1.540285587310791,0.4469186663627624,0.0,0.0,1.0,177.1890106201172,188.0,38.16815185546875,-27562.25390625,1735.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6282043457031,308.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6486333608627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006582803907804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459540,293.01873779296875,297.1499938964844,293.1499938964844,0.3581829965114593,-6341.18896484375,304.1483154296875,0.8139413595199585,0.40257528424263,0.3660047054290771,292.9797058105469,297.1499938964844,293.1499938964844,0.2806923389434814,-5519.68798828125,304.1416015625,0.763242781162262,0.331999808549881,0.3187379240989685,292.893798828125,297.1499938964844,293.1499938964844,0.5081266164779663,-6482.14892578125,304.1311340332031,0.8897424936294556,0.5330405235290527,0.3745897114276886,292.8912658691406,297.1499938964844,293.1499938964844,0.6412754654884338,-10508.4775390625,304.12921142578125,0.9511341452598572,0.6399869322776794,0.6073436737060547,293.0458679199219,297.1499938964844,293.1499938964844,0.0648674815893173,-8310.5498046875,304.14715576171875,0.5061565041542053,0.1011296063661575,0.479712039232254,289.8150634765625,291.1499938964844,258.2469787597656,257.1164855957031,279.1436767578125,293.0455017089844,289.8164978027344,1.0,0.5352773070335388,0.5668250918388367,0.5668250918388367,1.0,1.0,-2.5767593383789062,1.0298688411712646,1.5468906164169312,0.4487138092517853,0.0,0.0,1.0,180.74978637695312,191.0,39.94645690917969,-27751.34765625,1766.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77203369140625,308.15142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6529894471168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006627013208344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459600,293.01873779296875,297.1499938964844,293.1499938964844,0.3581829965114593,-6341.18896484375,304.1483154296875,0.8139413595199585,0.40257528424263,0.3660047054290771,292.9797058105469,297.1499938964844,293.1499938964844,0.2806923389434814,-5519.68798828125,304.1416015625,0.763242781162262,0.331999808549881,0.3187379240989685,292.893798828125,297.1499938964844,293.1499938964844,0.5081266164779663,-6482.14892578125,304.1311340332031,0.8897424936294556,0.5330405235290527,0.3745897114276886,292.8912658691406,297.1499938964844,293.1499938964844,0.6412754654884338,-10508.4775390625,304.12921142578125,0.9511341452598572,0.6399869322776794,0.6073436737060547,293.0458679199219,297.1499938964844,293.1499938964844,0.0648674815893173,-8310.5498046875,304.14715576171875,0.5061565041542053,0.1011296063661575,0.479712039232254,289.8150634765625,291.1499938964844,258.2469787597656,257.1164855957031,279.1436767578125,293.0455017089844,289.8164978027344,1.0,0.5352773070335388,0.5668250918388367,0.5668250918388367,1.0,1.0,-2.5767593383789062,1.0298688411712646,1.5468906164169312,0.4487138092517853,0.0,0.0,1.0,180.74978637695312,191.0,39.94645690917969,-27751.34765625,1766.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77203369140625,308.15142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6529894471168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006627013208344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459660,293.03643798828125,297.1499938964844,293.1499938964844,0.3573050498962402,-6327.87158203125,304.1503295898437,0.8108609318733215,0.4023085832595825,0.3659490048885345,292.9959716796875,297.1499938964844,293.1499938964844,0.2813378870487213,-5528.60791015625,304.143310546875,0.7612349987030029,0.3330190181732178,0.3198832869529724,292.9126892089844,297.1499938964844,293.1499938964844,0.5104538202285767,-6504.0009765625,304.133544921875,0.8878356218338013,0.5356987118721008,0.3765769600868225,292.9112548828125,297.1499938964844,293.1499938964844,0.6433798670768738,-10532.6884765625,304.13262939453125,0.948543667793274,0.6424837112426758,0.6098738312721252,293.0577392578125,297.1499938964844,293.1499938964844,0.0650390535593032,-8323.5341796875,304.1478271484375,0.5046820044517517,0.1013549268245697,0.4814453423023224,289.8448791503906,291.1499938964844,258.222900390625,257.07342529296875,279.1444091796875,293.05743408203125,289.8463134765625,1.0,0.5385599732398987,0.5663042068481445,0.5663042068481445,1.0,1.0,-2.585581064224243,1.0331519842147827,1.5524290800094604,0.450189858675003,0.0,0.0,1.0,184.2666015625,194.0,41.11699295043945,-27922.8515625,1794.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080505371094,308.2650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6568654179573059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666348781436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459720,293.03643798828125,297.1499938964844,293.1499938964844,0.3573050498962402,-6327.87158203125,304.1503295898437,0.8108609318733215,0.4023085832595825,0.3659490048885345,292.9959716796875,297.1499938964844,293.1499938964844,0.2813378870487213,-5528.60791015625,304.143310546875,0.7612349987030029,0.3330190181732178,0.3198832869529724,292.9126892089844,297.1499938964844,293.1499938964844,0.5104538202285767,-6504.0009765625,304.133544921875,0.8878356218338013,0.5356987118721008,0.3765769600868225,292.9112548828125,297.1499938964844,293.1499938964844,0.6433798670768738,-10532.6884765625,304.13262939453125,0.948543667793274,0.6424837112426758,0.6098738312721252,293.0577392578125,297.1499938964844,293.1499938964844,0.0650390535593032,-8323.5341796875,304.1478271484375,0.5046820044517517,0.1013549268245697,0.4814453423023224,289.8448791503906,291.1499938964844,258.222900390625,257.07342529296875,279.1444091796875,293.05743408203125,289.8463134765625,1.0,0.5385599732398987,0.5663042068481445,0.5663042068481445,1.0,1.0,-2.585581064224243,1.0331519842147827,1.5524290800094604,0.450189858675003,0.0,0.0,1.0,184.2666015625,194.0,41.11699295043945,-27922.8515625,1794.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9080505371094,308.2650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6568654179573059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666348781436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459780,293.05328369140625,297.1499938964844,293.1499938964844,0.356101244688034,-6310.091796875,304.1522216796875,0.8075937032699585,0.4017649888992309,0.3656473159790039,293.0114440917969,297.1499938964844,293.1499938964844,0.2816989123821258,-5533.16650390625,304.1449279785156,0.759100079536438,0.3337786197662353,0.3207907676696777,292.9306640625,297.1499938964844,293.1499938964844,0.5123785138130188,-6521.91650390625,304.13580322265625,0.8858163952827454,0.5380639433860779,0.3783568143844604,292.9301452636719,297.1499938964844,293.1499938964844,0.6450408101081848,-10551.5849609375,304.1356201171875,0.945836067199707,0.6446990370750427,0.612138032913208,293.0686340332031,297.1499938964844,293.1499938964844,0.0651167631149292,-8328.25390625,304.1484069824219,0.5030796527862549,0.1014796569943428,0.4827212989330292,289.8750305175781,291.1499938964844,258.2012023925781,257.03350830078125,279.1451721191406,293.06805419921875,289.8764953613281,1.0,0.5416068434715271,0.5658583641052246,0.5658583641052246,1.0,1.0,-2.592702865600586,1.0357658863067627,1.5569369792938232,0.4513609409332275,0.0,0.0,1.0,187.7479705810547,197.0,41.76199722290039,-28076.6875,1820.2413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0357971191406,308.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6602940559387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000670114532113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459840,293.05328369140625,297.1499938964844,293.1499938964844,0.356101244688034,-6310.091796875,304.1522216796875,0.8075937032699585,0.4017649888992309,0.3656473159790039,293.0114440917969,297.1499938964844,293.1499938964844,0.2816989123821258,-5533.16650390625,304.1449279785156,0.759100079536438,0.3337786197662353,0.3207907676696777,292.9306640625,297.1499938964844,293.1499938964844,0.5123785138130188,-6521.91650390625,304.13580322265625,0.8858163952827454,0.5380639433860779,0.3783568143844604,292.9301452636719,297.1499938964844,293.1499938964844,0.6450408101081848,-10551.5849609375,304.1356201171875,0.945836067199707,0.6446990370750427,0.612138032913208,293.0686340332031,297.1499938964844,293.1499938964844,0.0651167631149292,-8328.25390625,304.1484069824219,0.5030796527862549,0.1014796569943428,0.4827212989330292,289.8750305175781,291.1499938964844,258.2012023925781,257.03350830078125,279.1451721191406,293.06805419921875,289.8764953613281,1.0,0.5416068434715271,0.5658583641052246,0.5658583641052246,1.0,1.0,-2.592702865600586,1.0357658863067627,1.5569369792938232,0.4513609409332275,0.0,0.0,1.0,187.7479705810547,197.0,41.76199722290039,-28076.6875,1820.2413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0357971191406,308.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6602940559387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000670114532113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459900,293.0614318847656,297.1499938964844,293.1499938964844,0.3553791642189026,-6299.55078125,304.15313720703125,0.8058784604072571,0.4013887047767639,0.3654035329818725,293.0189819335937,297.1499938964844,293.1499938964844,0.281762957572937,-5533.65283203125,304.145751953125,0.7579758763313293,0.3340494930744171,0.3211440443992615,292.93927001953125,297.1499938964844,293.1499938964844,0.5132055878639221,-6529.564453125,304.1368713378906,0.8847702741622925,0.5391494631767273,0.3791773915290832,292.9391784667969,297.1499938964844,293.1499938964844,0.6457157731056213,-10559.1669921875,304.1369934082031,0.9444385170936584,0.6457051634788513,0.6131742000579834,293.07373046875,297.1499938964844,293.1499938964844,0.0651232600212097,-8327.7666015625,304.148681640625,0.5022351741790771,0.1015070155262947,0.4831998646259308,289.89019775390625,291.1499938964844,258.1913452148437,257.0149230957031,279.14556884765625,293.0730285644531,289.8916320800781,1.0,0.5430456399917603,0.5656682848930359,0.5656682848930359,1.0,1.0,-2.5956413745880127,1.0368343591690063,1.5588068962097168,0.4518411755561828,0.0,0.0,1.0,189.4774627685547,197.0,41.97244644165039,-28147.0,1832.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0965270996094,308.4242553710937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6634497046470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006733171176165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459960,293.06939697265625,297.1499938964844,293.1499938964844,0.3545438349246979,-6287.39599609375,304.1540832519531,0.804114818572998,0.4009459912776947,0.3651008903980255,293.0263977050781,297.1499938964844,293.1499938964844,0.2817230820655823,-5532.494140625,304.1465759277344,0.7568175196647644,0.3342534005641937,0.3214336037635803,292.9476318359375,297.1499938964844,293.1499938964844,0.5138986706733704,-6535.85302734375,304.13800048828125,0.8837049007415771,0.540176510810852,0.3799571692943573,292.9479675292969,297.1499938964844,293.1499938964844,0.6462302207946777,-10564.681640625,304.138427734375,0.943015456199646,0.6466484069824219,0.6141515970230103,293.07861328125,297.1499938964844,293.1499938964844,0.0651027634739875,-8324.806640625,304.1489562988281,0.5013670921325684,0.1015136167407035,0.4835842251777649,289.9066467285156,291.1499938964844,258.18218994140625,256.99725341796875,279.1460266113281,293.077880859375,289.90838623046875,1.0,0.5444328188896179,0.5655033588409424,0.5655033588409424,1.0,1.0,-2.5981996059417725,1.0377637147903442,1.5604358911514282,0.4522631168365478,0.0,0.0,1.0,191.2001342773437,200.0,44.61359405517578,-28223.98828125,1843.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1676940917969,308.48541259765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6650934219360352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006749852909706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460020,293.0848388671875,297.1499938964844,293.1499938964844,0.3525486588478088,-6258.5078125,304.1560363769531,0.8004851937294006,0.3998527228832245,0.3643108010292053,293.04083251953125,297.1499938964844,293.1499938964844,0.2813482582569122,-5525.56005859375,304.1483459472656,0.7543983459472656,0.3344569504261017,0.3218196630477905,292.963623046875,297.1499938964844,293.1499938964844,0.5149111151695251,-6544.71533203125,304.14031982421875,0.881515622138977,0.5420541763305664,0.3813933432102203,292.96484375,297.1499938964844,293.1499938964844,0.6468083262443542,-10570.03515625,304.1413269042969,0.9400898814201356,0.6483418941497803,0.615925133228302,293.0877685546875,297.1499938964844,293.1499938964844,0.0649878457188606,-8312.1748046875,304.1495056152344,0.4995632469654083,0.101466603577137,0.4840785562992096,289.943115234375,291.1499938964844,258.1661376953125,256.96502685546875,279.14703369140625,293.0872497558594,289.94488525390625,1.0,0.5470524430274963,0.5652549862861633,0.5652549862861633,1.0,1.0,-2.602166175842285,1.0392091274261477,1.562956929206848,0.4529384970664978,0.0,0.0,1.0,194.6254425048828,203.0,49.00110626220703,-28363.927734375,1864.6890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3026428222656,308.6020812988281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6680370569229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006779726827517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460080,293.0848388671875,297.1499938964844,293.1499938964844,0.3525486588478088,-6258.5078125,304.1560363769531,0.8004851937294006,0.3998527228832245,0.3643108010292053,293.04083251953125,297.1499938964844,293.1499938964844,0.2813482582569122,-5525.56005859375,304.1483459472656,0.7543983459472656,0.3344569504261017,0.3218196630477905,292.963623046875,297.1499938964844,293.1499938964844,0.5149111151695251,-6544.71533203125,304.14031982421875,0.881515622138977,0.5420541763305664,0.3813933432102203,292.96484375,297.1499938964844,293.1499938964844,0.6468083262443542,-10570.03515625,304.1413269042969,0.9400898814201356,0.6483418941497803,0.615925133228302,293.0877685546875,297.1499938964844,293.1499938964844,0.0649878457188606,-8312.1748046875,304.1495056152344,0.4995632469654083,0.101466603577137,0.4840785562992096,289.943115234375,291.1499938964844,258.1661376953125,256.96502685546875,279.14703369140625,293.0872497558594,289.94488525390625,1.0,0.5470524430274963,0.5652549862861633,0.5652549862861633,1.0,1.0,-2.602166175842285,1.0392091274261477,1.562956929206848,0.4529384970664978,0.0,0.0,1.0,194.6254425048828,203.0,49.00110626220703,-28363.927734375,1864.6890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3026428222656,308.6020812988281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6680370569229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006779726827517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460140,293.0997009277344,297.1499938964844,293.1499938964844,0.3502460122108459,-6225.36962890625,304.1578369140625,0.7967244386672974,0.3984873294830322,0.3632772564888,293.0547790527344,297.1499938964844,293.1499938964844,0.2806808650493622,-5514.142578125,304.1499938964844,0.7518495917320251,0.3343897759914398,0.3219522833824157,292.9788513183594,297.1499938964844,293.1499938964844,0.5155977606773376,-6550.46533203125,304.1423645019531,0.8792510032653809,0.5436843037605286,0.3826656937599182,292.9808044433594,297.1499938964844,293.1499938964844,0.6470111012458801,-10570.912109375,304.14385986328125,0.9370681047439576,0.6497926115989685,0.6174683570861816,293.0961303710937,297.1499938964844,293.1499938964844,0.0648057460784912,-8293.6513671875,304.14996337890625,0.4976819455623626,0.1013464704155922,0.4842398464679718,289.97979736328125,291.1499938964844,258.1534118652344,256.937255859375,279.1478881835937,293.0951232910156,289.9815368652344,1.0,0.5494755506515503,0.5650905966758728,0.5650905966758728,1.0,1.0,-2.6046619415283203,1.040105223655701,1.5645567178726196,0.4533767402172088,0.0,0.0,1.0,198.0252380371093,206.0,50.39823532104492,-28485.560546875,1883.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4269714355469,308.71051025390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6753643751144409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000685408944264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460200,293.0997009277344,297.1499938964844,293.1499938964844,0.3502460122108459,-6225.36962890625,304.1578369140625,0.7967244386672974,0.3984873294830322,0.3632772564888,293.0547790527344,297.1499938964844,293.1499938964844,0.2806808650493622,-5514.142578125,304.1499938964844,0.7518495917320251,0.3343897759914398,0.3219522833824157,292.9788513183594,297.1499938964844,293.1499938964844,0.5155977606773376,-6550.46533203125,304.1423645019531,0.8792510032653809,0.5436843037605286,0.3826656937599182,292.9808044433594,297.1499938964844,293.1499938964844,0.6470111012458801,-10570.912109375,304.14385986328125,0.9370681047439576,0.6497926115989685,0.6174683570861816,293.0961303710937,297.1499938964844,293.1499938964844,0.0648057460784912,-8293.6513671875,304.14996337890625,0.4976819455623626,0.1013464704155922,0.4842398464679718,289.97979736328125,291.1499938964844,258.1534118652344,256.937255859375,279.1478881835937,293.0951232910156,289.9815368652344,1.0,0.5494755506515503,0.5650905966758728,0.5650905966758728,1.0,1.0,-2.6046619415283203,1.040105223655701,1.5645567178726196,0.4533767402172088,0.0,0.0,1.0,198.0252380371093,206.0,50.39823532104492,-28485.560546875,1883.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4269714355469,308.71051025390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6753643751144409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000685408944264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
