time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460260,293.114013671875,297.1499938964844,293.1499938964844,0.3473102152347564,-6183.005859375,304.16015625,0.792834460735321,0.3968583047389984,0.3620102405548095,293.068359375,297.1499938964844,293.1499938964844,0.2794455289840698,-5493.5986328125,304.1520690917969,0.7491666674613953,0.3340474367141723,0.3218297064304352,292.9936828613281,297.1499938964844,293.1499938964844,0.5154092311859131,-6547.1689453125,304.145263671875,0.8768744468688965,0.5450141429901123,0.3837359249591827,292.99591064453125,297.1499938964844,293.1499938964844,0.6462575793266296,-10559.1640625,304.1471862792969,0.933953046798706,0.6510134339332581,0.6187984943389893,293.103759765625,297.1499938964844,293.1499938964844,0.0644926577806472,-8262.7861328125,304.1505126953125,0.4957321584224701,0.1011615768074989,0.4841103851795196,290.0287475585937,291.1499938964844,258.144287109375,256.9143981933594,279.1488037109375,293.10162353515625,290.03131103515625,1.0,0.5517141819000244,0.5650161504745483,0.5650161504745483,1.0,1.0,-2.605722427368164,1.0404709577560425,1.5652515888214111,0.4535891711711883,0.0,0.0,1.0,201.40966796875,209.0,65.67269897460938,-28652.650390625,1900.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6145935058594,308.8763732910156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6785615682601929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006886537303216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460320,293.114013671875,297.1499938964844,293.1499938964844,0.3473102152347564,-6183.005859375,304.16015625,0.792834460735321,0.3968583047389984,0.3620102405548095,293.068359375,297.1499938964844,293.1499938964844,0.2794455289840698,-5493.5986328125,304.1520690917969,0.7491666674613953,0.3340474367141723,0.3218297064304352,292.9936828613281,297.1499938964844,293.1499938964844,0.5154092311859131,-6547.1689453125,304.145263671875,0.8768744468688965,0.5450141429901123,0.3837359249591827,292.99591064453125,297.1499938964844,293.1499938964844,0.6462575793266296,-10559.1640625,304.1471862792969,0.933953046798706,0.6510134339332581,0.6187984943389893,293.103759765625,297.1499938964844,293.1499938964844,0.0644926577806472,-8262.7861328125,304.1505126953125,0.4957321584224701,0.1011615768074989,0.4841103851795196,290.0287475585937,291.1499938964844,258.144287109375,256.9143981933594,279.1488037109375,293.10162353515625,290.03131103515625,1.0,0.5517141819000244,0.5650161504745483,0.5650161504745483,1.0,1.0,-2.605722427368164,1.0404709577560425,1.5652515888214111,0.4535891711711883,0.0,0.0,1.0,201.40966796875,209.0,65.67269897460938,-28652.650390625,1900.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6145935058594,308.8763732910156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6785615682601929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006886537303216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460380,293.1278381347656,297.1499938964844,293.1499938964844,0.3439365327358246,-6134.423828125,304.162353515625,0.7888181805610657,0.394962728023529,0.3605040609836578,293.08160400390625,297.1499938964844,293.1499938964844,0.2777981460094452,-5466.60400390625,304.15411376953125,0.7463527321815491,0.3334296345710754,0.3214463889598846,293.0078430175781,297.1499938964844,293.1499938964844,0.5146468281745911,-6538.23681640625,304.1481018066406,0.8744094371795654,0.5460997223854065,0.3846252858638763,293.01025390625,297.1499938964844,293.1499938964844,0.6448736190795898,-10539.58984375,304.150390625,0.9307527542114258,0.6520048379898071,0.6199111938476562,293.1107177734375,297.1499938964844,293.1499938964844,0.064095452427864,-8224.279296875,304.1510009765625,0.4937206506729126,0.1009171232581138,0.4837105870246887,290.083251953125,291.1499938964844,258.1390686035156,256.8968200683594,279.14996337890625,293.10791015625,290.0858154296875,1.0,0.5537720322608948,0.5650684237480164,0.5650684237480164,1.0,1.0,-2.6053786277771,1.0403672456741333,1.5650112628936768,0.4536274671554565,0.0,0.0,1.0,204.7752227783203,212.0,72.83444213867188,-28795.044921875,1914.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784912109375,309.0281066894531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6812057495117188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006913372781127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460440,293.1278381347656,297.1499938964844,293.1499938964844,0.3439365327358246,-6134.423828125,304.162353515625,0.7888181805610657,0.394962728023529,0.3605040609836578,293.08160400390625,297.1499938964844,293.1499938964844,0.2777981460094452,-5466.60400390625,304.15411376953125,0.7463527321815491,0.3334296345710754,0.3214463889598846,293.0078430175781,297.1499938964844,293.1499938964844,0.5146468281745911,-6538.23681640625,304.1481018066406,0.8744094371795654,0.5460997223854065,0.3846252858638763,293.01025390625,297.1499938964844,293.1499938964844,0.6448736190795898,-10539.58984375,304.150390625,0.9307527542114258,0.6520048379898071,0.6199111938476562,293.1107177734375,297.1499938964844,293.1499938964844,0.064095452427864,-8224.279296875,304.1510009765625,0.4937206506729126,0.1009171232581138,0.4837105870246887,290.083251953125,291.1499938964844,258.1390686035156,256.8968200683594,279.14996337890625,293.10791015625,290.0858154296875,1.0,0.5537720322608948,0.5650684237480164,0.5650684237480164,1.0,1.0,-2.6053786277771,1.0403672456741333,1.5650112628936768,0.4536274671554565,0.0,0.0,1.0,204.7752227783203,212.0,72.83444213867188,-28795.044921875,1914.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.784912109375,309.0281066894531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6812057495117188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006913372781127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460500,293.13458251953125,297.1499938964844,293.1499938964844,0.3421526551246643,-6108.7880859375,304.1633605957031,0.7867714166641235,0.3939212262630462,0.3596663475036621,293.08807373046875,297.1499938964844,293.1499938964844,0.276873916387558,-5451.572265625,304.155029296875,0.7449041604995728,0.3330223262310028,0.3211615085601806,293.0146179199219,297.1499938964844,293.1499938964844,0.5141585469245911,-6532.7978515625,304.1493225097656,0.8731589317321777,0.5465672016143799,0.3850155174732208,293.0171203613281,297.1499938964844,293.1499938964844,0.6440635919570923,-10528.470703125,304.1517944335937,0.9291325211524964,0.6524242758750916,0.6203941702842712,293.1139831542969,297.1499938964844,293.1499938964844,0.0638801977038383,-8203.6171875,304.1512145996094,0.4926970899105072,0.1007757559418678,0.4834218621253967,290.1103515625,291.1499938964844,258.1380310058594,256.8901672363281,279.15057373046875,293.11102294921875,290.1128845214844,1.0,0.5547381043434143,0.5651450157165527,0.5651450157165527,1.0,1.0,-2.6047325134277344,1.040166258811951,1.5645662546157837,0.4535961151123047,0.0,0.0,1.0,206.4481658935547,212.0,73.9583969116211,-28857.58203125,1921.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636474609375,309.0986633300781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6871456503868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006973654963076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.14117431640625,297.1499938964844,293.1499938964844,0.3402026891708374,-6080.6875,304.1644897460937,0.7847024202346802,0.392819344997406,0.3587749302387237,293.094482421875,297.1499938964844,293.1499938964844,0.2757998406887054,-5434.10302734375,304.1560974121094,0.7434306740760803,0.3325514495372772,0.3208169639110565,293.0212097167969,297.1499938964844,293.1499938964844,0.5134512782096863,-6525.09033203125,304.1507263183594,0.8719006180763245,0.5469883680343628,0.385373592376709,293.0238037109375,297.1499938964844,293.1499938964844,0.6429920196533203,-10513.865234375,304.1534423828125,0.927503764629364,0.652795672416687,0.6208324432373047,293.1170654296875,297.1499938964844,293.1499938964844,0.0636325776576995,-8179.87890625,304.15142822265625,0.4916639626026153,0.1006233319640159,0.4830820858478546,290.14093017578125,291.1499938964844,258.1380615234375,256.8849792480469,279.1512451171875,293.1141052246094,290.14422607421875,1.0,0.5556654334068298,0.5652562379837036,0.5652562379837036,1.0,1.0,-2.6037967205047607,1.0398787260055542,1.563917875289917,0.4535380601882934,0.0,0.0,1.0,208.11436462402344,215.0,81.54534912109375,-28946.880859375,1926.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,309.1986999511719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6887306571006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006989740650169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.154052734375,297.1499938964844,293.1499938964844,0.335890382528305,-6018.4599609375,304.16680908203125,0.7804915308952332,0.3904278576374054,0.3568244874477386,293.1070251464844,297.1499938964844,293.1499938964844,0.2732714712619781,-5393.0751953125,304.15826416015625,0.7404016256332397,0.3314130008220672,0.3199428021907806,293.0338439941406,297.1499938964844,293.1499938964844,0.5114984512329102,-6504.2744140625,304.1537170410156,0.8693553805351257,0.547687292098999,0.3859901428222656,293.0366516113281,297.1499938964844,293.1499938964844,0.6402018666267395,-10476.3515625,304.15692138671875,0.9242157936096193,0.6533862948417664,0.6215673089027405,293.1228332519531,297.1499938964844,293.1499938964844,0.0630626827478408,-8125.46875,304.15191650390625,0.4895667433738708,0.100287951529026,0.4822616279125213,290.2107238769531,291.1499938964844,258.1416015625,256.8792724609375,279.1526184082031,293.1202392578125,290.2139892578125,1.0,0.5574049949645996,0.565589427947998,0.565589427947998,1.0,1.0,-2.601041793823242,1.039044976234436,1.5619966983795166,0.4533456563949585,0.0,0.0,1.0,211.42984008789065,218.0,92.38195037841795,-29104.583984375,1937.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,309.3853759765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6914088129997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007016920717433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.154052734375,297.1499938964844,293.1499938964844,0.335890382528305,-6018.4599609375,304.16680908203125,0.7804915308952332,0.3904278576374054,0.3568244874477386,293.1070251464844,297.1499938964844,293.1499938964844,0.2732714712619781,-5393.0751953125,304.15826416015625,0.7404016256332397,0.3314130008220672,0.3199428021907806,293.0338439941406,297.1499938964844,293.1499938964844,0.5114984512329102,-6504.2744140625,304.1537170410156,0.8693553805351257,0.547687292098999,0.3859901428222656,293.0366516113281,297.1499938964844,293.1499938964844,0.6402018666267395,-10476.3515625,304.15692138671875,0.9242157936096193,0.6533862948417664,0.6215673089027405,293.1228332519531,297.1499938964844,293.1499938964844,0.0630626827478408,-8125.46875,304.15191650390625,0.4895667433738708,0.100287951529026,0.4822616279125213,290.2107238769531,291.1499938964844,258.1416015625,256.8792724609375,279.1526184082031,293.1202392578125,290.2139892578125,1.0,0.5574049949645996,0.565589427947998,0.565589427947998,1.0,1.0,-2.601041793823242,1.039044976234436,1.5619966983795166,0.4533456563949585,0.0,0.0,1.0,211.42984008789065,218.0,92.38195037841795,-29104.583984375,1937.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,309.3853759765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6914088129997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007016920717433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.16632080078125,297.1499938964844,293.1499938964844,0.331399917602539,-5953.75,304.1686706542969,0.7762134671211243,0.3878353536128998,0.3546788096427917,293.11920166015625,297.1499938964844,293.1499938964844,0.2705236375331878,-5348.69580078125,304.1600646972656,0.7372736930847168,0.3300261795520782,0.3188318610191345,293.04571533203125,297.1499938964844,293.1499938964844,0.5093466639518738,-6481.775390625,304.1560363769531,0.8667874932289124,0.5482180118560791,0.386486291885376,293.0487670898437,297.1499938964844,293.1499938964844,0.6371811032295227,-10436.4453125,304.1596069335937,0.9209117889404296,0.6537991762161255,0.6221298575401306,293.1280517578125,297.1499938964844,293.1499938964844,0.0624685063958168,-8069.22314453125,304.1522521972656,0.4874292314052582,0.0999144837260246,0.4812719821929931,290.27899169921875,291.1499938964844,258.1499938964844,256.8801574707031,279.15411376953125,293.1263732910156,290.2821350097656,1.0,0.5590026378631592,0.566075325012207,0.566075325012207,1.0,1.0,-2.597212553024292,1.0379173755645752,1.5592950582504272,0.4530767798423767,0.0,0.0,1.0,214.7195281982422,221.0,93.85116577148438,-29235.05859375,1946.2669677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36669921875,309.5524597167969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6983342170715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007087204721756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.16632080078125,297.1499938964844,293.1499938964844,0.331399917602539,-5953.75,304.1686706542969,0.7762134671211243,0.3878353536128998,0.3546788096427917,293.11920166015625,297.1499938964844,293.1499938964844,0.2705236375331878,-5348.69580078125,304.1600646972656,0.7372736930847168,0.3300261795520782,0.3188318610191345,293.04571533203125,297.1499938964844,293.1499938964844,0.5093466639518738,-6481.775390625,304.1560363769531,0.8667874932289124,0.5482180118560791,0.386486291885376,293.0487670898437,297.1499938964844,293.1499938964844,0.6371811032295227,-10436.4453125,304.1596069335937,0.9209117889404296,0.6537991762161255,0.6221298575401306,293.1280517578125,297.1499938964844,293.1499938964844,0.0624685063958168,-8069.22314453125,304.1522521972656,0.4874292314052582,0.0999144837260246,0.4812719821929931,290.27899169921875,291.1499938964844,258.1499938964844,256.8801574707031,279.15411376953125,293.1263732910156,290.2821350097656,1.0,0.5590026378631592,0.566075325012207,0.566075325012207,1.0,1.0,-2.597212553024292,1.0379173755645752,1.5592950582504272,0.4530767798423767,0.0,0.0,1.0,214.7195281982422,221.0,93.85116577148438,-29235.05859375,1946.2669677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36669921875,309.5524597167969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6983342170715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007087204721756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1788635253906,297.1499938964844,293.1499938964844,0.3263728320598602,-5880.96923828125,304.1708679199219,0.7717325091362,0.3848815858364105,0.3522875308990478,293.132080078125,297.1499938964844,293.1499938964844,0.2672122418880462,-5295.11474609375,304.1622619628906,0.7338863015174866,0.3282017111778259,0.3173905313014984,293.0576477050781,297.1499938964844,293.1499938964844,0.5064640045166016,-6451.7333984375,304.15887451171875,0.8640482425689697,0.5484398603439331,0.3868139982223511,293.0609436035156,297.1499938964844,293.1499938964844,0.6332974433898926,-10385.0986328125,304.16290283203125,0.9174270033836364,0.6538926959037781,0.6224563121795654,293.1336669921875,297.1499938964844,293.1499938964844,0.0617008581757545,-7997.29052734375,304.1528015136719,0.485009491443634,0.0993370935320854,0.4796884953975677,290.3572998046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1559753417969,293.13336181640625,290.3612365722656,1.0,0.5604296922683716,0.5667622089385986,0.5667622089385986,1.0,1.0,-2.591493606567383,1.0361813306808472,1.5553123950958252,0.452621728181839,0.0,0.0,1.0,218.0941925048828,224.0,107.27111053466795,-29397.537109375,1952.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60333251953125,309.7679138183594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7010221481323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007114483742043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1788635253906,297.1499938964844,293.1499938964844,0.3263728320598602,-5880.96923828125,304.1708679199219,0.7717325091362,0.3848815858364105,0.3522875308990478,293.132080078125,297.1499938964844,293.1499938964844,0.2672122418880462,-5295.11474609375,304.1622619628906,0.7338863015174866,0.3282017111778259,0.3173905313014984,293.0576477050781,297.1499938964844,293.1499938964844,0.5064640045166016,-6451.7333984375,304.15887451171875,0.8640482425689697,0.5484398603439331,0.3868139982223511,293.0609436035156,297.1499938964844,293.1499938964844,0.6332974433898926,-10385.0986328125,304.16290283203125,0.9174270033836364,0.6538926959037781,0.6224563121795654,293.1336669921875,297.1499938964844,293.1499938964844,0.0617008581757545,-7997.29052734375,304.1528015136719,0.485009491443634,0.0993370935320854,0.4796884953975677,290.3572998046875,291.1499938964844,258.1630249023437,256.88653564453125,279.1559753417969,293.13336181640625,290.3612365722656,1.0,0.5604296922683716,0.5667622089385986,0.5667622089385986,1.0,1.0,-2.591493606567383,1.0361813306808472,1.5553123950958252,0.452621728181839,0.0,0.0,1.0,218.0941925048828,224.0,107.27111053466795,-29397.537109375,1952.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60333251953125,309.7679138183594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7010221481323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007114483742043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1921081542969,297.1499938964844,293.1499938964844,0.3207464516162872,-5799.25439453125,304.1732788085937,0.7668430805206299,0.3814665973186493,0.3494735956192016,293.14605712890625,297.1499938964844,293.1499938964844,0.2632511258125305,-5231.01416015625,304.1647644042969,0.7300211191177368,0.3258229792118072,0.3154255151748657,293.0697326660156,297.1499938964844,293.1499938964844,0.5029140114784241,-6414.95263671875,304.16180419921875,0.8609928488731384,0.5483279228210449,0.38689985871315,293.0733642578125,297.1499938964844,293.1499938964844,0.6286380290985107,-10323.7294921875,304.1663513183594,0.913608729839325,0.6536343097686768,0.6224404573440552,293.13983154296875,297.1499938964844,293.1499938964844,0.0606714896857738,-7902.50048828125,304.153564453125,0.4819782972335815,0.0984997227787971,0.4769025146961212,290.4417419433594,291.1499938964844,258.1800537109375,256.8969116210937,279.1582336425781,293.1415710449219,290.4457397460937,1.0,0.5615841746330261,0.5676986575126648,0.5676986575126648,1.0,1.0,-2.5824904441833496,1.033275485038757,1.5492149591445925,0.4517015516757965,0.0,0.0,1.0,221.6329040527344,227.0,114.81725311279295,-29517.40234375,1954.4144287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8177185058594,309.96661376953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7030242681503296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007134802872315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1921081542969,297.1499938964844,293.1499938964844,0.3207464516162872,-5799.25439453125,304.1732788085937,0.7668430805206299,0.3814665973186493,0.3494735956192016,293.14605712890625,297.1499938964844,293.1499938964844,0.2632511258125305,-5231.01416015625,304.1647644042969,0.7300211191177368,0.3258229792118072,0.3154255151748657,293.0697326660156,297.1499938964844,293.1499938964844,0.5029140114784241,-6414.95263671875,304.16180419921875,0.8609928488731384,0.5483279228210449,0.38689985871315,293.0733642578125,297.1499938964844,293.1499938964844,0.6286380290985107,-10323.7294921875,304.1663513183594,0.913608729839325,0.6536343097686768,0.6224404573440552,293.13983154296875,297.1499938964844,293.1499938964844,0.0606714896857738,-7902.50048828125,304.153564453125,0.4819782972335815,0.0984997227787971,0.4769025146961212,290.4417419433594,291.1499938964844,258.1800537109375,256.8969116210937,279.1582336425781,293.1415710449219,290.4457397460937,1.0,0.5615841746330261,0.5676986575126648,0.5676986575126648,1.0,1.0,-2.5824904441833496,1.033275485038757,1.5492149591445925,0.4517015516757965,0.0,0.0,1.0,221.6329040527344,227.0,114.81725311279295,-29517.40234375,1954.4144287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8177185058594,309.96661376953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7030242681503296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007134802872315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1985778808594,297.1499938964844,293.1499938964844,0.3178162276744842,-5756.6484375,304.17437744140625,0.764345109462738,0.3796592652797699,0.3479586541652679,293.1531066894531,297.1499938964844,293.1499938964844,0.261109322309494,-5196.3671875,304.1659545898437,0.7279829978942871,0.3244828283786773,0.3142850399017334,293.0756225585937,297.1499938964844,293.1499938964844,0.5010054707527161,-6395.27783203125,304.1631164550781,0.8594321012496948,0.5481870174407959,0.3868781626224518,293.07940673828125,297.1499938964844,293.1499938964844,0.6261520981788635,-10291.14453125,304.1679077148437,0.9116836786270142,0.6534138321876526,0.6223390102386475,293.1429443359375,297.1499938964844,293.1499938964844,0.0600957907736301,-7849.986328125,304.1539611816406,0.4803013503551483,0.0980194658041,0.475196897983551,290.4842529296875,291.1499938964844,258.19000244140625,256.90350341796875,279.1593017578125,293.1459045410156,290.4882507324219,1.0,0.5620620250701904,0.568247377872467,0.568247377872467,1.0,1.0,-2.57710337638855,1.0315206050872805,1.5455827713012695,0.4511232078075409,0.0,0.0,1.0,223.3998107910156,227.0,116.49215698242188,-29564.904296875,1954.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9177551269531,310.0604248046875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7085831761360168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007191218319348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.2048645019531,297.1499938964844,293.1499938964844,0.3147445917129516,-5711.845703125,304.175537109375,0.7618503570556641,0.3778096437454223,0.3464003503322601,293.1601257324219,297.1499938964844,293.1499938964844,0.2588097751140594,-5159.08154296875,304.167236328125,0.7259040474891663,0.3230672478675842,0.3130668997764587,293.0813903808594,297.1499938964844,293.1499938964844,0.4988761842250824,-6373.2841796875,304.16461181640625,0.8578751683235168,0.5480004549026489,0.3868231773376465,293.0853271484375,297.1499938964844,293.1499938964844,0.6233993172645569,-10254.9501953125,304.1696472167969,0.9097827076911926,0.6531437635421753,0.622188925743103,293.1459655761719,297.1499938964844,293.1499938964844,0.0594694726169109,-7792.98583984375,304.1543884277344,0.4785374999046325,0.0975106060504913,0.4733456075191498,290.5304260253906,291.1499938964844,258.2008972167969,256.9110107421875,279.16033935546875,293.1502685546875,290.5351867675781,1.0,0.562483012676239,0.5688420534133911,0.5688420534133911,1.0,1.0,-2.571297168731689,1.0296297073364258,1.5416674613952637,0.4504946768283844,0.0,0.0,1.0,225.1480712890625,230.0,124.54503631591795,-29637.314453125,1952.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.050048828125,310.183349609375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7097524404525757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007203085115179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.216796875,297.1499938964844,293.1499938964844,0.3082967102527618,-5617.5,304.177734375,0.7568973898887634,0.3739972710609436,0.3431757390499115,293.1737365722656,297.1499938964844,293.1499938964844,0.253854364156723,-5078.56298828125,304.16973876953125,0.7216382622718811,0.3200460970401764,0.3104348480701446,293.0924377441406,297.1499938964844,293.1499938964844,0.4940919876098633,-6323.91796875,304.1676940917969,0.8547859191894531,0.5474949479103088,0.38661789894104,293.0968017578125,297.1499938964844,293.1499938964844,0.6172522306442261,-10174.169921875,304.1733093261719,0.9060811400413512,0.6524577736854553,0.6217477321624756,293.15185546875,297.1499938964844,293.1499938964844,0.0581022277474403,-7669.16015625,304.1552124023437,0.4747373461723327,0.0964223146438598,0.4692929089069366,290.6316833496094,291.1499938964844,258.2252197265625,256.9286193847656,279.1622009277344,293.1590270996094,290.6365051269531,1.0,0.5631712675094604,0.5701583623886108,0.5701583623886108,1.0,1.0,-2.55861496925354,1.0255062580108645,1.533108830451965,0.4491137266159057,0.0,0.0,1.0,228.58042907714844,233.0,136.12109375,-29758.294921875,1948.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2977294921875,310.41522216796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7114871740341187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007220690604299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.216796875,297.1499938964844,293.1499938964844,0.3082967102527618,-5617.5,304.177734375,0.7568973898887634,0.3739972710609436,0.3431757390499115,293.1737365722656,297.1499938964844,293.1499938964844,0.253854364156723,-5078.56298828125,304.16973876953125,0.7216382622718811,0.3200460970401764,0.3104348480701446,293.0924377441406,297.1499938964844,293.1499938964844,0.4940919876098633,-6323.91796875,304.1676940917969,0.8547859191894531,0.5474949479103088,0.38661789894104,293.0968017578125,297.1499938964844,293.1499938964844,0.6172522306442261,-10174.169921875,304.1733093261719,0.9060811400413512,0.6524577736854553,0.6217477321624756,293.15185546875,297.1499938964844,293.1499938964844,0.0581022277474403,-7669.16015625,304.1552124023437,0.4747373461723327,0.0964223146438598,0.4692929089069366,290.6316833496094,291.1499938964844,258.2252197265625,256.9286193847656,279.1622009277344,293.1590270996094,290.6365051269531,1.0,0.5631712675094604,0.5701583623886108,0.5701583623886108,1.0,1.0,-2.55861496925354,1.0255062580108645,1.533108830451965,0.4491137266159057,0.0,0.0,1.0,228.58042907714844,233.0,136.12109375,-29758.294921875,1948.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2977294921875,310.41522216796875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7114871740341187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007220690604299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2278747558594,297.1499938964844,293.1499938964844,0.3018043935298919,-5522.30615234375,304.1792907714844,0.7520109415054321,0.3700572550296783,0.3398299217224121,293.1866760253906,297.1499938964844,293.1499938964844,0.2487588226795196,-4995.68408203125,304.171630859375,0.7172267436981201,0.3168207705020904,0.3075977563858032,293.10284423828125,297.1499938964844,293.1499938964844,0.4891503155231476,-6273.18115234375,304.1700134277344,0.851742148399353,0.5468419790267944,0.3863037824630737,293.10760498046875,297.1499938964844,293.1499938964844,0.610912561416626,-10091.3291015625,304.17608642578125,0.9025505185127258,0.6516101360321045,0.6211451888084412,293.1573486328125,297.1499938964844,293.1499938964844,0.0566740669310092,-7541.04736328125,304.1558532714844,0.4705093204975128,0.0952583104372024,0.4648687243461609,290.7315368652344,291.1499938964844,258.2528381347656,256.9494934082031,279.1638488769531,293.167724609375,290.7362365722656,1.0,0.5636884570121765,0.5716257691383362,0.5716257691383362,1.0,1.0,-2.544769763946533,1.0210164785385132,1.5237534046173096,0.4475992918014526,0.0,0.0,1.0,231.93199157714844,236.0,137.83688354492188,-29848.716796875,1942.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5204162597656,310.62603759765625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7173311710357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007279999554157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2278747558594,297.1499938964844,293.1499938964844,0.3018043935298919,-5522.30615234375,304.1792907714844,0.7520109415054321,0.3700572550296783,0.3398299217224121,293.1866760253906,297.1499938964844,293.1499938964844,0.2487588226795196,-4995.68408203125,304.171630859375,0.7172267436981201,0.3168207705020904,0.3075977563858032,293.10284423828125,297.1499938964844,293.1499938964844,0.4891503155231476,-6273.18115234375,304.1700134277344,0.851742148399353,0.5468419790267944,0.3863037824630737,293.10760498046875,297.1499938964844,293.1499938964844,0.610912561416626,-10091.3291015625,304.17608642578125,0.9025505185127258,0.6516101360321045,0.6211451888084412,293.1573486328125,297.1499938964844,293.1499938964844,0.0566740669310092,-7541.04736328125,304.1558532714844,0.4705093204975128,0.0952583104372024,0.4648687243461609,290.7315368652344,291.1499938964844,258.2528381347656,256.9494934082031,279.1638488769531,293.167724609375,290.7362365722656,1.0,0.5636884570121765,0.5716257691383362,0.5716257691383362,1.0,1.0,-2.544769763946533,1.0210164785385132,1.5237534046173096,0.4475992918014526,0.0,0.0,1.0,231.93199157714844,236.0,137.83688354492188,-29848.716796875,1942.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5204162597656,310.62603759765625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7173311710357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007279999554157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2381591796875,297.1499938964844,293.1499938964844,0.2950315177440643,-5422.4228515625,304.1808166503906,0.7471908926963806,0.3660007119178772,0.3363774716854095,293.19891357421875,297.1499938964844,293.1499938964844,0.2433442622423172,-4907.19677734375,304.1734619140625,0.7126148343086243,0.3134125471115112,0.3045837581157684,293.11260986328125,297.1499938964844,293.1499938964844,0.4836711585521698,-6216.78125,304.1724853515625,0.8487433791160583,0.5460564494132996,0.3858962655067444,293.1177978515625,297.1499938964844,293.1499938964844,0.6039181351661682,-9999.646484375,304.1790771484375,0.8991206288337708,0.6506175398826599,0.6204050183296204,293.1624755859375,297.1499938964844,293.1499938964844,0.0551396198570728,-7404.1650390625,304.1564636230469,0.4657277762889862,0.0940342247486114,0.4601540863513946,290.8402709960937,291.1499938964844,258.283447265625,256.9733581542969,279.165283203125,293.1763000488281,290.8456420898437,1.0,0.5640673041343689,0.5732287764549255,0.5732287764549255,1.0,1.0,-2.529957294464112,1.01622211933136,1.5137351751327517,0.4459708929061889,0.0,0.0,1.0,235.21913146972656,224.0,149.6918182373047,-29972.453125,1934.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7918701171875,310.88140869140625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7188247442245483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007295157411135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2381591796875,297.1499938964844,293.1499938964844,0.2950315177440643,-5422.4228515625,304.1808166503906,0.7471908926963806,0.3660007119178772,0.3363774716854095,293.19891357421875,297.1499938964844,293.1499938964844,0.2433442622423172,-4907.19677734375,304.1734619140625,0.7126148343086243,0.3134125471115112,0.3045837581157684,293.11260986328125,297.1499938964844,293.1499938964844,0.4836711585521698,-6216.78125,304.1724853515625,0.8487433791160583,0.5460564494132996,0.3858962655067444,293.1177978515625,297.1499938964844,293.1499938964844,0.6039181351661682,-9999.646484375,304.1790771484375,0.8991206288337708,0.6506175398826599,0.6204050183296204,293.1624755859375,297.1499938964844,293.1499938964844,0.0551396198570728,-7404.1650390625,304.1564636230469,0.4657277762889862,0.0940342247486114,0.4601540863513946,290.8402709960937,291.1499938964844,258.283447265625,256.9733581542969,279.165283203125,293.1763000488281,290.8456420898437,1.0,0.5640673041343689,0.5732287764549255,0.5732287764549255,1.0,1.0,-2.529957294464112,1.01622211933136,1.5137351751327517,0.4459708929061889,0.0,0.0,1.0,235.21913146972656,224.0,149.6918182373047,-29972.453125,1934.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7918701171875,310.88140869140625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7188247442245483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007295157411135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.24737548828125,297.1499938964844,293.1499938964844,0.2879213392734527,-5317.00341796875,304.1824035644531,0.7460514307022095,0.3618922531604767,0.3326202630996704,293.2102355957031,297.1499938964844,293.1499938964844,0.237536609172821,-4811.87890625,304.17529296875,0.7114651203155518,0.3098758459091186,0.3011817932128906,293.1215515136719,297.1499938964844,293.1499938964844,0.4776443243026733,-6154.6396484375,304.1750183105469,0.8500297665596008,0.545190155506134,0.3852353692054748,293.127197265625,297.1499938964844,293.1499938964844,0.5962939262390137,-9899.5009765625,304.1820678710937,0.9005585312843323,0.6495248675346375,0.6193061470985413,293.1669616699219,297.1499938964844,293.1499938964844,0.0533455871045589,-7246.04248046875,304.15728759765625,0.4640038907527923,0.0928075611591339,0.4541572332382202,290.95318603515625,291.1499938964844,258.3168029785156,257.0000305175781,279.1670227050781,293.1844482421875,290.9586486816406,1.0,0.559856116771698,0.5750192999839783,0.5750192999839783,1.0,1.0,-2.512039422988892,1.0102084875106812,1.501830816268921,0.4438199698925018,0.0,0.0,1.0,232.15191650390625,212.0,155.34051513671875,-30048.76171875,1894.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0365295410156,311.11602783203125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7195534706115723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007302553276531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.24737548828125,297.1499938964844,293.1499938964844,0.2879213392734527,-5317.00341796875,304.1824035644531,0.7460514307022095,0.3618922531604767,0.3326202630996704,293.2102355957031,297.1499938964844,293.1499938964844,0.237536609172821,-4811.87890625,304.17529296875,0.7114651203155518,0.3098758459091186,0.3011817932128906,293.1215515136719,297.1499938964844,293.1499938964844,0.4776443243026733,-6154.6396484375,304.1750183105469,0.8500297665596008,0.545190155506134,0.3852353692054748,293.127197265625,297.1499938964844,293.1499938964844,0.5962939262390137,-9899.5009765625,304.1820678710937,0.9005585312843323,0.6495248675346375,0.6193061470985413,293.1669616699219,297.1499938964844,293.1499938964844,0.0533455871045589,-7246.04248046875,304.15728759765625,0.4640038907527923,0.0928075611591339,0.4541572332382202,290.95318603515625,291.1499938964844,258.3168029785156,257.0000305175781,279.1670227050781,293.1844482421875,290.9586486816406,1.0,0.559856116771698,0.5750192999839783,0.5750192999839783,1.0,1.0,-2.512039422988892,1.0102084875106812,1.501830816268921,0.4438199698925018,0.0,0.0,1.0,232.15191650390625,212.0,155.34051513671875,-30048.76171875,1894.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0365295410156,311.11602783203125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7195534706115723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007302553276531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2515563964844,297.1499938964844,293.1499938964844,0.28433957695961,-5263.7333984375,304.1830139160156,0.7464382648468018,0.3598402142524719,0.3306817412376404,293.2154846191406,297.1499938964844,293.1499938964844,0.2345713824033737,-4763.0849609375,304.17608642578125,0.7118255496025085,0.3080772459506988,0.2993866503238678,293.1256408691406,297.1499938964844,293.1499938964844,0.4745486378669739,-6122.7431640625,304.17608642578125,0.8518088459968567,0.5447458624839783,0.3848488926887512,293.1315612792969,297.1499938964844,293.1499938964844,0.5923831462860107,-9848.1748046875,304.183349609375,0.9025588631629944,0.6489588022232056,0.6186726689338684,293.1688842773437,297.1499938964844,293.1499938964844,0.0524081476032733,-7164.0595703125,304.1576538085937,0.4640965461730957,0.0922133028507232,0.4509316086769104,291.0094909667969,291.1499938964844,258.3344421386719,257.0143127441406,279.16778564453125,293.1882629394531,291.0149230957031,1.0,0.5567943453788757,0.5759682655334473,0.5759682655334473,1.0,1.0,-2.502452850341797,1.0069679021835327,1.4954849481582642,0.4426280558109283,0.0,0.0,1.0,228.9974975585937,212.0,155.9691619873047,-30074.3125,1867.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1501159667969,311.2262878417969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7244441509246826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007352186948992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2554626464844,297.1499938964844,293.1499938964844,0.2806749641895294,-5209.015625,304.1836853027344,0.7472440004348755,0.3577866554260254,0.3287185430526733,293.22052001953125,297.1499938964844,293.1499938964844,0.231516808271408,-4712.63916015625,304.1769104003906,0.7125873565673828,0.3062591850757599,0.2975477278232574,293.1295166015625,297.1499938964844,293.1499938964844,0.4712850451469421,-6089.0126953125,304.17730712890625,0.8541008234024048,0.5442928671836853,0.3844383060932159,293.1356811523437,297.1499938964844,293.1499938964844,0.5882664322853088,-9793.953125,304.1847839355469,0.905162274837494,0.6483793258666992,0.6180019974708557,293.1706237792969,297.1499938964844,293.1499938964844,0.051440455019474,-7079.63623046875,304.15802001953125,0.4646245241165161,0.0916309803724289,0.4476396143436432,291.0687866210937,291.1499938964844,258.3526611328125,257.0292053222656,279.16851806640625,293.1919860839844,291.0749816894531,1.0,0.5533003211021423,0.5769474506378174,0.5769474506378174,1.0,1.0,-2.492630958557129,1.0036439895629885,1.4889869689941406,0.441397488117218,0.0,0.0,1.0,225.18600463867188,200.0,162.71395874023438,-30123.9453125,1836.5899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.294677734375,311.3644104003906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7249338626861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007357157301157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2626037597656,297.1499938964844,293.1499938964844,0.2731881439685821,-5096.681640625,304.1849060058594,0.7498565316200256,0.3536640405654907,0.3247294723987579,293.2299499511719,297.1499938964844,293.1499938964844,0.2252232134342193,-4608.2294921875,304.17840576171875,0.7150188088417053,0.3025573790073395,0.2937550842761993,293.13671875,297.1499938964844,293.1499938964844,0.4643789529800415,-6017.48876953125,304.1796875,0.8599473237991333,0.5433472394943237,0.3835518956184387,293.1434631347656,297.1499938964844,293.1499938964844,0.5795617699623108,-9679.0458984375,304.1876525878906,0.9120672345161438,0.64716637134552,0.6165587902069092,293.17364501953125,297.1499938964844,293.1499938964844,0.0494500696659088,-6906.7275390625,304.1586608886719,0.4666663408279419,0.090496689081192,0.4409447014331817,291.1950378417969,291.1499938964844,258.3907470703125,257.0606689453125,279.1697692871094,293.1990661621094,291.201171875,1.0,0.5453487634658813,0.5789905190467834,0.5789905190467834,1.0,1.0,-2.4724395275115967,0.996806800365448,1.475632667541504,0.4388482570648193,0.0,0.0,0.999129593372345,216.1673583984375,188.0,171.6010284423828,-30198.8984375,1769.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56353759765625,311.62335205078125,278.1499938964844,0.0,18000.0,316.19000244140625,32452.419921875,36000.0,0.0,0.0,0.7252741456031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317878246307373,1.8318156003952024,-2.771501567622181e-05,0.0,0.0007360610179603,0.0,0.0,683.476806640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2626037597656,297.1499938964844,293.1499938964844,0.2731881439685821,-5096.681640625,304.1849060058594,0.7498565316200256,0.3536640405654907,0.3247294723987579,293.2299499511719,297.1499938964844,293.1499938964844,0.2252232134342193,-4608.2294921875,304.17840576171875,0.7150188088417053,0.3025573790073395,0.2937550842761993,293.13671875,297.1499938964844,293.1499938964844,0.4643789529800415,-6017.48876953125,304.1796875,0.8599473237991333,0.5433472394943237,0.3835518956184387,293.1434631347656,297.1499938964844,293.1499938964844,0.5795617699623108,-9679.0458984375,304.1876525878906,0.9120672345161438,0.64716637134552,0.6165587902069092,293.17364501953125,297.1499938964844,293.1499938964844,0.0494500696659088,-6906.7275390625,304.1586608886719,0.4666663408279419,0.090496689081192,0.4409447014331817,291.1950378417969,291.1499938964844,258.3907470703125,257.0606689453125,279.1697692871094,293.1990661621094,291.201171875,1.0,0.5453487634658813,0.5789905190467834,0.5789905190467834,1.0,1.0,-2.4724395275115967,0.996806800365448,1.475632667541504,0.4388482570648193,0.0,0.0,0.999129593372345,216.1673583984375,188.0,171.6010284423828,-30198.8984375,1769.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56353759765625,311.62335205078125,278.1499938964844,0.0,18000.0,316.19000244140625,32452.419921875,36000.0,0.0,0.0,0.7252741456031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317878246307373,1.8318156003952024,-2.771501567622181e-05,0.0,0.0007360610179603,0.0,0.0,683.476806640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2689819335937,297.1499938964844,293.1499938964844,0.2658318877220154,-4985.81201171875,304.1855163574219,0.7535096406936646,0.349518746137619,0.3206778168678283,293.2386779785156,297.1499938964844,293.1499938964844,0.2189724445343017,-4504.08984375,304.1793518066406,0.7183032631874084,0.2987652719020843,0.2898332476615906,293.1432800292969,297.1499938964844,293.1499938964844,0.4575211107730865,-5946.533203125,304.1811828613281,0.8671585917472839,0.5423527956008911,0.3825979232788086,293.1505432128906,297.1499938964844,293.1499938964844,0.5709063410758972,-9564.9716796875,304.18951416015625,0.9208698272705078,0.6458905935287476,0.615009605884552,293.1761474609375,297.1499938964844,293.1499938964844,0.0474771447479724,-6736.64306640625,304.1590576171875,0.4695712625980377,0.0893904864788055,0.4341800212860107,291.3175354003906,291.1499938964844,258.4308166503906,257.0941772460937,279.1708679199219,293.2057800292969,291.323486328125,1.0,0.5365304350852966,0.5811355113983154,0.5811355113983154,1.0,1.0,-2.451725482940674,0.9897927045822144,1.461932897567749,0.4362119138240814,0.0,0.0,0.9960651397705078,206.0045166015625,176.0,170.2421112060547,-30241.6640625,1698.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80322265625,311.8565979003906,278.1499938964844,0.0,18000.0,316.6700134277344,32551.912109375,36000.0,0.0,0.0,0.7296901941299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831411957740784,1.831439733505249,-2.772915468085557e-05,0.0,0.0007405428332276,0.0,0.0,683.4796752929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2689819335937,297.1499938964844,293.1499938964844,0.2658318877220154,-4985.81201171875,304.1855163574219,0.7535096406936646,0.349518746137619,0.3206778168678283,293.2386779785156,297.1499938964844,293.1499938964844,0.2189724445343017,-4504.08984375,304.1793518066406,0.7183032631874084,0.2987652719020843,0.2898332476615906,293.1432800292969,297.1499938964844,293.1499938964844,0.4575211107730865,-5946.533203125,304.1811828613281,0.8671585917472839,0.5423527956008911,0.3825979232788086,293.1505432128906,297.1499938964844,293.1499938964844,0.5709063410758972,-9564.9716796875,304.18951416015625,0.9208698272705078,0.6458905935287476,0.615009605884552,293.1761474609375,297.1499938964844,293.1499938964844,0.0474771447479724,-6736.64306640625,304.1590576171875,0.4695712625980377,0.0893904864788055,0.4341800212860107,291.3175354003906,291.1499938964844,258.4308166503906,257.0941772460937,279.1708679199219,293.2057800292969,291.323486328125,1.0,0.5365304350852966,0.5811355113983154,0.5811355113983154,1.0,1.0,-2.451725482940674,0.9897927045822144,1.461932897567749,0.4362119138240814,0.0,0.0,0.9960651397705078,206.0045166015625,176.0,170.2421112060547,-30241.6640625,1698.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80322265625,311.8565979003906,278.1499938964844,0.0,18000.0,316.6700134277344,32551.912109375,36000.0,0.0,0.0,0.7296901941299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831411957740784,1.831439733505249,-2.772915468085557e-05,0.0,0.0007405428332276,0.0,0.0,683.4796752929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
