time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462060,293.2746887207031,297.1499938964844,293.1499938964844,0.258389413356781,-4872.8173828125,304.18609619140625,0.7580344676971436,0.3453463017940521,0.3165797591209411,293.24676513671875,297.1499938964844,293.1499938964844,0.2125904113054275,-4397.0146484375,304.1802062988281,0.7222201824188232,0.2948794662952423,0.2857994139194488,293.1492919921875,297.1499938964844,293.1499938964844,0.4503456652164459,-5871.943359375,304.1827697753906,0.8755483627319336,0.5413045287132263,0.3815906941890716,293.1571044921875,297.1499938964844,293.1499938964844,0.5618577599525452,-9445.1220703125,304.1914367675781,0.9311782717704772,0.6445496678352356,0.6133776903152466,293.1782531738281,297.1499938964844,293.1499938964844,0.0454736314713954,-6564.51708984375,304.1593933105469,0.4730001389980316,0.0883000716567039,0.427382618188858,291.44647216796875,291.1499938964844,258.4725952148437,257.1295166015625,279.171875,293.21221923828125,291.4530334472656,1.0,0.5271409749984741,0.5833736062049866,0.5833736062049866,1.0,1.0,-2.43061900138855,0.9826446175575256,1.447974443435669,0.433504581451416,0.0,0.0,0.9912670850753784,195.2123107910156,164.0,178.8721923828125,-30314.806640625,1624.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0875549316406,312.13006591796875,278.1499938964844,0.0,18000.0,316.6700134277344,32719.6953125,36000.0,0.0,0.0,0.7297369241714478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830777764320373,1.8308055400848389,-2.7752994355978444e-05,0.0,0.0007405902142636,0.0,0.0,683.484130859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2746887207031,297.1499938964844,293.1499938964844,0.258389413356781,-4872.8173828125,304.18609619140625,0.7580344676971436,0.3453463017940521,0.3165797591209411,293.24676513671875,297.1499938964844,293.1499938964844,0.2125904113054275,-4397.0146484375,304.1802062988281,0.7222201824188232,0.2948794662952423,0.2857994139194488,293.1492919921875,297.1499938964844,293.1499938964844,0.4503456652164459,-5871.943359375,304.1827697753906,0.8755483627319336,0.5413045287132263,0.3815906941890716,293.1571044921875,297.1499938964844,293.1499938964844,0.5618577599525452,-9445.1220703125,304.1914367675781,0.9311782717704772,0.6445496678352356,0.6133776903152466,293.1782531738281,297.1499938964844,293.1499938964844,0.0454736314713954,-6564.51708984375,304.1593933105469,0.4730001389980316,0.0883000716567039,0.427382618188858,291.44647216796875,291.1499938964844,258.4725952148437,257.1295166015625,279.171875,293.21221923828125,291.4530334472656,1.0,0.5271409749984741,0.5833736062049866,0.5833736062049866,1.0,1.0,-2.43061900138855,0.9826446175575256,1.447974443435669,0.433504581451416,0.0,0.0,0.9912670850753784,195.2123107910156,164.0,178.8721923828125,-30314.806640625,1624.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0875549316406,312.13006591796875,278.1499938964844,0.0,18000.0,316.6700134277344,32719.6953125,36000.0,0.0,0.0,0.7297369241714478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830777764320373,1.8308055400848389,-2.7752994355978444e-05,0.0,0.0007405902142636,0.0,0.0,683.484130859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2798156738281,297.1499938964844,293.1499938964844,0.2510409653186798,-4760.59130859375,304.186279296875,0.7633876204490662,0.3411455750465393,0.3124422132968902,293.2543029785156,297.1499938964844,293.1499938964844,0.2062302678823471,-4289.68701171875,304.18072509765625,0.7267012596130371,0.2908973097801208,0.2816605567932129,293.15484619140625,297.1499938964844,293.1499938964844,0.4431394338607788,-5796.908203125,304.183837890625,0.8850536942481995,0.540195107460022,0.3805306851863861,293.1631774902344,297.1499938964844,293.1499938964844,0.552764892578125,-9324.513671875,304.1927490234375,0.942620575428009,0.6431359648704529,0.611663281917572,293.1800537109375,297.1499938964844,293.1499938964844,0.0434860251843929,-6394.396484375,304.1595458984375,0.4767853021621704,0.0872166752815246,0.4205615818500519,291.5751647949219,291.1499938964844,258.51580810546875,257.1664123535156,279.1727905273437,293.2184143066406,291.5815124511719,1.0,0.517335057258606,0.5857000350952148,0.5857000350952148,1.0,1.0,-2.4091484546661377,0.9753649830818176,1.4337834119796753,0.430723488330841,0.0,0.0,0.9847145676612854,184.07321166992188,152.0,178.31805419921875,-30353.544921875,1550.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3393859863281,312.37481689453125,278.1499938964844,0.0,18000.0,316.6700134277344,32966.82421875,36000.0,0.0,0.0,0.7290229201316833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298426866531368,1.829870581626892,-2.7788097213488072e-05,0.0,0.0007398655870929,0.0,0.0,683.4898071289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2798156738281,297.1499938964844,293.1499938964844,0.2510409653186798,-4760.59130859375,304.186279296875,0.7633876204490662,0.3411455750465393,0.3124422132968902,293.2543029785156,297.1499938964844,293.1499938964844,0.2062302678823471,-4289.68701171875,304.18072509765625,0.7267012596130371,0.2908973097801208,0.2816605567932129,293.15484619140625,297.1499938964844,293.1499938964844,0.4431394338607788,-5796.908203125,304.183837890625,0.8850536942481995,0.540195107460022,0.3805306851863861,293.1631774902344,297.1499938964844,293.1499938964844,0.552764892578125,-9324.513671875,304.1927490234375,0.942620575428009,0.6431359648704529,0.611663281917572,293.1800537109375,297.1499938964844,293.1499938964844,0.0434860251843929,-6394.396484375,304.1595458984375,0.4767853021621704,0.0872166752815246,0.4205615818500519,291.5751647949219,291.1499938964844,258.51580810546875,257.1664123535156,279.1727905273437,293.2184143066406,291.5815124511719,1.0,0.517335057258606,0.5857000350952148,0.5857000350952148,1.0,1.0,-2.4091484546661377,0.9753649830818176,1.4337834119796753,0.430723488330841,0.0,0.0,0.9847145676612854,184.07321166992188,152.0,178.31805419921875,-30353.544921875,1550.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3393859863281,312.37481689453125,278.1499938964844,0.0,18000.0,316.6700134277344,32966.82421875,36000.0,0.0,0.0,0.7290229201316833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298426866531368,1.829870581626892,-2.7788097213488072e-05,0.0,0.0007398655870929,0.0,0.0,683.4898071289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2821655273437,297.1499938964844,293.1499938964844,0.2474551349878311,-4705.61279296875,304.18621826171875,0.7663847804069519,0.3390375077724457,0.3103630244731903,293.25787353515625,297.1499938964844,293.1499938964844,0.2031027525663375,-4236.703125,304.1808166503906,0.7291608452796936,0.2888722717761993,0.2795555591583252,293.1574401855469,297.1499938964844,293.1499938964844,0.4396170675754547,-5760.21435546875,304.18408203125,0.8902270793914795,0.5396209955215454,0.3799844682216644,293.1660461425781,297.1499938964844,293.1499938964844,0.548316240310669,-9265.501953125,304.19305419921875,0.948658525943756,0.6424065232276917,0.6107808947563171,293.1808776855469,297.1499938964844,293.1499938964844,0.0425110384821891,-6311.16162109375,304.1596069335937,0.4787920415401459,0.0866758599877357,0.4171429574489593,291.63720703125,291.1499938964844,258.53790283203125,257.1853942871094,279.1732177734375,293.2214050292969,291.6434020996094,1.0,0.5123070478439331,0.5868939757347107,0.5868939757347107,1.0,1.0,-2.398298501968384,0.9716817140579224,1.4266167879104614,0.4293067157268524,0.0,0.0,0.9808377623558044,178.4283447265625,152.0,175.48101806640625,-30360.970703125,1512.8553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4537353515625,312.48687744140625,278.1499938964844,0.0,18000.0,317.1499938964844,33120.52734375,36000.0,0.0,0.0,0.733221173286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292607069015503,1.829288482666016,-2.7809925086330622e-05,0.0,0.0007441262714564,0.0,0.0,683.4927368164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2843933105469,297.1499938964844,293.1499938964844,0.243850365281105,-4650.1025390625,304.1861877441406,0.7696089744567871,0.3369250297546386,0.3082784116268158,293.2613220214844,297.1499938964844,293.1499938964844,0.1999469697475433,-4183.01220703125,304.18096923828125,0.7317810654640198,0.2868256270885467,0.2774286866188049,293.15997314453125,297.1499938964844,293.1499938964844,0.4360149204730987,-5722.5458984375,304.1844482421875,0.8956885933876038,0.539033830165863,0.3794287443161011,293.1687927246094,297.1499938964844,293.1499938964844,0.5437706112861633,-9204.951171875,304.1935119628906,0.9548524022102356,0.6416621208190918,0.6098838448524475,293.181640625,297.1499938964844,293.1499938964844,0.0415299944579601,-6227.3203125,304.1596374511719,0.4808776080608368,0.0861350521445274,0.4137196540832519,291.70098876953125,291.1499938964844,258.56024169921875,257.20465087890625,279.17364501953125,293.224365234375,291.70782470703125,1.0,0.5072056651115417,0.5881072878837585,0.5881072878837585,1.0,1.0,-2.3873813152313232,0.967971682548523,1.4194096326828003,0.4278730154037475,0.0,0.0,0.9765300750732422,172.75161743164062,140.0,178.7921600341797,-30390.91015625,1475.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5971069335937,312.6249694824219,278.1499938964844,0.0,18000.0,317.1499938964844,33295.97265625,36000.0,0.0,0.0,0.7330363392829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828595757484436,1.828623652458191,-2.7834832508233376e-05,0.0,0.000743938726373,0.0,0.0,683.49560546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2885131835937,297.1499938964844,293.1499938964844,0.2366268932819366,-4538.21826171875,304.1861572265625,0.7767977118492126,0.3326868712902069,0.3040943443775177,293.2679138183594,297.1499938964844,293.1499938964844,0.1935881525278091,-4074.200439453125,304.18121337890625,0.7375720143318176,0.2826675772666931,0.2731104493141174,293.16473388671875,297.1499938964844,293.1499938964844,0.428628534078598,-5644.99560546875,304.18524169921875,0.9076520204544068,0.5378121137619019,0.378283828496933,293.1740417480469,297.1499938964844,293.1499938964844,0.5344552993774414,-9080.3291015625,304.19451904296875,0.9675431847572328,0.6401181221008301,0.6080376505851746,293.1830139160156,297.1499938964844,293.1499938964844,0.0395627431571483,-6058.8291015625,304.1596984863281,0.4853254854679107,0.0850522443652153,0.4068577289581299,291.8335876464844,291.1499938964844,258.6056213378906,257.2439880371094,279.1744384765625,293.2301025390625,291.8402709960937,1.0,0.4967950284481048,0.5905910730361938,0.5905910730361938,1.0,1.0,-2.365330696105957,0.9604616165161132,1.4048689603805542,0.4249496757984161,0.0,0.0,0.9665187001228333,161.33477783203125,128.0,182.15786743164065,-30424.859375,1401.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.860107421875,312.8799133300781,278.1499938964844,0.0,18000.0,317.1499938964844,33728.859375,36000.0,0.0,0.0,0.7320772409439087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8269530534744265,1.8269809484481807,-2.7896263418369927e-05,0.0,0.0007429653196595,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2885131835937,297.1499938964844,293.1499938964844,0.2366268932819366,-4538.21826171875,304.1861572265625,0.7767977118492126,0.3326868712902069,0.3040943443775177,293.2679138183594,297.1499938964844,293.1499938964844,0.1935881525278091,-4074.200439453125,304.18121337890625,0.7375720143318176,0.2826675772666931,0.2731104493141174,293.16473388671875,297.1499938964844,293.1499938964844,0.428628534078598,-5644.99560546875,304.18524169921875,0.9076520204544068,0.5378121137619019,0.378283828496933,293.1740417480469,297.1499938964844,293.1499938964844,0.5344552993774414,-9080.3291015625,304.19451904296875,0.9675431847572328,0.6401181221008301,0.6080376505851746,293.1830139160156,297.1499938964844,293.1499938964844,0.0395627431571483,-6058.8291015625,304.1596984863281,0.4853254854679107,0.0850522443652153,0.4068577289581299,291.8335876464844,291.1499938964844,258.6056213378906,257.2439880371094,279.1744384765625,293.2301025390625,291.8402709960937,1.0,0.4967950284481048,0.5905910730361938,0.5905910730361938,1.0,1.0,-2.365330696105957,0.9604616165161132,1.4048689603805542,0.4249496757984161,0.0,0.0,0.9665187001228333,161.33477783203125,128.0,182.15786743164065,-30424.859375,1401.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.860107421875,312.8799133300781,278.1499938964844,0.0,18000.0,317.1499938964844,33728.859375,36000.0,0.0,0.0,0.7320772409439087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8269530534744265,1.8269809484481807,-2.7896263418369927e-05,0.0,0.0007429653196595,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2921142578125,297.1499938964844,293.1499938964844,0.2296564280986786,-4429.638671875,304.1856994628906,0.785109281539917,0.3284424841403961,0.29989954829216,293.2740783691406,297.1499938964844,293.1499938964844,0.1873912960290908,-3967.53857421875,304.18115234375,0.7442600727081299,0.2784319221973419,0.2687143683433532,293.169189453125,297.1499938964844,293.1499938964844,0.4214747846126556,-5569.77587890625,304.1853942871094,0.9221799969673156,0.5365381240844727,0.3770990669727325,293.178955078125,297.1499938964844,293.1499938964844,0.5254243612289429,-8959.3720703125,304.1947021484375,0.9803782105445862,0.6385135054588318,0.6061292290687561,293.1842346191406,297.1499938964844,293.1499938964844,0.0376569777727127,-5895.22509765625,304.1596374511719,0.4902630448341369,0.0839669778943061,0.3999768495559692,291.96002197265625,291.1499938964844,258.6517028808594,257.2841796875,279.1751708984375,293.2355651855469,291.96636962890625,1.0,0.4861242175102234,0.5931450724601746,0.5931450724601746,1.0,1.0,-2.3430285453796387,0.9528391361236572,1.3901894092559814,0.4219525754451751,0.0,0.0,0.9548601508140564,149.87045288085938,116.0,176.85060119628906,-30425.6015625,1328.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0906677246094,313.1058044433594,278.1499938964844,0.0,18000.0,317.6300048828125,34279.328125,36000.0,0.0,0.0,0.7352567315101624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824859499931336,1.82488751411438,-2.79743271676125e-05,0.0,0.0007461921195499,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2921142578125,297.1499938964844,293.1499938964844,0.2296564280986786,-4429.638671875,304.1856994628906,0.785109281539917,0.3284424841403961,0.29989954829216,293.2740783691406,297.1499938964844,293.1499938964844,0.1873912960290908,-3967.53857421875,304.18115234375,0.7442600727081299,0.2784319221973419,0.2687143683433532,293.169189453125,297.1499938964844,293.1499938964844,0.4214747846126556,-5569.77587890625,304.1853942871094,0.9221799969673156,0.5365381240844727,0.3770990669727325,293.178955078125,297.1499938964844,293.1499938964844,0.5254243612289429,-8959.3720703125,304.1947021484375,0.9803782105445862,0.6385135054588318,0.6061292290687561,293.1842346191406,297.1499938964844,293.1499938964844,0.0376569777727127,-5895.22509765625,304.1596374511719,0.4902630448341369,0.0839669778943061,0.3999768495559692,291.96002197265625,291.1499938964844,258.6517028808594,257.2841796875,279.1751708984375,293.2355651855469,291.96636962890625,1.0,0.4861242175102234,0.5931450724601746,0.5931450724601746,1.0,1.0,-2.3430285453796387,0.9528391361236572,1.3901894092559814,0.4219525754451751,0.0,0.0,0.9548601508140564,149.87045288085938,116.0,176.85060119628906,-30425.6015625,1328.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0906677246094,313.1058044433594,278.1499938964844,0.0,18000.0,317.6300048828125,34279.328125,36000.0,0.0,0.0,0.7352567315101624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824859499931336,1.82488751411438,-2.79743271676125e-05,0.0,0.0007461921195499,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2952880859375,297.1499938964844,293.1499938964844,0.2227185666561126,-4320.6767578125,304.1853942871094,0.7947484850883484,0.3241994976997375,0.2957037985324859,293.2798156738281,297.1499938964844,293.1499938964844,0.1811793595552444,-3859.7353515625,304.1811218261719,0.7521079778671265,0.2741271257400512,0.2642502784729004,293.1733093261719,297.1499938964844,293.1499938964844,0.414160817861557,-5492.36962890625,304.1858215332031,0.93895024061203,0.5352134704589844,0.3758796453475952,293.1835327148437,297.1499938964844,293.1499938964844,0.5162011981010437,-8834.966796875,304.1951904296875,0.9930435419082642,0.6368507742881775,0.6041671633720398,293.1853332519531,297.1499938964844,293.1499938964844,0.035763218998909,-5731.24072265625,304.1595764160156,0.4959152042865753,0.0828790143132209,0.3930800557136535,292.0908203125,291.1499938964844,258.6982116699219,257.3249816894531,279.17584228515625,293.24078369140625,292.0977478027344,1.0,0.4752035737037658,0.5957625508308411,0.5957625508308411,1.0,1.0,-2.320518970489502,0.9451138377189636,1.375405192375183,0.4188850224018097,0.0,0.0,0.9414573311805724,138.3865203857422,104.0,182.4643402099609,-30453.994140625,1256.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.36407470703125,313.3697509765625,278.1499938964844,0.0,18000.0,317.6300048828125,34971.3671875,36000.0,0.0,0.0,0.7341246008872986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8222203254699707,1.8222483396530151,-2.807237979141064e-05,0.0,0.0007450431585311,0.0,0.0,683.4955444335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2952880859375,297.1499938964844,293.1499938964844,0.2227185666561126,-4320.6767578125,304.1853942871094,0.7947484850883484,0.3241994976997375,0.2957037985324859,293.2798156738281,297.1499938964844,293.1499938964844,0.1811793595552444,-3859.7353515625,304.1811218261719,0.7521079778671265,0.2741271257400512,0.2642502784729004,293.1733093261719,297.1499938964844,293.1499938964844,0.414160817861557,-5492.36962890625,304.1858215332031,0.93895024061203,0.5352134704589844,0.3758796453475952,293.1835327148437,297.1499938964844,293.1499938964844,0.5162011981010437,-8834.966796875,304.1951904296875,0.9930435419082642,0.6368507742881775,0.6041671633720398,293.1853332519531,297.1499938964844,293.1499938964844,0.035763218998909,-5731.24072265625,304.1595764160156,0.4959152042865753,0.0828790143132209,0.3930800557136535,292.0908203125,291.1499938964844,258.6982116699219,257.3249816894531,279.17584228515625,293.24078369140625,292.0977478027344,1.0,0.4752035737037658,0.5957625508308411,0.5957625508308411,1.0,1.0,-2.320518970489502,0.9451138377189636,1.375405192375183,0.4188850224018097,0.0,0.0,0.9414573311805724,138.3865203857422,104.0,182.4643402099609,-30453.994140625,1256.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.36407470703125,313.3697509765625,278.1499938964844,0.0,18000.0,317.6300048828125,34971.3671875,36000.0,0.0,0.0,0.7341246008872986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8222203254699707,1.8222483396530151,-2.807237979141064e-05,0.0,0.0007450431585311,0.0,0.0,683.4955444335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2978820800781,297.1499938964844,293.1499938964844,0.2158592939376831,-4212.06103515625,304.1850280761719,0.8039066195487976,0.3199923932552337,0.2915797829627991,293.2849426269531,297.1499938964844,293.1499938964844,0.1750053316354751,-3751.6875,304.1810302734375,0.7596015930175781,0.2697922885417938,0.2597970068454742,293.1770324707031,297.1499938964844,293.1499938964844,0.4067094624042511,-5413.0361328125,304.1863098144531,0.954580783843994,0.533866286277771,0.3746761083602905,293.18377685546875,297.1499938964844,293.1499938964844,0.498673528432846,-8585.7958984375,304.2106628417969,0.9990000128746032,0.6359210014343262,0.5928463339805603,293.18609619140625,297.1499938964844,293.1499938964844,0.0339563675224781,-5571.3662109375,304.1593933105469,0.5013789534568787,0.0818254724144935,0.3865211904048919,292.2269592285156,291.1499938964844,258.744873046875,257.3661804199219,279.1791076660156,293.2450561523437,292.2352294921875,1.0,0.4636127948760986,0.5987771153450012,0.5987771153450012,1.0,1.0,-2.2877843379974365,0.932982325553894,1.3548020124435425,0.4138674736022949,0.0,0.0,0.926205039024353,128.0472412109375,107.0,193.88983154296875,-30370.353515625,1178.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6121520996094,313.62127685546875,278.1499938964844,0.0,18000.0,317.6300048828125,35845.76171875,36000.0,0.0,0.0,0.7322060465812683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188738822937007,1.8189021348953247,-2.819613291649148e-05,0.0,0.0007430960540659,0.0,0.0,683.4756469726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2978820800781,297.1499938964844,293.1499938964844,0.2158592939376831,-4212.06103515625,304.1850280761719,0.8039066195487976,0.3199923932552337,0.2915797829627991,293.2849426269531,297.1499938964844,293.1499938964844,0.1750053316354751,-3751.6875,304.1810302734375,0.7596015930175781,0.2697922885417938,0.2597970068454742,293.1770324707031,297.1499938964844,293.1499938964844,0.4067094624042511,-5413.0361328125,304.1863098144531,0.954580783843994,0.533866286277771,0.3746761083602905,293.18377685546875,297.1499938964844,293.1499938964844,0.498673528432846,-8585.7958984375,304.2106628417969,0.9990000128746032,0.6359210014343262,0.5928463339805603,293.18609619140625,297.1499938964844,293.1499938964844,0.0339563675224781,-5571.3662109375,304.1593933105469,0.5013789534568787,0.0818254724144935,0.3865211904048919,292.2269592285156,291.1499938964844,258.744873046875,257.3661804199219,279.1791076660156,293.2450561523437,292.2352294921875,1.0,0.4636127948760986,0.5987771153450012,0.5987771153450012,1.0,1.0,-2.2877843379974365,0.932982325553894,1.3548020124435425,0.4138674736022949,0.0,0.0,0.926205039024353,128.0472412109375,107.0,193.88983154296875,-30370.353515625,1178.96533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6121520996094,313.62127685546875,278.1499938964844,0.0,18000.0,317.6300048828125,35845.76171875,36000.0,0.0,0.0,0.7322060465812683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188738822937007,1.8189021348953247,-2.819613291649148e-05,0.0,0.0007430960540659,0.0,0.0,683.4756469726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.2991943359375,297.1499938964844,293.1499938964844,0.2123557031154632,-4156.08984375,304.1850280761719,0.8056556582450867,0.3178595900535583,0.2896068692207336,293.2875061035156,297.1499938964844,293.1499938964844,0.1718641519546508,-3696.221435546875,304.1810913085937,0.7608112692832947,0.2675805985927582,0.2576470077037811,293.1789855957031,297.1499938964844,293.1499938964844,0.4026966691017151,-5369.9580078125,304.18701171875,0.9585632085800172,0.5331428647041321,0.3741293847560882,293.17535400390625,297.1499938964844,293.1499938964844,0.4868865609169006,-8422.1796875,304.22088623046875,0.9990000128746032,0.6371400356292725,0.5851043462753296,293.1865234375,297.1499938964844,293.1499938964844,0.033530905842781,-5521.474609375,304.1583557128906,0.5024477243423462,0.0812843590974807,0.3837265372276306,292.3056335449219,291.1499938964844,258.7681884765625,257.3868713378906,279.1801147460937,293.2455749511719,292.3132629394531,1.0,0.4594210088253021,0.6003650426864624,0.6003650426864624,1.0,1.0,-2.2690346240997314,0.9259189367294312,1.3431156873703003,0.4106704294681549,0.0,0.0,0.9177098274230956,125.0444793701172,107.0,202.02175903320312,-30288.291015625,1146.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.74237060546875,313.7460632324219,278.1499938964844,0.0,18000.0,318.1099853515625,36152.65625,36000.0,0.0,0.0,0.735609769821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81131649017334,1.8113446235656736,-2.809894249367062e-05,0.0,0.0007465504459105,0.0,0.0,677.2348022460938,0.0,0.0,0.0,0.9962685704231262,4.0,0.0,1.0
462960,293.3006286621094,297.1499938964844,293.1499938964844,0.2090446949005127,-4103.16259765625,304.1846618652344,0.8063361048698425,0.315690129995346,0.2876192927360534,293.2901611328125,297.1499938964844,293.1499938964844,0.1688736379146576,-3643.361572265625,304.1808776855469,0.7610329985618591,0.2653164863586426,0.2554705440998077,293.1810302734375,297.1499938964844,293.1499938964844,0.3989890515804291,-5330.29052734375,304.18701171875,0.9611961841583252,0.532371461391449,0.3735626637935638,293.165283203125,297.1499938964844,293.1499938964844,0.4778786897659302,-8297.04296875,304.22430419921875,0.9990000128746032,0.6387965679168701,0.5796490907669067,293.1871032714844,297.1499938964844,293.1499938964844,0.0322098918259143,-5422.08203125,304.1590881347656,0.5028082728385925,0.0807106345891952,0.3809015154838562,292.37554931640625,291.1499938964844,258.7914428710937,257.40753173828125,279.1802673339844,293.24615478515625,292.383056640625,1.0,0.4560088217258453,0.6018911600112915,0.6018911600112915,1.0,1.0,-2.25340223312378,0.9201765060424804,1.3332257270812988,0.4081666767597198,0.0,0.0,0.9088394045829772,122.87969970703124,110.0,198.87905883789065,-30236.87109375,1121.6109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9117126464844,313.89215087890625,278.1499938964844,0.0,18000.0,318.1099853515625,36283.05859375,36000.0,0.0,0.0,0.7344833612442017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.797693371772766,1.797721266746521,-2.7829872124129903e-05,0.0,0.0007454072474502,0.0,0.0,664.5457153320312,0.0,0.0,0.0,0.9897904992103576,4.0,0.0,1.0
463020,293.3034362792969,297.1499938964844,293.1499938964844,0.2027866244316101,-4002.839599609375,304.1835327148437,0.8054015636444092,0.3113043904304504,0.2836422622203827,293.2955322265625,297.1499938964844,293.1499938964844,0.1631589084863662,-3542.01171875,304.1800842285156,0.7593095898628235,0.2606799900531769,0.2510614097118377,293.1851501464844,297.1499938964844,293.1499938964844,0.3920973241329193,-5256.6513671875,304.1861267089844,0.9636489152908324,0.5307486653327942,0.3724046051502228,293.1475524902344,297.1499938964844,293.1499938964844,0.4649056196212768,-8120.38134765625,304.2208557128906,0.9990000128746032,0.6420201063156128,0.5735830068588257,293.1883544921875,297.1499938964844,293.1499938964844,0.0308024678379297,-5286.46435546875,304.1584167480469,0.5020055770874023,0.0795142278075218,0.3752571642398834,292.50213623046875,291.1499938964844,258.83770751953125,257.44879150390625,279.1795349121094,293.2486267089844,292.5082397460937,1.0,0.451093852519989,0.6048169732093811,0.6048169732093811,1.0,1.0,-2.227866172790528,0.9111172556877136,1.316748857498169,0.4043399691581726,0.0,0.0,0.8899317979812622,120.25399780273438,113.0,177.83335876464844,-30138.5625,1084.4134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2454833984375,314.1593017578125,278.1499938964844,0.0,18000.0,318.1099853515625,36415.625,36000.0,0.0,0.0,0.7312613129615784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7625395059585571,1.7625665664672852,-2.709984255488962e-05,0.0,0.000742137315683,0.0,0.0,631.8732299804688,0.0,0.0,0.0,0.9730516076087952,4.0,0.0,1.0
463080,293.3034362792969,297.1499938964844,293.1499938964844,0.2027866244316101,-4002.839599609375,304.1835327148437,0.8054015636444092,0.3113043904304504,0.2836422622203827,293.2955322265625,297.1499938964844,293.1499938964844,0.1631589084863662,-3542.01171875,304.1800842285156,0.7593095898628235,0.2606799900531769,0.2510614097118377,293.1851501464844,297.1499938964844,293.1499938964844,0.3920973241329193,-5256.6513671875,304.1861267089844,0.9636489152908324,0.5307486653327942,0.3724046051502228,293.1475524902344,297.1499938964844,293.1499938964844,0.4649056196212768,-8120.38134765625,304.2208557128906,0.9990000128746032,0.6420201063156128,0.5735830068588257,293.1883544921875,297.1499938964844,293.1499938964844,0.0308024678379297,-5286.46435546875,304.1584167480469,0.5020055770874023,0.0795142278075218,0.3752571642398834,292.50213623046875,291.1499938964844,258.83770751953125,257.44879150390625,279.1795349121094,293.2486267089844,292.5082397460937,1.0,0.451093852519989,0.6048169732093811,0.6048169732093811,1.0,1.0,-2.227866172790528,0.9111172556877136,1.316748857498169,0.4043399691581726,0.0,0.0,0.8899317979812622,120.25399780273438,113.0,177.83335876464844,-30138.5625,1084.4134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2454833984375,314.1593017578125,278.1499938964844,0.0,18000.0,318.1099853515625,36415.625,36000.0,0.0,0.0,0.7312613129615784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7625395059585571,1.7625665664672852,-2.709984255488962e-05,0.0,0.000742137315683,0.0,0.0,631.8732299804688,0.0,0.0,0.0,0.9730516076087952,4.0,0.0,1.0
463140,293.3060302734375,297.1499938964844,293.1499938964844,0.1972401440143585,-3913.83740234375,304.1815795898437,0.8021436333656311,0.3068897724151611,0.2796868979930877,293.3007507324219,297.1499938964844,293.1499938964844,0.1579769402742386,-3449.931640625,304.1786804199219,0.7554132342338562,0.2559323310852051,0.2465970665216446,293.1890869140625,297.1499938964844,293.1499938964844,0.3863684237003326,-5195.8642578125,304.18359375,0.9633389115333556,0.5290616154670715,0.37123703956604,293.1382141113281,297.1499938964844,293.1499938964844,0.4577612578868866,-8027.76806640625,304.2090148925781,0.9990000128746032,0.643991231918335,0.5723240971565247,293.18975830078125,297.1499938964844,293.1499938964844,0.0294277593493461,-5161.8955078125,304.15789794921875,0.4996768236160278,0.0782610177993774,0.3696306049823761,292.5990600585937,291.1499938964844,258.8833312988281,257.4897155761719,279.1781616210937,293.252197265625,292.6034851074219,1.0,0.4480843842029571,0.6075689196586609,0.6075689196586609,1.0,1.0,-2.208075761795044,0.9044475555419922,1.3036283254623413,0.4016633331775665,0.0,0.0,0.8699289560317993,119.28733825683594,116.0,141.76995849609375,-30030.38671875,1060.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5551147460937,314.3832092285156,278.1499938964844,0.0,18000.0,317.6300048828125,36494.89453125,36000.0,0.0,0.0,0.722191333770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7200626134872437,1.7200887203216553,-2.621946441649925e-05,0.0,0.0007329324143938,0.0,0.0,593.6748657226562,0.0,0.0,0.0,0.9528936743736268,4.0,0.0,1.0
463200,293.3060302734375,297.1499938964844,293.1499938964844,0.1972401440143585,-3913.83740234375,304.1815795898437,0.8021436333656311,0.3068897724151611,0.2796868979930877,293.3007507324219,297.1499938964844,293.1499938964844,0.1579769402742386,-3449.931640625,304.1786804199219,0.7554132342338562,0.2559323310852051,0.2465970665216446,293.1890869140625,297.1499938964844,293.1499938964844,0.3863684237003326,-5195.8642578125,304.18359375,0.9633389115333556,0.5290616154670715,0.37123703956604,293.1382141113281,297.1499938964844,293.1499938964844,0.4577612578868866,-8027.76806640625,304.2090148925781,0.9990000128746032,0.643991231918335,0.5723240971565247,293.18975830078125,297.1499938964844,293.1499938964844,0.0294277593493461,-5161.8955078125,304.15789794921875,0.4996768236160278,0.0782610177993774,0.3696306049823761,292.5990600585937,291.1499938964844,258.8833312988281,257.4897155761719,279.1781616210937,293.252197265625,292.6034851074219,1.0,0.4480843842029571,0.6075689196586609,0.6075689196586609,1.0,1.0,-2.208075761795044,0.9044475555419922,1.3036283254623413,0.4016633331775665,0.0,0.0,0.8699289560317993,119.28733825683594,116.0,141.76995849609375,-30030.38671875,1060.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5551147460937,314.3832092285156,278.1499938964844,0.0,18000.0,317.6300048828125,36494.89453125,36000.0,0.0,0.0,0.722191333770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7200626134872437,1.7200887203216553,-2.621946441649925e-05,0.0,0.0007329324143938,0.0,0.0,593.6748657226562,0.0,0.0,0.0,0.9528936743736268,4.0,0.0,1.0
463260,293.3083801269531,297.1499938964844,293.1499938964844,0.1926344484090805,-3840.282470703125,304.1787109375,0.7972267270088196,0.3024593889713287,0.2757538259029388,293.3057861328125,297.1499938964844,293.1499938964844,0.1535068452358245,-3370.724853515625,304.1765441894531,0.7500089406967163,0.2510910034179687,0.2420818507671356,293.1927185058594,297.1499938964844,293.1499938964844,0.3823257386684418,-5153.9208984375,304.1790771484375,0.9610461592674256,0.5273354649543762,0.3700683712959289,293.138671875,297.1499938964844,293.1499938964844,0.4558425843715668,-8009.99365234375,304.19244384765625,0.9990000128746032,0.6442179083824158,0.5744855999946594,293.1913146972656,297.1499938964844,293.1499938964844,0.0282975751906633,-5058.48486328125,304.1571350097656,0.4962340891361236,0.0769389271736145,0.3639082014560699,292.6529235839844,291.1499938964844,258.9281005859375,257.53009033203125,279.1766052246094,293.2559509277344,292.6546325683594,1.0,0.4464217126369476,0.6101492643356323,0.6101492643356323,1.0,1.0,-2.19224500656128,0.8993752598762512,1.2928698062896729,0.3997398614883423,0.0,0.0,0.8494749069213867,119.48782348632812,119.0,85.23695373535156,-29842.58203125,1044.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7615661621094,314.4965209960937,278.1499938964844,0.0,18000.0,317.6300048828125,36552.57421875,36000.0,0.0,0.0,0.7160021662712097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6719504594802856,1.6719757318496704,-2.5241497496608645e-05,0.0,0.000726651167497,0.0,0.0,552.3349609375,0.0,0.0,0.0,0.9301888942718506,4.0,0.0,1.0
463320,293.3083801269531,297.1499938964844,293.1499938964844,0.1926344484090805,-3840.282470703125,304.1787109375,0.7972267270088196,0.3024593889713287,0.2757538259029388,293.3057861328125,297.1499938964844,293.1499938964844,0.1535068452358245,-3370.724853515625,304.1765441894531,0.7500089406967163,0.2510910034179687,0.2420818507671356,293.1927185058594,297.1499938964844,293.1499938964844,0.3823257386684418,-5153.9208984375,304.1790771484375,0.9610461592674256,0.5273354649543762,0.3700683712959289,293.138671875,297.1499938964844,293.1499938964844,0.4558425843715668,-8009.99365234375,304.19244384765625,0.9990000128746032,0.6442179083824158,0.5744855999946594,293.1913146972656,297.1499938964844,293.1499938964844,0.0282975751906633,-5058.48486328125,304.1571350097656,0.4962340891361236,0.0769389271736145,0.3639082014560699,292.6529235839844,291.1499938964844,258.9281005859375,257.53009033203125,279.1766052246094,293.2559509277344,292.6546325683594,1.0,0.4464217126369476,0.6101492643356323,0.6101492643356323,1.0,1.0,-2.19224500656128,0.8993752598762512,1.2928698062896729,0.3997398614883423,0.0,0.0,0.8494749069213867,119.48782348632812,119.0,85.23695373535156,-29842.58203125,1044.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7615661621094,314.4965209960937,278.1499938964844,0.0,18000.0,317.6300048828125,36552.57421875,36000.0,0.0,0.0,0.7160021662712097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6719504594802856,1.6719757318496704,-2.5241497496608645e-05,0.0,0.000726651167497,0.0,0.0,552.3349609375,0.0,0.0,0.0,0.9301888942718506,4.0,0.0,1.0
463380,293.310546875,297.1499938964844,293.1499938964844,0.1888073533773422,-3779.5283203125,304.1755065917969,0.7911459803581238,0.298007071018219,0.2718340456485748,293.3106994628906,297.1499938964844,293.1499938964844,0.149609699845314,-3301.903076171875,304.1741943359375,0.7435934543609619,0.246153250336647,0.2375088483095169,293.196044921875,297.1499938964844,293.1499938964844,0.3797608017921448,-5128.2958984375,304.17364501953125,0.957293689250946,0.525578498840332,0.3689007461071014,293.1480712890625,297.1499938964844,293.1499938964844,0.458084225654602,-8050.849609375,304.1745910644531,0.9990000128746032,0.6426175832748413,0.5790939331054688,293.19305419921875,297.1499938964844,293.1499938964844,0.0273138880729675,-4968.97314453125,304.1564025878906,0.4919509589672088,0.0755369365215301,0.3579764068126678,292.6692199707031,291.1499938964844,258.9717712402344,257.56964111328125,279.1751403808594,293.25982666015625,292.66925048828125,1.0,0.445707619190216,0.6125887632369995,0.6125887632369995,1.0,1.0,-2.1790504455566406,0.8953350782394409,1.2837152481079102,0.398296445608139,0.0,0.0,0.829077959060669,120.52557373046876,122.0,35.06511688232422,-29629.431640625,1034.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9420471191406,314.5713195800781,278.1499938964844,0.0,18000.0,317.6300048828125,36592.21875,36000.0,0.0,0.0,0.7092999815940857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6198290586471558,1.6198532581329346,-2.4208593458752148e-05,0.0,0.0007198493112809,0.0,0.0,509.85394287109375,0.0,0.0,0.0,0.9057407975196838,4.0,0.0,1.0
463440,293.310546875,297.1499938964844,293.1499938964844,0.1888073533773422,-3779.5283203125,304.1755065917969,0.7911459803581238,0.298007071018219,0.2718340456485748,293.3106994628906,297.1499938964844,293.1499938964844,0.149609699845314,-3301.903076171875,304.1741943359375,0.7435934543609619,0.246153250336647,0.2375088483095169,293.196044921875,297.1499938964844,293.1499938964844,0.3797608017921448,-5128.2958984375,304.17364501953125,0.957293689250946,0.525578498840332,0.3689007461071014,293.1480712890625,297.1499938964844,293.1499938964844,0.458084225654602,-8050.849609375,304.1745910644531,0.9990000128746032,0.6426175832748413,0.5790939331054688,293.19305419921875,297.1499938964844,293.1499938964844,0.0273138880729675,-4968.97314453125,304.1564025878906,0.4919509589672088,0.0755369365215301,0.3579764068126678,292.6692199707031,291.1499938964844,258.9717712402344,257.56964111328125,279.1751403808594,293.25982666015625,292.66925048828125,1.0,0.445707619190216,0.6125887632369995,0.6125887632369995,1.0,1.0,-2.1790504455566406,0.8953350782394409,1.2837152481079102,0.398296445608139,0.0,0.0,0.829077959060669,120.52557373046876,122.0,35.06511688232422,-29629.431640625,1034.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9420471191406,314.5713195800781,278.1499938964844,0.0,18000.0,317.6300048828125,36592.21875,36000.0,0.0,0.0,0.7092999815940857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6198290586471558,1.6198532581329346,-2.4208593458752148e-05,0.0,0.0007198493112809,0.0,0.0,509.85394287109375,0.0,0.0,0.0,0.9057407975196838,4.0,0.0,1.0
463500,293.3117980957031,297.1499938964844,293.1499938964844,0.1870989948511123,-3752.512451171875,304.1739807128906,0.7877694964408875,0.2957325577735901,0.2698563933372497,293.3132629394531,297.1499938964844,293.1499938964844,0.1478034257888794,-3270.05712890625,304.173095703125,0.740101158618927,0.2436116486787796,0.2351794689893722,293.1976318359375,297.1499938964844,293.1499938964844,0.3789131343364715,-5120.23046875,304.1708984375,0.9549841284751892,0.5246827602386475,0.3683127760887146,293.1556701660156,297.1499938964844,293.1499938964844,0.460448294878006,-8088.517578125,304.16583251953125,0.9990000128746032,0.6411496996879578,0.5820940136909485,293.1940002441406,297.1499938964844,293.1499938964844,0.0268582478165626,-4927.66455078125,304.15606689453125,0.4895480275154114,0.0748066827654838,0.3549179434776306,292.6665344238281,291.1499938964844,258.9931030273437,257.58905029296875,279.17462158203125,293.26220703125,292.6658020019531,1.0,0.4456105828285217,0.6137799024581909,0.6137799024581909,1.0,1.0,-2.173100471496582,0.8935667872428894,1.2795337438583374,0.3976956009864807,0.0,0.0,0.8189916610717773,121.28467559814452,122.0,13.35779857635498,-29512.365234375,1031.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0241394042969,314.59637451171875,278.1499938964844,0.0,18000.0,317.1499938964844,36606.51171875,36000.0,0.0,0.0,0.7009709477424622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.592629313468933,1.5926530361175537,-2.3681222955929115e-05,0.0,0.0007113963947631,0.0,0.0,488.6237182617188,0.0,0.0,0.0,0.8930482268333435,4.0,0.0,1.0
463560,293.3132019042969,297.1499938964844,293.1499938964844,0.1855402141809463,-3728.017333984375,304.1724548339844,0.7841905355453491,0.2934062480926513,0.2678379118442535,293.3160400390625,297.1499938964844,293.1499938964844,0.1460966914892196,-3240.072509765625,304.1719970703125,0.7364298701286316,0.2409981936216354,0.2327908724546432,293.1991882324219,297.1499938964844,293.1499938964844,0.378433495759964,-5116.2568359375,304.16796875,0.9524293541908264,0.5237736105918884,0.3677191734313965,293.1649780273437,297.1499938964844,293.1499938964844,0.4636723399162292,-8138.1806640625,304.1570739746094,0.9990000128746032,0.6392520666122437,0.5854731798171997,293.1949768066406,297.1499938964844,293.1499938964844,0.0264343172311782,-4889.58154296875,304.1557312011719,0.4869815111160278,0.0740589350461959,0.3518002927303314,292.65460205078125,291.1499938964844,259.0140686035156,257.6081848144531,279.1742858886719,293.26513671875,292.6523742675781,1.0,0.4456444978713989,0.6149687170982361,0.6149687170982361,1.0,1.0,-2.167407989501953,0.8919009566307068,1.2755069732666016,0.3971481025218963,0.0,0.0,0.8090733885765076,122.17520141601562,125.0,-12.843029975891112,-29360.9921875,1029.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0653381347656,314.5822448730469,278.1499938964844,0.0,18000.0,317.1499938964844,36616.296875,36000.0,0.0,0.0,0.696767270565033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5649101734161377,1.5649333000183103,-2.3151946152211167e-05,0.0,0.0007071302388794,0.0,0.0,467.6356506347656,0.0,0.0,0.0,0.8801648616790771,4.0,0.0,1.0
463620,293.3160095214844,297.1499938964844,293.1499938964844,0.1828481405973434,-3686.181396484375,304.1694641113281,0.7766384482383728,0.2886999547481537,0.2637309432029724,293.3217468261719,297.1499938964844,293.1499938964844,0.1429485827684402,-3185.057373046875,304.169921875,0.7286757230758667,0.235636293888092,0.2278684824705124,293.2021789550781,297.1499938964844,293.1499938964844,0.3784886300563812,-5119.4677734375,304.1618957519531,0.946746826171875,0.5219236612319946,0.3665166795253753,293.1880187988281,297.1499938964844,293.1499938964844,0.4723957777023315,-8268.68359375,304.1402587890625,0.9990000128746032,0.6342123746871948,0.5930947065353394,293.19696044921875,297.1499938964844,293.1499938964844,0.0256667360663414,-4821.736328125,304.1551208496094,0.481345385313034,0.0725173130631446,0.3454036116600036,292.6040344238281,291.1499938964844,259.0547180175781,257.6454467773437,279.17364501953125,293.27130126953125,292.6005249023437,1.0,0.4460170865058899,0.6173087358474731,0.6173087358474731,1.0,1.0,-2.1565890312194824,0.8887659907341003,1.2678231000900269,0.3961456418037414,0.0,0.0,0.7900035977363586,124.26595306396484,128.0,-57.99822998046875,-29045.58984375,1026.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1370544433594,314.538330078125,278.1499938964844,0.0,18000.0,317.1499938964844,36617.11328125,36000.0,0.0,0.0,0.6882417798042297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5091454982757568,1.5091676712036133,-2.211116225225851e-05,0.0,0.0006984779611229,0.0,0.0,427.3357543945313,0.0,0.0,0.0,0.8544018268585205,4.0,0.0,1.0
463680,293.3160095214844,297.1499938964844,293.1499938964844,0.1828481405973434,-3686.181396484375,304.1694641113281,0.7766384482383728,0.2886999547481537,0.2637309432029724,293.3217468261719,297.1499938964844,293.1499938964844,0.1429485827684402,-3185.057373046875,304.169921875,0.7286757230758667,0.235636293888092,0.2278684824705124,293.2021789550781,297.1499938964844,293.1499938964844,0.3784886300563812,-5119.4677734375,304.1618957519531,0.946746826171875,0.5219236612319946,0.3665166795253753,293.1880187988281,297.1499938964844,293.1499938964844,0.4723957777023315,-8268.68359375,304.1402587890625,0.9990000128746032,0.6342123746871948,0.5930947065353394,293.19696044921875,297.1499938964844,293.1499938964844,0.0256667360663414,-4821.736328125,304.1551208496094,0.481345385313034,0.0725173130631446,0.3454036116600036,292.6040344238281,291.1499938964844,259.0547180175781,257.6454467773437,279.17364501953125,293.27130126953125,292.6005249023437,1.0,0.4460170865058899,0.6173087358474731,0.6173087358474731,1.0,1.0,-2.1565890312194824,0.8887659907341003,1.2678231000900269,0.3961456418037414,0.0,0.0,0.7900035977363586,124.26595306396484,128.0,-57.99822998046875,-29045.58984375,1026.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1370544433594,314.538330078125,278.1499938964844,0.0,18000.0,317.1499938964844,36617.11328125,36000.0,0.0,0.0,0.6882417798042297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5091454982757568,1.5091676712036133,-2.211116225225851e-05,0.0,0.0006984779611229,0.0,0.0,427.3357543945313,0.0,0.0,0.0,0.8544018268585205,4.0,0.0,1.0
463740,293.3184509277344,297.1499938964844,293.1499938964844,0.1804356127977371,-3648.837890625,304.1670227050781,0.7679125070571899,0.2840017676353454,0.2596487402915954,293.3271484375,297.1499938964844,293.1499938964844,0.1399400979280471,-3132.431396484375,304.1683044433594,0.7196528315544128,0.2301872074604034,0.2228767573833465,293.2049255371094,297.1499938964844,293.1499938964844,0.3791810274124145,-5129.28173828125,304.1568298339844,0.9391785860061646,0.5200390219688416,0.3653163611888885,293.2138977050781,297.1499938964844,293.1499938964844,0.4788583219051361,-8361.95703125,304.133544921875,0.9972090721130372,0.6279916763305664,0.596744954586029,293.19891357421875,297.1499938964844,293.1499938964844,0.0249451734125614,-4758.10107421875,304.15460205078125,0.4741592705249786,0.0709309428930282,0.3389448523521423,292.5386962890625,291.1499938964844,259.093505859375,257.68121337890625,279.1748962402344,293.2768859863281,292.53521728515625,1.0,0.4464707970619201,0.6198062300682068,0.6198062300682068,1.0,1.0,-2.140869140625,0.8834057450294495,1.2574633359909058,0.3941918611526489,0.0,0.0,0.77192622423172,127.25678253173828,131.0,-80.31927490234375,-28677.439453125,1021.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2038269042969,314.490966796875,278.1499938964844,0.0,18000.0,316.6700134277344,36603.73828125,36000.0,0.0,0.0,0.6746929287910461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4539939165115356,1.454015016555786,-2.111575849994552e-05,0.0,0.0006847275653854,0.0,0.0,389.9674072265625,0.0,0.0,0.0,0.8291285634040833,4.0,0.0,1.0
