time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463800,293.3184509277344,297.1499938964844,293.1499938964844,0.1804356127977371,-3648.837890625,304.1670227050781,0.7679125070571899,0.2840017676353454,0.2596487402915954,293.3271484375,297.1499938964844,293.1499938964844,0.1399400979280471,-3132.431396484375,304.1683044433594,0.7196528315544128,0.2301872074604034,0.2228767573833465,293.2049255371094,297.1499938964844,293.1499938964844,0.3791810274124145,-5129.28173828125,304.1568298339844,0.9391785860061646,0.5200390219688416,0.3653163611888885,293.2138977050781,297.1499938964844,293.1499938964844,0.4788583219051361,-8361.95703125,304.133544921875,0.9972090721130372,0.6279916763305664,0.596744954586029,293.19891357421875,297.1499938964844,293.1499938964844,0.0249451734125614,-4758.10107421875,304.15460205078125,0.4741592705249786,0.0709309428930282,0.3389448523521423,292.5386962890625,291.1499938964844,259.093505859375,257.68121337890625,279.1748962402344,293.2768859863281,292.53521728515625,1.0,0.4464707970619201,0.6198062300682068,0.6198062300682068,1.0,1.0,-2.140869140625,0.8834057450294495,1.2574633359909058,0.3941918611526489,0.0,0.0,0.77192622423172,127.25678253173828,131.0,-80.31927490234375,-28677.439453125,1021.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2038269042969,314.490966796875,278.1499938964844,0.0,18000.0,316.6700134277344,36603.73828125,36000.0,0.0,0.0,0.6746929287910461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4539939165115356,1.454015016555786,-2.111575849994552e-05,0.0,0.0006847275653854,0.0,0.0,389.9674072265625,0.0,0.0,0.0,0.8291285634040833,4.0,0.0,1.0
463860,293.3205871582031,297.1499938964844,293.1499938964844,0.1779700070619583,-3610.203369140625,304.1654663085937,0.7583090662956238,0.2793015539646148,0.2556195855140686,293.3322448730469,297.1499938964844,293.1499938964844,0.1368363350629806,-3077.580078125,304.1673889160156,0.7090537548065186,0.2246672809123993,0.2178713083267212,293.207763671875,297.1499938964844,293.1499938964844,0.3797650337219238,-5137.2421875,304.1535949707031,0.929900586605072,0.5180783867835999,0.3641111254692077,293.2279052734375,297.1499938964844,293.1499938964844,0.4779503047466278,-8345.9833984375,304.140380859375,0.9896092414855956,0.6235082149505615,0.5922021865844727,293.20068359375,297.1499938964844,293.1499938964844,0.0242293421179056,-4693.52099609375,304.1542663574219,0.4646607339382171,0.0693311542272567,0.332641988992691,292.4789733886719,291.1499938964844,259.130126953125,257.7152099609375,279.1774597167969,293.2821350097656,292.4751892089844,1.0,0.4464429020881653,0.6226961016654968,0.6226961016654968,1.0,1.0,-2.115561485290528,0.8739341497421265,1.2416273355484009,0.3900423645973205,0.0,0.0,0.7545945048332214,131.01063537597656,134.0,-84.42766571044922,-28191.669921875,1009.7210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2209777832031,314.4083557128906,278.1499938964844,0.0,18000.0,316.6700134277344,36588.62890625,36000.0,0.0,0.0,0.6643587350845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399714708328247,1.3997349739074707,-2.0171733922325075e-05,0.0,0.000674239709042,0.0,0.0,355.55548095703125,0.0,0.0,0.0,0.8044745326042175,4.0,0.0,1.0
463920,293.3205871582031,297.1499938964844,293.1499938964844,0.1779700070619583,-3610.203369140625,304.1654663085937,0.7583090662956238,0.2793015539646148,0.2556195855140686,293.3322448730469,297.1499938964844,293.1499938964844,0.1368363350629806,-3077.580078125,304.1673889160156,0.7090537548065186,0.2246672809123993,0.2178713083267212,293.207763671875,297.1499938964844,293.1499938964844,0.3797650337219238,-5137.2421875,304.1535949707031,0.929900586605072,0.5180783867835999,0.3641111254692077,293.2279052734375,297.1499938964844,293.1499938964844,0.4779503047466278,-8345.9833984375,304.140380859375,0.9896092414855956,0.6235082149505615,0.5922021865844727,293.20068359375,297.1499938964844,293.1499938964844,0.0242293421179056,-4693.52099609375,304.1542663574219,0.4646607339382171,0.0693311542272567,0.332641988992691,292.4789733886719,291.1499938964844,259.130126953125,257.7152099609375,279.1774597167969,293.2821350097656,292.4751892089844,1.0,0.4464429020881653,0.6226961016654968,0.6226961016654968,1.0,1.0,-2.115561485290528,0.8739341497421265,1.2416273355484009,0.3900423645973205,0.0,0.0,0.7545945048332214,131.01063537597656,134.0,-84.42766571044922,-28191.669921875,1009.7210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2209777832031,314.4083557128906,278.1499938964844,0.0,18000.0,316.6700134277344,36588.62890625,36000.0,0.0,0.0,0.6643587350845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399714708328247,1.3997349739074707,-2.0171733922325075e-05,0.0,0.000674239709042,0.0,0.0,355.55548095703125,0.0,0.0,0.0,0.8044745326042175,4.0,0.0,1.0
463980,293.3224792480469,297.1499938964844,293.1499938964844,0.175524428486824,-3571.712158203125,304.1643981933594,0.7497023344039917,0.2745961546897888,0.2515576779842376,293.3371276855469,297.1499938964844,293.1499938964844,0.1336796432733535,-3021.4619140625,304.1668701171875,0.6983873844146729,0.2190613597631454,0.2127584517002105,293.2106628417969,297.1499938964844,293.1499938964844,0.38042813539505,-5145.74169921875,304.1513366699219,0.9216896295547484,0.5160250663757324,0.3628214597702026,293.23455810546875,297.1499938964844,293.1499938964844,0.4782208204269409,-8348.6630859375,304.14306640625,0.9828706979751588,0.6201831698417664,0.5890677571296692,293.2023620605469,297.1499938964844,293.1499938964844,0.0234972331672906,-4626.37841796875,304.1540832519531,0.4543373584747314,0.0677088946104049,0.3261248171329498,292.415771484375,291.1499938964844,259.1643371582031,257.74725341796875,279.1783447265625,293.2859802246094,292.4119567871094,1.0,0.4462623298168182,0.6255851984024048,0.6255851984024048,1.0,1.0,-2.0914011001586914,0.8649024367332458,1.2264987230300903,0.3861420750617981,0.0,0.0,0.7381424903869629,134.34918212890625,137.0,-87.30840301513672,-27730.705078125,997.9761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2597351074219,314.34039306640625,278.1499938964844,0.0,18000.0,316.6700134277344,36565.56640625,36000.0,0.0,0.0,0.6536936163902283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3469364643096924,1.3469557762145996,-1.928622805280611e-05,0.0,0.0006634158780798,0.0,0.0,324.24395751953125,0.0,0.0,0.0,0.7807385921478271,4.0,0.0,1.0
464040,293.3224792480469,297.1499938964844,293.1499938964844,0.175524428486824,-3571.712158203125,304.1643981933594,0.7497023344039917,0.2745961546897888,0.2515576779842376,293.3371276855469,297.1499938964844,293.1499938964844,0.1336796432733535,-3021.4619140625,304.1668701171875,0.6983873844146729,0.2190613597631454,0.2127584517002105,293.2106628417969,297.1499938964844,293.1499938964844,0.38042813539505,-5145.74169921875,304.1513366699219,0.9216896295547484,0.5160250663757324,0.3628214597702026,293.23455810546875,297.1499938964844,293.1499938964844,0.4782208204269409,-8348.6630859375,304.14306640625,0.9828706979751588,0.6201831698417664,0.5890677571296692,293.2023620605469,297.1499938964844,293.1499938964844,0.0234972331672906,-4626.37841796875,304.1540832519531,0.4543373584747314,0.0677088946104049,0.3261248171329498,292.415771484375,291.1499938964844,259.1643371582031,257.74725341796875,279.1783447265625,293.2859802246094,292.4119567871094,1.0,0.4462623298168182,0.6255851984024048,0.6255851984024048,1.0,1.0,-2.0914011001586914,0.8649024367332458,1.2264987230300903,0.3861420750617981,0.0,0.0,0.7381424903869629,134.34918212890625,137.0,-87.30840301513672,-27730.705078125,997.9761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2597351074219,314.34039306640625,278.1499938964844,0.0,18000.0,316.6700134277344,36565.56640625,36000.0,0.0,0.0,0.6536936163902283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3469364643096924,1.3469557762145996,-1.928622805280611e-05,0.0,0.0006634158780798,0.0,0.0,324.24395751953125,0.0,0.0,0.0,0.7807385921478271,4.0,0.0,1.0
464100,293.3232727050781,297.1499938964844,293.1499938964844,0.1742975115776062,-3552.317138671875,304.1640319824219,0.7456450462341309,0.272252082824707,0.2495295405387878,293.3394470214844,297.1499938964844,293.1499938964844,0.1320736706256866,-2992.762451171875,304.1667175292969,0.6931501030921936,0.2162364721298217,0.2101756632328033,293.21209716796875,297.1499938964844,293.1499938964844,0.3807484805583954,-5149.7578125,304.1505126953125,0.917854070663452,0.5149741768836975,0.3621558845043182,293.2367858886719,297.1499938964844,293.1499938964844,0.4784892499446869,-8352.1630859375,304.1438293457031,0.9796153903007508,0.6186698079109192,0.5876952409744263,293.203125,297.1499938964844,293.1499938964844,0.0231283567845821,-4592.02587890625,304.15399169921875,0.4494535624980926,0.0668959245085716,0.3228371441364288,292.3841857910156,291.1499938964844,259.18048095703125,257.762451171875,279.17852783203125,293.28759765625,292.3803405761719,1.0,0.4461421370506286,0.6270239353179932,0.6270239353179932,1.0,1.0,-2.0794670581817627,0.8604214191436768,1.2190455198287964,0.3842068612575531,0.0,0.0,0.7302340865135193,135.9423828125,137.0,-87.76303100585938,-27505.048828125,992.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2835998535156,314.3095092773437,278.1499938964844,0.0,18000.0,316.19000244140625,36552.23828125,36000.0,0.0,0.0,0.6434512138366699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3212647438049316,1.3212835788726809,-1.88672638614662e-05,0.0,0.0006530211539939,0.0,0.0,309.7584533691406,0.0,0.0,0.0,0.7692835330963135,4.0,0.0,1.0
464160,293.3240051269531,297.1499938964844,293.1499938964844,0.1731183677911758,-3533.731201171875,304.1636047363281,0.7417123913764954,0.2699151337146759,0.2475058734416961,293.3416748046875,297.1499938964844,293.1499938964844,0.1304887235164642,-2964.426513671875,304.16656494140625,0.6879621148109436,0.2133993357419967,0.2075791954994201,293.2135009765625,297.1499938964844,293.1499938964844,0.3811672329902649,-5154.8720703125,304.149658203125,0.9141730070114136,0.5139100551605225,0.3614794313907623,293.2387084960937,297.1499938964844,293.1499938964844,0.4789160192012787,-8358.1162109375,304.1441650390625,0.9763799905776978,0.6171951293945312,0.586373507976532,293.2038269042969,297.1499938964844,293.1499938964844,0.0227686055004596,-4558.45751953125,304.1539306640625,0.4447498619556427,0.0660822540521621,0.3195401728153229,292.34991455078125,291.1499938964844,259.1958923339844,257.7770690917969,279.1785888671875,293.2890625,292.3452453613281,1.0,0.4460102021694183,0.6284571886062622,0.6284571886062622,1.0,1.0,-2.067558765411377,0.8559306263923645,1.2116280794143677,0.3822634816169739,0.0,0.0,0.7225736379623413,137.50686645507812,140.0,-94.16453552246094,-27255.81640625,986.0433349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.27215576171875,314.2475280761719,278.1499938964844,0.0,18000.0,316.19000244140625,36537.19921875,36000.0,0.0,0.0,0.6373881101608276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961466312408447,1.296165108680725,-1.8464630556991324e-05,0.0,0.0006468679057434,0.0,0.0,296.04351806640625,0.0,0.0,0.0,0.7581390738487244,4.0,0.0,1.0
464220,293.3251953125,297.1499938964844,293.1499938964844,0.1709094643592834,-3499.080078125,304.1627502441406,0.734143853187561,0.2652652263641357,0.2434769421815872,293.3458557128906,297.1499938964844,293.1499938964844,0.1273840218782425,-2908.87548828125,304.1662292480469,0.6777335405349731,0.2076903134584427,0.2023496329784393,293.2162170410156,297.1499938964844,293.1499938964844,0.3823264837265014,-5168.63525390625,304.1478576660156,0.9072758555412292,0.5117512941360474,0.3601014018058777,293.24188232421875,297.1499938964844,293.1499938964844,0.480215460062027,-8376.6943359375,304.1439514160156,0.9699088335037231,0.6142998933792114,0.5837993025779724,293.20513916015625,297.1499938964844,293.1499938964844,0.0220763124525547,-4493.72119140625,304.1537780761719,0.4358608722686767,0.0644523650407791,0.312923401594162,292.2713623046875,291.1499938964844,259.2245483398437,257.804443359375,279.178466796875,293.2917175292969,292.2665405273437,1.0,0.4457249343395233,0.6313007473945618,0.6313007473945618,1.0,1.0,-2.0437464714050293,0.8468835949897766,1.1968629360198977,0.3783313333988189,0.0,0.0,0.7081487774848938,140.5799102783203,143.0,-105.31989288330078,-26767.947265625,973.9899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2494506835937,314.1258850097656,278.1499938964844,0.0,18000.0,316.19000244140625,36497.765625,36000.0,0.0,0.0,0.6253333687782288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483729124069214,1.2483906745910645,-1.771753522916697e-05,0.0,0.0006346338777802,0.0,0.0,271.1648254394531,0.0,0.0,0.0,0.7371159791946411,4.0,0.0,1.0
464280,293.3251953125,297.1499938964844,293.1499938964844,0.1709094643592834,-3499.080078125,304.1627502441406,0.734143853187561,0.2652652263641357,0.2434769421815872,293.3458557128906,297.1499938964844,293.1499938964844,0.1273840218782425,-2908.87548828125,304.1662292480469,0.6777335405349731,0.2076903134584427,0.2023496329784393,293.2162170410156,297.1499938964844,293.1499938964844,0.3823264837265014,-5168.63525390625,304.1478576660156,0.9072758555412292,0.5117512941360474,0.3601014018058777,293.24188232421875,297.1499938964844,293.1499938964844,0.480215460062027,-8376.6943359375,304.1439514160156,0.9699088335037231,0.6142998933792114,0.5837993025779724,293.20513916015625,297.1499938964844,293.1499938964844,0.0220763124525547,-4493.72119140625,304.1537780761719,0.4358608722686767,0.0644523650407791,0.312923401594162,292.2713623046875,291.1499938964844,259.2245483398437,257.804443359375,279.178466796875,293.2917175292969,292.2665405273437,1.0,0.4457249343395233,0.6313007473945618,0.6313007473945618,1.0,1.0,-2.0437464714050293,0.8468835949897766,1.1968629360198977,0.3783313333988189,0.0,0.0,0.7081487774848938,140.5799102783203,143.0,-105.31989288330078,-26767.947265625,973.9899291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2494506835937,314.1258850097656,278.1499938964844,0.0,18000.0,316.19000244140625,36497.765625,36000.0,0.0,0.0,0.6253333687782288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483729124069214,1.2483906745910645,-1.771753522916697e-05,0.0,0.0006346338777802,0.0,0.0,271.1648254394531,0.0,0.0,0.0,0.7371159791946411,4.0,0.0,1.0
464340,293.3260803222656,297.1499938964844,293.1499938964844,0.1686863154172897,-3464.009033203125,304.1622314453125,0.7268416285514832,0.2606474757194519,0.2394734770059585,293.3497619628906,297.1499938964844,293.1499938964844,0.1242078691720962,-2851.637939453125,304.1661071777344,0.6677257418632507,0.2019380778074264,0.1970748603343963,293.21881103515625,297.1499938964844,293.1499938964844,0.3834524750709533,-5181.794921875,304.1466979980469,0.9010169506072998,0.5095497965812683,0.3586921989917755,293.24462890625,297.1499938964844,293.1499938964844,0.4814954102039337,-8394.9052734375,304.1438293457031,0.9633889198303224,0.6114159822463989,0.5812476873397827,293.206298828125,297.1499938964844,293.1499938964844,0.02138127759099,-4427.2529296875,304.1536865234375,0.4276419281959533,0.0628207623958587,0.3062827885150909,292.1931457519531,291.1499938964844,259.25,257.8291015625,279.1781616210937,293.2940673828125,292.1883544921875,1.0,0.4454262852668762,0.6341041922569275,0.6341041922569275,1.0,1.0,-2.019871950149536,0.8377158641815186,1.1821562051773071,0.3743191361427307,0.0,0.0,0.6947685480117798,143.6097412109375,146.0,-107.8884506225586,-26294.13671875,961.8763427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2275085449219,314.0090026855469,278.1499938964844,0.0,18000.0,315.7099914550781,36457.16796875,36000.0,0.0,0.0,0.6085588335990906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039766311645508,1.2039936780929563,-1.704721034911927e-05,0.0,0.0006176098831929,0.0,0.0,249.4436950683593,0.0,0.0,0.0,0.7177944183349609,4.0,0.0,1.0
464400,293.3260803222656,297.1499938964844,293.1499938964844,0.1686863154172897,-3464.009033203125,304.1622314453125,0.7268416285514832,0.2606474757194519,0.2394734770059585,293.3497619628906,297.1499938964844,293.1499938964844,0.1242078691720962,-2851.637939453125,304.1661071777344,0.6677257418632507,0.2019380778074264,0.1970748603343963,293.21881103515625,297.1499938964844,293.1499938964844,0.3834524750709533,-5181.794921875,304.1466979980469,0.9010169506072998,0.5095497965812683,0.3586921989917755,293.24462890625,297.1499938964844,293.1499938964844,0.4814954102039337,-8394.9052734375,304.1438293457031,0.9633889198303224,0.6114159822463989,0.5812476873397827,293.206298828125,297.1499938964844,293.1499938964844,0.02138127759099,-4427.2529296875,304.1536865234375,0.4276419281959533,0.0628207623958587,0.3062827885150909,292.1931457519531,291.1499938964844,259.25,257.8291015625,279.1781616210937,293.2940673828125,292.1883544921875,1.0,0.4454262852668762,0.6341041922569275,0.6341041922569275,1.0,1.0,-2.019871950149536,0.8377158641815186,1.1821562051773071,0.3743191361427307,0.0,0.0,0.6947685480117798,143.6097412109375,146.0,-107.8884506225586,-26294.13671875,961.8763427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2275085449219,314.0090026855469,278.1499938964844,0.0,18000.0,315.7099914550781,36457.16796875,36000.0,0.0,0.0,0.6085588335990906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039766311645508,1.2039936780929563,-1.704721034911927e-05,0.0,0.0006176098831929,0.0,0.0,249.4436950683593,0.0,0.0,0.0,0.7177944183349609,4.0,0.0,1.0
464460,293.3259582519531,297.1499938964844,293.1499938964844,0.1666606068611145,-3432.281494140625,304.1614990234375,0.7198082804679871,0.2562092244625091,0.2355742901563644,293.35260009765625,297.1499938964844,293.1499938964844,0.1211343929171562,-2796.158935546875,304.1658630371094,0.6581885814666748,0.1963016837835312,0.1918448358774185,293.2205505371094,297.1499938964844,293.1499938964844,0.3849394917488098,-5198.97314453125,304.1452941894531,0.8952637910842896,0.5074523091316223,0.3573113083839416,293.2463684082031,297.1499938964844,293.1499938964844,0.483210802078247,-8419.55859375,304.1430053710937,0.9570077061653136,0.6086638569831848,0.5787638425827026,293.2065124511719,297.1499938964844,293.1499938964844,0.0207683984190225,-4368.75048828125,304.1534729003906,0.4204235672950744,0.0613487549126148,0.300049215555191,292.10614013671875,291.1499938964844,259.27301025390625,257.851806640625,279.1773986816406,293.2954406738281,292.1003112792969,1.0,0.445158988237381,0.6368100643157959,0.6368100643157959,1.0,1.0,-1.9967796802520752,0.8287913203239441,1.1679883003234863,0.3703789412975311,0.0,0.0,0.6825798153877258,146.5301513671875,149.0,-120.83116912841795,-25791.650390625,950.2659301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.12628173828125,313.82794189453125,278.1499938964844,0.0,18000.0,315.7099914550781,36412.34375,36000.0,0.0,0.0,0.5956980586051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163216471672058,1.163232922554016,-1.6451154806418344e-05,0.0,0.0006045578047633,0.0,0.0,230.6367645263672,0.0,0.0,0.0,0.7002647519111633,4.0,0.0,1.0
464520,293.3259582519531,297.1499938964844,293.1499938964844,0.1666606068611145,-3432.281494140625,304.1614990234375,0.7198082804679871,0.2562092244625091,0.2355742901563644,293.35260009765625,297.1499938964844,293.1499938964844,0.1211343929171562,-2796.158935546875,304.1658630371094,0.6581885814666748,0.1963016837835312,0.1918448358774185,293.2205505371094,297.1499938964844,293.1499938964844,0.3849394917488098,-5198.97314453125,304.1452941894531,0.8952637910842896,0.5074523091316223,0.3573113083839416,293.2463684082031,297.1499938964844,293.1499938964844,0.483210802078247,-8419.55859375,304.1430053710937,0.9570077061653136,0.6086638569831848,0.5787638425827026,293.2065124511719,297.1499938964844,293.1499938964844,0.0207683984190225,-4368.75048828125,304.1534729003906,0.4204235672950744,0.0613487549126148,0.300049215555191,292.10614013671875,291.1499938964844,259.27301025390625,257.851806640625,279.1773986816406,293.2954406738281,292.1003112792969,1.0,0.445158988237381,0.6368100643157959,0.6368100643157959,1.0,1.0,-1.9967796802520752,0.8287913203239441,1.1679883003234863,0.3703789412975311,0.0,0.0,0.6825798153877258,146.5301513671875,149.0,-120.83116912841795,-25791.650390625,950.2659301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.12628173828125,313.82794189453125,278.1499938964844,0.0,18000.0,315.7099914550781,36412.34375,36000.0,0.0,0.0,0.5956980586051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163216471672058,1.163232922554016,-1.6451154806418344e-05,0.0,0.0006045578047633,0.0,0.0,230.6367645263672,0.0,0.0,0.0,0.7002647519111633,4.0,0.0,1.0
464580,293.3247985839844,297.1499938964844,293.1499938964844,0.164876326918602,-3404.592529296875,304.16064453125,0.713023841381073,0.2519818544387817,0.2318760752677917,293.35418701171875,297.1499938964844,293.1499938964844,0.1182312443852424,-2743.676025390625,304.1654052734375,0.6493647694587708,0.1908447295427322,0.1867898851633072,293.22137451171875,297.1499938964844,293.1499938964844,0.3868122696876526,-5220.337890625,304.1437683105469,0.8900386691093445,0.505493700504303,0.3560357391834259,293.2470703125,297.1499938964844,293.1499938964844,0.4853806793689728,-8450.673828125,304.1417236328125,0.9509801864624025,0.6060765385627747,0.576446533203125,293.20556640625,297.1499938964844,293.1499938964844,0.0203142557293176,-4326.80517578125,304.153076171875,0.4145306348800659,0.060105163604021,0.2948697209358215,292.0118408203125,291.1499938964844,259.2945251464844,257.8734741210937,279.17608642578125,293.295654296875,292.005859375,1.0,0.4450151622295379,0.6393561363220215,0.6393561363220215,1.0,1.0,-1.9757319688797,0.8206566572189331,1.1550753116607666,0.3667915761470794,0.0,0.0,0.671721875667572,149.29124450683594,152.0,-128.89004516601562,-25324.33984375,940.1343994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0152587890625,313.6450500488281,278.1499938964844,0.0,18000.0,315.7099914550781,36363.20703125,36000.0,0.0,0.0,0.5833643078804016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268775463104248,1.126893401145935,-1.5934692783048376e-05,0.0,0.0005920406547375,0.0,0.0,214.74937438964844,0.0,0.0,0.0,0.6848036646842957,4.0,0.0,1.0
464640,293.3247985839844,297.1499938964844,293.1499938964844,0.164876326918602,-3404.592529296875,304.16064453125,0.713023841381073,0.2519818544387817,0.2318760752677917,293.35418701171875,297.1499938964844,293.1499938964844,0.1182312443852424,-2743.676025390625,304.1654052734375,0.6493647694587708,0.1908447295427322,0.1867898851633072,293.22137451171875,297.1499938964844,293.1499938964844,0.3868122696876526,-5220.337890625,304.1437683105469,0.8900386691093445,0.505493700504303,0.3560357391834259,293.2470703125,297.1499938964844,293.1499938964844,0.4853806793689728,-8450.673828125,304.1417236328125,0.9509801864624025,0.6060765385627747,0.576446533203125,293.20556640625,297.1499938964844,293.1499938964844,0.0203142557293176,-4326.80517578125,304.153076171875,0.4145306348800659,0.060105163604021,0.2948697209358215,292.0118408203125,291.1499938964844,259.2945251464844,257.8734741210937,279.17608642578125,293.295654296875,292.005859375,1.0,0.4450151622295379,0.6393561363220215,0.6393561363220215,1.0,1.0,-1.9757319688797,0.8206566572189331,1.1550753116607666,0.3667915761470794,0.0,0.0,0.671721875667572,149.29124450683594,152.0,-128.89004516601562,-25324.33984375,940.1343994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0152587890625,313.6450500488281,278.1499938964844,0.0,18000.0,315.7099914550781,36363.20703125,36000.0,0.0,0.0,0.5833643078804016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268775463104248,1.126893401145935,-1.5934692783048376e-05,0.0,0.0005920406547375,0.0,0.0,214.74937438964844,0.0,0.0,0.0,0.6848036646842957,4.0,0.0,1.0
464700,293.3240661621094,297.1499938964844,293.1499938964844,0.1640134304761886,-3391.19140625,304.1602783203125,0.7095792889595032,0.2499135136604309,0.2300731986761093,293.354736328125,297.1499938964844,293.1499938964844,0.1167965829372406,-2717.6337890625,304.16522216796875,0.6451329588890076,0.1881507933139801,0.184301495552063,293.2216796875,297.1499938964844,293.1499938964844,0.3877820074558258,-5231.310546875,304.14312744140625,0.8875266313552856,0.5045316219329834,0.3554146289825439,293.2472839355469,297.1499938964844,293.1499938964844,0.4865059852600097,-8466.7021484375,304.14117431640625,0.9480128288269044,0.6048082709312439,0.5753186345100403,293.20489501953125,297.1499938964844,293.1499938964844,0.0201217178255319,-4309.35986328125,304.1528625488281,0.4118897318840027,0.0595344044268131,0.292544424533844,291.9644470214844,291.1499938964844,259.3047790527344,257.8839416503906,279.17547607421875,293.29559326171875,291.9584655761719,1.0,0.4449923932552337,0.6405821442604065,0.6405821442604065,1.0,1.0,-1.965685606002808,0.8167631030082703,1.1489224433898926,0.3650723397731781,0.0,0.0,0.6667705178260803,150.66067504882812,152.0,-130.419921875,-25101.328125,935.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9553527832031,313.55303955078125,278.1499938964844,0.0,18000.0,315.2300109863281,36339.3515625,36000.0,0.0,0.0,0.5726141929626465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.110338807106018,1.1103545427322388,-1.5704610632383265e-05,0.0,0.0005811306182295,0.0,0.0,207.7894287109375,0.0,0.0,0.0,0.6778239011764526,4.0,0.0,1.0
464760,293.3232421875,297.1499938964844,293.1499938964844,0.1631959974765777,-3378.57275390625,304.159912109375,0.7060655355453491,0.247868001461029,0.2282921820878982,293.35516357421875,297.1499938964844,293.1499938964844,0.1153886243700981,-2692.0615234375,304.1650085449219,0.6409897208213806,0.1854703426361084,0.1818282455205917,293.221923828125,297.1499938964844,293.1499938964844,0.3888425827026367,-5243.28662109375,304.1424560546875,0.8850545883178711,0.5035737752914429,0.3547975420951843,293.2474060058594,297.1499938964844,293.1499938964844,0.4877442121505737,-8484.3505859375,304.1405334472656,0.945052981376648,0.6035490036010742,0.5742006897926331,293.20416259765625,297.1499938964844,293.1499938964844,0.0199498105794191,-4294.23828125,304.15264892578125,0.409378319978714,0.0589862652122974,0.2903365194797516,291.9149780273437,291.1499938964844,259.314697265625,257.8941955566406,279.1748962402344,293.29541015625,291.908203125,1.0,0.444999098777771,0.6417837738990784,0.6417837738990784,1.0,1.0,-1.9558415412902832,0.8129376173019409,1.1429039239883425,0.3633792102336883,0.0,0.0,0.6621624827384949,152.03570556640625,155.0,-136.5760498046875,-24860.583984375,931.1028442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8550109863281,313.4287109375,278.1499938964844,0.0,18000.0,315.2300109863281,36315.45703125,36000.0,0.0,0.0,0.5662646889686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0948725938796997,1.0948880910873413,-1.5492098100367002e-05,0.0,0.0005746866809204,0.0,0.0,201.42941284179688,0.0,0.0,0.0,0.671332836151123,4.0,0.0,1.0
464820,293.3222045898437,297.1499938964844,293.1499938964844,0.1622937768697738,-3364.79736328125,304.1593933105469,0.7018696069717407,0.2454413622617721,0.2261814475059509,293.3555908203125,297.1499938964844,293.1499938964844,0.113743744790554,-2662.19580078125,304.16473388671875,0.6361125707626343,0.1822667568922042,0.1788749247789383,293.2221984863281,297.1499938964844,293.1499938964844,0.3902866840362549,-5259.5458984375,304.1414794921875,0.8821322917938232,0.5024296641349792,0.3540610373020172,293.2474975585937,297.1499938964844,293.1499938964844,0.4894452691078186,-8508.587890625,304.1395263671875,0.9415076971054076,0.6020504832267761,0.5728709697723389,293.20318603515625,297.1499938964844,293.1499938964844,0.019769262522459,-4279.14892578125,304.15240478515625,0.406485378742218,0.058351993560791,0.287807822227478,291.8505859375,291.1499938964844,259.32623291015625,257.9062194824219,279.1742858886719,293.2951354980469,291.84375,1.0,0.4450433254241943,0.6431975960731506,0.6431975960731506,1.0,1.0,-1.944242000579834,0.8084158897399902,1.1358262300491333,0.3613718152046203,0.0,0.0,0.6571657657623291,153.69778442382812,155.0,-143.3290252685547,-24581.859375,926.0762939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7284545898437,313.2787780761719,278.1499938964844,0.0,18000.0,315.2300109863281,36284.16015625,36000.0,0.0,0.0,0.5589857697486877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07798171043396,1.0779969692230225,-1.5262150554917753e-05,0.0,0.0005672994884662,0.0,0.0,194.63772583007807,0.0,0.0,0.0,0.6642814874649048,4.0,0.0,1.0
464880,293.32147216796875,297.1499938964844,293.1499938964844,0.1616889238357544,-3355.522216796875,304.1591186523437,0.6990901231765747,0.2438386380672454,0.2247883379459381,293.3558349609375,297.1499938964844,293.1499938964844,0.1126374155282974,-2642.025146484375,304.16461181640625,0.6329038739204407,0.1801366806030273,0.1769122183322906,293.22235107421875,297.1499938964844,293.1499938964844,0.3912370204925537,-5270.1884765625,304.1409912109375,0.8802087306976318,0.5016683340072632,0.3535717129707336,293.2475280761719,297.1499938964844,293.1499938964844,0.4905670881271362,-8524.47265625,304.1390075683594,0.9391493201255798,0.6010571122169495,0.5719907879829407,293.2025451660156,297.1499938964844,293.1499938964844,0.0196538865566253,-4269.5400390625,304.1522521972656,0.4046041071414947,0.0579401180148124,0.2861781716346741,291.8081359863281,291.1499938964844,259.33367919921875,257.9140930175781,279.1739196777344,293.294921875,291.8013610839844,1.0,0.445091962814331,0.6441260576248169,0.6441260576248169,1.0,1.0,-1.936610460281372,0.8054324388504028,1.1311780214309692,0.3600436747074127,0.0,0.0,0.6541088819503784,154.81373596191406,158.0,-145.004150390625,-24402.5625,922.8561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6423645019531,313.18017578125,278.1499938964844,0.0,18000.0,315.2300109863281,36263.76171875,36000.0,0.0,0.0,0.5543181896209717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0676836967468262,1.0676987171173096,-1.51233589349431e-05,0.0,0.0005625624908134,0.0,0.0,190.5780639648437,0.0,0.0,0.0,0.6599990129470825,4.0,0.0,1.0
464940,293.319580078125,297.1499938964844,293.1499938964844,0.1601325422525406,-3331.437744140625,304.15869140625,0.6922091841697693,0.2398808002471923,0.2213515341281891,293.3563232421875,297.1499938964844,293.1499938964844,0.1098139658570289,-2590.19677734375,304.1644287109375,0.6249392628669739,0.174825832247734,0.1720214039087295,293.2226867675781,297.1499938964844,293.1499938964844,0.3934842348098755,-5295.17041015625,304.1402587890625,0.8754779100418091,0.4997626543045044,0.3523491621017456,293.2475280761719,297.1499938964844,293.1499938964844,0.4932239055633545,-8561.7451171875,304.13824462890625,0.9332794547080994,0.5985843539237976,0.569804310798645,293.2008972167969,297.1499938964844,293.1499938964844,0.0193732399493455,-4245.88525390625,304.1519775390625,0.399967610836029,0.056942094117403,0.2822626829147339,291.70574951171875,291.1499938964844,259.3515930175781,257.9332275390625,279.1731872558594,293.2942810058594,291.6993408203125,1.0,0.4452729821205139,0.6464067101478577,0.6464067101478577,1.0,1.0,-1.917814373970032,0.7980565428733826,1.119757890701294,0.3567473292350769,0.0,0.0,0.6473938822746277,157.63262939453125,161.0,-142.23057556152344,-23976.25390625,915.1951904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4218444824219,312.9388427734375,278.1499938964844,0.0,18000.0,314.75,36216.9609375,36000.0,0.0,0.0,0.5385172367095947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450961589813232,1.045111060142517,-1.4822981938777955e-05,0.0,0.0005465265130624,0.0,0.0,181.8888702392578,0.0,0.0,0.0,0.6506592035293579,4.0,0.0,1.0
465000,293.319580078125,297.1499938964844,293.1499938964844,0.1601325422525406,-3331.437744140625,304.15869140625,0.6922091841697693,0.2398808002471923,0.2213515341281891,293.3563232421875,297.1499938964844,293.1499938964844,0.1098139658570289,-2590.19677734375,304.1644287109375,0.6249392628669739,0.174825832247734,0.1720214039087295,293.2226867675781,297.1499938964844,293.1499938964844,0.3934842348098755,-5295.17041015625,304.1402587890625,0.8754779100418091,0.4997626543045044,0.3523491621017456,293.2475280761719,297.1499938964844,293.1499938964844,0.4932239055633545,-8561.7451171875,304.13824462890625,0.9332794547080994,0.5985843539237976,0.569804310798645,293.2008972167969,297.1499938964844,293.1499938964844,0.0193732399493455,-4245.88525390625,304.1519775390625,0.399967610836029,0.056942094117403,0.2822626829147339,291.70574951171875,291.1499938964844,259.3515930175781,257.9332275390625,279.1731872558594,293.2942810058594,291.6993408203125,1.0,0.4452729821205139,0.6464067101478577,0.6464067101478577,1.0,1.0,-1.917814373970032,0.7980565428733826,1.119757890701294,0.3567473292350769,0.0,0.0,0.6473938822746277,157.63262939453125,161.0,-142.23057556152344,-23976.25390625,915.1951904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4218444824219,312.9388427734375,278.1499938964844,0.0,18000.0,314.75,36216.9609375,36000.0,0.0,0.0,0.5385172367095947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450961589813232,1.045111060142517,-1.4822981938777955e-05,0.0,0.0005465265130624,0.0,0.0,181.8888702392578,0.0,0.0,0.0,0.6506592035293579,4.0,0.0,1.0
465060,293.31756591796875,297.1499938964844,293.1499938964844,0.158624529838562,-3308.12890625,304.1582946777344,0.6854428648948669,0.2359898388385772,0.2179754972457885,293.3566589355469,297.1499938964844,293.1499938964844,0.1069836989045143,-2537.948974609375,304.1643371582031,0.6168071627616882,0.1695310473442077,0.1671470701694488,293.2230529785156,297.1499938964844,293.1499938964844,0.3958109021186828,-5320.939453125,304.1396179199219,0.8708588480949402,0.4978521466255188,0.3511234223842621,293.2474975585937,297.1499938964844,293.1499938964844,0.49599090218544,-8600.4375,304.1375427246094,0.927477478981018,0.5961215496063232,0.5676282048225403,293.19927978515625,297.1499938964844,293.1499938964844,0.0191167965531349,-4224.87646484375,304.1517333984375,0.3952545821666717,0.0559807457029819,0.2785262763500213,291.60113525390625,291.1499938964844,259.3685302734375,257.95172119140625,279.1726379394531,293.2935791015625,291.59423828125,1.0,0.4455241560935974,0.6486434936523438,0.6486434936523438,1.0,1.0,-1.899335026741028,0.7907692193984985,1.1085658073425293,0.3534733653068542,0.0,0.0,0.642064094543457,160.4876708984375,164.0,-146.28163146972656,-23534.37890625,907.9835205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1190490722656,312.6410522460937,278.1499938964844,0.0,18000.0,314.75,36171.71875,36000.0,0.0,0.0,0.5274580121040344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0268442630767822,1.0268588066101074,-1.4583107258658856e-05,0.0,0.0005353028536774,0.0,0.0,175.06887817382812,0.0,0.0,0.0,0.6431714296340942,4.0,0.0,1.0
465120,293.31756591796875,297.1499938964844,293.1499938964844,0.158624529838562,-3308.12890625,304.1582946777344,0.6854428648948669,0.2359898388385772,0.2179754972457885,293.3566589355469,297.1499938964844,293.1499938964844,0.1069836989045143,-2537.948974609375,304.1643371582031,0.6168071627616882,0.1695310473442077,0.1671470701694488,293.2230529785156,297.1499938964844,293.1499938964844,0.3958109021186828,-5320.939453125,304.1396179199219,0.8708588480949402,0.4978521466255188,0.3511234223842621,293.2474975585937,297.1499938964844,293.1499938964844,0.49599090218544,-8600.4375,304.1375427246094,0.927477478981018,0.5961215496063232,0.5676282048225403,293.19927978515625,297.1499938964844,293.1499938964844,0.0191167965531349,-4224.87646484375,304.1517333984375,0.3952545821666717,0.0559807457029819,0.2785262763500213,291.60113525390625,291.1499938964844,259.3685302734375,257.95172119140625,279.1726379394531,293.2935791015625,291.59423828125,1.0,0.4455241560935974,0.6486434936523438,0.6486434936523438,1.0,1.0,-1.899335026741028,0.7907692193984985,1.1085658073425293,0.3534733653068542,0.0,0.0,0.642064094543457,160.4876708984375,164.0,-146.28163146972656,-23534.37890625,907.9835205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1190490722656,312.6410522460937,278.1499938964844,0.0,18000.0,314.75,36171.71875,36000.0,0.0,0.0,0.5274580121040344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0268442630767822,1.0268588066101074,-1.4583107258658856e-05,0.0,0.0005353028536774,0.0,0.0,175.06887817382812,0.0,0.0,0.0,0.6431714296340942,4.0,0.0,1.0
465180,293.31549072265625,297.1499938964844,293.1499938964844,0.1570757627487182,-3283.967041015625,304.1581115722656,0.6788226366043091,0.2321656942367553,0.2146599143743515,293.3568725585937,297.1499938964844,293.1499938964844,0.1040854677557945,-2483.972900390625,304.1643981933594,0.6080500483512878,0.1642510890960693,0.1622868925333023,293.2233581542969,297.1499938964844,293.1499938964844,0.3980005383491516,-5344.99560546875,304.13946533203125,0.8663620352745056,0.4959395229816437,0.349897027015686,293.2474060058594,297.1499938964844,293.1499938964844,0.4986005127429962,-8636.548828125,304.1373596191406,0.9217988848686218,0.5936692357063293,0.565463662147522,293.1977233886719,297.1499938964844,293.1499938964844,0.0188659280538558,-4203.9619140625,304.1515808105469,0.390241414308548,0.0550507828593254,0.2749384641647339,291.4998779296875,291.1499938964844,259.3847045898437,257.9696655273437,279.1722412109375,293.29278564453125,291.4934997558594,1.0,0.4458329081535339,0.650847852230072,0.650847852230072,1.0,1.0,-1.881137132644653,0.7835633158683777,1.0975738763809204,0.3502213060855865,0.0,0.0,0.6380892395973206,163.3692626953125,167.0,-140.83563232421875,-23129.595703125,901.1470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.81500244140625,312.3577575683594,278.1499938964844,0.0,18000.0,314.75,36128.66015625,36000.0,0.0,0.0,0.5176368951797485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0130648612976074,1.013079285621643,-1.4402678971237036e-05,0.0,0.0005253356066532,0.0,0.0,170.02825927734375,0.0,0.0,0.0,0.6375411152839661,4.0,0.0,1.0
465240,293.31549072265625,297.1499938964844,293.1499938964844,0.1570757627487182,-3283.967041015625,304.1581115722656,0.6788226366043091,0.2321656942367553,0.2146599143743515,293.3568725585937,297.1499938964844,293.1499938964844,0.1040854677557945,-2483.972900390625,304.1643981933594,0.6080500483512878,0.1642510890960693,0.1622868925333023,293.2233581542969,297.1499938964844,293.1499938964844,0.3980005383491516,-5344.99560546875,304.13946533203125,0.8663620352745056,0.4959395229816437,0.349897027015686,293.2474060058594,297.1499938964844,293.1499938964844,0.4986005127429962,-8636.548828125,304.1373596191406,0.9217988848686218,0.5936692357063293,0.565463662147522,293.1977233886719,297.1499938964844,293.1499938964844,0.0188659280538558,-4203.9619140625,304.1515808105469,0.390241414308548,0.0550507828593254,0.2749384641647339,291.4998779296875,291.1499938964844,259.3847045898437,257.9696655273437,279.1722412109375,293.29278564453125,291.4934997558594,1.0,0.4458329081535339,0.650847852230072,0.650847852230072,1.0,1.0,-1.881137132644653,0.7835633158683777,1.0975738763809204,0.3502213060855865,0.0,0.0,0.6380892395973206,163.3692626953125,167.0,-140.83563232421875,-23129.595703125,901.1470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.81500244140625,312.3577575683594,278.1499938964844,0.0,18000.0,314.75,36128.66015625,36000.0,0.0,0.0,0.5176368951797485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0130648612976074,1.013079285621643,-1.4402678971237036e-05,0.0,0.0005253356066532,0.0,0.0,170.02825927734375,0.0,0.0,0.0,0.6375411152839661,4.0,0.0,1.0
465300,293.3144226074219,297.1499938964844,293.1499938964844,0.1562521308660507,-3270.94970703125,304.1581420898437,0.6755747199058533,0.2302779108285904,0.2130241394042968,293.35693359375,297.1499938964844,293.1499938964844,0.1025900319218635,-2455.8828125,304.1644897460937,0.6034618020057678,0.161616563796997,0.1598619371652603,293.2235107421875,297.1499938964844,293.1499938964844,0.3989521265029907,-5355.359375,304.1396484375,0.8641589283943176,0.4949797093868255,0.3492819964885711,293.24737548828125,297.1499938964844,293.1499938964844,0.4997318089008331,-8652.0,304.1376037597656,0.9190201163291932,0.5924431681632996,0.5643825531005859,293.19696044921875,297.1499938964844,293.1499938964844,0.0187367033213377,-4192.6767578125,304.1515197753906,0.3875661790370941,0.054596584290266,0.2731949388980865,291.4530639648437,291.1499938964844,259.3925476074219,257.9784545898437,279.1720886230469,293.2923889160156,291.4470520019531,1.0,0.4460057020187378,0.6519412994384766,0.6519412994384766,1.0,1.0,-1.8721306324005127,0.7799873948097229,1.092143177986145,0.3486025333404541,0.0,0.0,0.6365439295768738,164.8183135986328,167.0,-135.10992431640625,-22940.568359375,897.8491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6648254394531,312.2229309082031,278.1499938964844,0.0,18000.0,314.2699890136719,36109.7109375,36000.0,0.0,0.0,0.5083648562431335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0076390504837036,1.0076534748077393,-1.43318156915484e-05,0.0,0.0005159256979823,0.0,0.0,168.0690460205078,0.0,0.0,0.0,0.6353310346603394,4.0,0.0,1.0
465360,293.3133544921875,297.1499938964844,293.1499938964844,0.1554276794195175,-3257.900146484375,304.1581726074219,0.6723716259002686,0.228406086564064,0.2114023715257644,293.35699462890625,297.1499938964844,293.1499938964844,0.101085714995861,-2427.522705078125,304.16461181640625,0.5987792611122131,0.158985897898674,0.1574403047561645,293.2236633300781,297.1499938964844,293.1499938964844,0.3998849391937256,-5365.52001953125,304.13983154296875,0.861985981464386,0.4940175414085388,0.348665177822113,293.2473449707031,297.1499938964844,293.1499938964844,0.5008408427238464,-8667.1474609375,304.1378479003906,0.9162901043891908,0.5912169218063354,0.5633010268211365,293.1961975097656,297.1499938964844,293.1499938964844,0.0186099354177713,-4181.59033203125,304.1514892578125,0.3848916590213775,0.0541489645838737,0.2714820802211761,291.4068603515625,291.1499938964844,259.40020751953125,257.9871520996094,279.1719665527344,293.2919921875,291.400390625,1.0,0.4461890757083893,0.6530306935310364,0.6530306935310364,1.0,1.0,-1.863179087638855,0.776427686214447,1.0867513418197632,0.3469880223274231,0.0,0.0,0.6352919340133667,166.2718048095703,170.0,-133.95382690429688,-22736.828125,894.6210327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.478759765625,312.0604553222656,278.1499938964844,0.0,18000.0,314.2699890136719,36091.7109375,36000.0,0.0,0.0,0.5036200284957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030899047851562,1.0031042098999023,-1.4272199223341886e-05,0.0,0.0005111102946102,0.0,0.0,166.43487548828125,0.0,0.0,0.0,0.6334825158119202,4.0,0.0,1.0
465420,293.3111572265625,297.1499938964844,293.1499938964844,0.1538022309541702,-3232.156494140625,304.1581420898437,0.6661145687103271,0.2247128933668136,0.2082036733627319,293.35699462890625,297.1499938964844,293.1499938964844,0.0980668514966964,-2370.322265625,304.1647644042969,0.5891518592834473,0.1537378281354904,0.1526088267564773,293.22393798828125,297.1499938964844,293.1499938964844,0.4017593562602997,-5385.931640625,304.1401062011719,0.8577353358268738,0.4920926988124847,0.347429871559143,293.2472229003906,297.1499938964844,293.1499938964844,0.5030741691589355,-8697.6533203125,304.13818359375,0.9110106825828552,0.5887717008590698,0.56114262342453,293.1947326660156,297.1499938964844,293.1499938964844,0.0183668844401836,-4160.49853515625,304.1513977050781,0.3796194493770599,0.0532731972634792,0.2681452631950378,291.3130187988281,291.1499938964844,259.4151916503906,258.0042724609375,279.1717834472656,293.2911376953125,291.3070678710937,1.0,0.4465855360031128,0.6551993489265442,0.6551993489265442,1.0,1.0,-1.8454545736312864,0.7693650722503662,1.0760895013809204,0.343776524066925,0.0,0.0,0.6337605714797974,169.1885223388672,173.0,-129.54725646972656,-22358.45703125,888.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1114807128906,311.7503662109375,278.1499938964844,0.0,18000.0,314.2699890136719,36054.01171875,36000.0,0.0,0.0,0.495204746723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969582557678224,0.9969724416732788,-1.4189202374836896e-05,0.0,0.0005025698337703,0.0,0.0,164.22329711914062,0.0,0.0,0.0,0.6309885382652283,4.0,0.0,1.0
465480,293.3111572265625,297.1499938964844,293.1499938964844,0.1538022309541702,-3232.156494140625,304.1581420898437,0.6661145687103271,0.2247128933668136,0.2082036733627319,293.35699462890625,297.1499938964844,293.1499938964844,0.0980668514966964,-2370.322265625,304.1647644042969,0.5891518592834473,0.1537378281354904,0.1526088267564773,293.22393798828125,297.1499938964844,293.1499938964844,0.4017593562602997,-5385.931640625,304.1401062011719,0.8577353358268738,0.4920926988124847,0.347429871559143,293.2472229003906,297.1499938964844,293.1499938964844,0.5030741691589355,-8697.6533203125,304.13818359375,0.9110106825828552,0.5887717008590698,0.56114262342453,293.1947326660156,297.1499938964844,293.1499938964844,0.0183668844401836,-4160.49853515625,304.1513977050781,0.3796194493770599,0.0532731972634792,0.2681452631950378,291.3130187988281,291.1499938964844,259.4151916503906,258.0042724609375,279.1717834472656,293.2911376953125,291.3070678710937,1.0,0.4465855360031128,0.6551993489265442,0.6551993489265442,1.0,1.0,-1.8454545736312864,0.7693650722503662,1.0760895013809204,0.343776524066925,0.0,0.0,0.6337605714797974,169.1885223388672,173.0,-129.54725646972656,-22358.45703125,888.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1114807128906,311.7503662109375,278.1499938964844,0.0,18000.0,314.2699890136719,36054.01171875,36000.0,0.0,0.0,0.495204746723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9969582557678224,0.9969724416732788,-1.4189202374836896e-05,0.0,0.0005025698337703,0.0,0.0,164.22329711914062,0.0,0.0,0.0,0.6309885382652283,4.0,0.0,1.0
