time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465540,293.3089294433594,297.1499938964844,293.1499938964844,0.1520345509052276,-3203.70068359375,304.15838623046875,0.6600685119628906,0.2210853546857834,0.2050638198852539,293.35693359375,297.1499938964844,293.1499938964844,0.0949247628450393,-2310.181396484375,304.1650695800781,0.5792120695114136,0.1485088765621185,0.1477944105863571,293.2242431640625,297.1499938964844,293.1499938964844,0.403187483549118,-5401.2734375,304.1410522460937,0.8536089658737183,0.4901612997055053,0.3461912870407104,293.24713134765625,297.1499938964844,293.1499938964844,0.5047618746757507,-8720.1796875,304.13934326171875,0.906017541885376,0.5863285660743713,0.5589884519577026,293.193359375,297.1499938964844,293.1499938964844,0.0181099474430084,-4136.58935546875,304.1513671875,0.37445729970932,0.052422072738409,0.264920711517334,291.2309875488281,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2902526855469,291.2258605957031,1.0,0.4470174312591553,0.6573607921600342,0.6573607921600342,1.0,1.0,-1.827957272529602,0.7623773813247681,1.065579891204834,0.3405895829200744,0.0,0.0,0.6332469582557678,172.11573791503906,176.0,-115.94605255126952,-22018.638671875,882.3701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7622985839844,311.4679870605469,278.1499938964844,0.0,18000.0,313.7900085449219,36022.37890625,36000.0,0.0,0.0,0.4832432270050049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9942198395729064,0.9942339658737184,-1.4148938134894706e-05,0.0,0.0004904304514639,0.0,0.0,163.21240234375,0.0,0.0,0.0,0.6298642158508301,4.0,0.0,1.0
465600,293.3089294433594,297.1499938964844,293.1499938964844,0.1520345509052276,-3203.70068359375,304.15838623046875,0.6600685119628906,0.2210853546857834,0.2050638198852539,293.35693359375,297.1499938964844,293.1499938964844,0.0949247628450393,-2310.181396484375,304.1650695800781,0.5792120695114136,0.1485088765621185,0.1477944105863571,293.2242431640625,297.1499938964844,293.1499938964844,0.403187483549118,-5401.2734375,304.1410522460937,0.8536089658737183,0.4901612997055053,0.3461912870407104,293.24713134765625,297.1499938964844,293.1499938964844,0.5047618746757507,-8720.1796875,304.13934326171875,0.906017541885376,0.5863285660743713,0.5589884519577026,293.193359375,297.1499938964844,293.1499938964844,0.0181099474430084,-4136.58935546875,304.1513671875,0.37445729970932,0.052422072738409,0.264920711517334,291.2309875488281,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2902526855469,291.2258605957031,1.0,0.4470174312591553,0.6573607921600342,0.6573607921600342,1.0,1.0,-1.827957272529602,0.7623773813247681,1.065579891204834,0.3405895829200744,0.0,0.0,0.6332469582557678,172.11573791503906,176.0,-115.94605255126952,-22018.638671875,882.3701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7622985839844,311.4679870605469,278.1499938964844,0.0,18000.0,313.7900085449219,36022.37890625,36000.0,0.0,0.0,0.4832432270050049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9942198395729064,0.9942339658737184,-1.4148938134894706e-05,0.0,0.0004904304514639,0.0,0.0,163.21240234375,0.0,0.0,0.0,0.6298642158508301,4.0,0.0,1.0
465660,293.306640625,297.1499938964844,293.1499938964844,0.1502393633127212,-3174.650390625,304.1585693359375,0.6542429327964783,0.2175236195325851,0.201982170343399,293.35675048828125,297.1499938964844,293.1499938964844,0.0917305275797844,-2248.762939453125,304.1653747558594,0.5690191388130188,0.1433016806840896,0.1429991722106933,293.2245178222656,297.1499938964844,293.1499938964844,0.4044415652751922,-5414.75537109375,304.14190673828125,0.8496004939079285,0.4882228970527649,0.3449468612670898,293.2470397949219,297.1499938964844,293.1499938964844,0.5062353610992432,-8739.8017578125,304.1404113769531,0.9013516306877136,0.5838862657546997,0.5568335056304932,293.1920166015625,297.1499938964844,293.1499938964844,0.0178569070994853,-4112.56494140625,304.1513366699219,0.3694127798080444,0.0515941604971885,0.2618015110492706,291.15301513671875,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2893371582031,291.1476745605469,1.0,0.4474804103374481,0.6595219969749451,0.6595219969749451,1.0,1.0,-1.8106718063354488,0.755462110042572,1.0552096366882324,0.3374269902706146,0.0,0.0,0.6337209939956665,175.05140686035156,164.0,-111.18540954589844,-21669.06640625,876.5944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3572998046875,311.1478271484375,278.1499938964844,0.0,18000.0,313.7900085449219,35993.01953125,36000.0,0.0,0.0,0.4762174785137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9944320321083068,0.9944461584091188,-1.4144860870146658e-05,0.0,0.0004833002167288,0.0,0.0,163.22572326660156,0.0,0.0,0.0,0.6299365162849426,4.0,0.0,1.0
465720,293.306640625,297.1499938964844,293.1499938964844,0.1502393633127212,-3174.650390625,304.1585693359375,0.6542429327964783,0.2175236195325851,0.201982170343399,293.35675048828125,297.1499938964844,293.1499938964844,0.0917305275797844,-2248.762939453125,304.1653747558594,0.5690191388130188,0.1433016806840896,0.1429991722106933,293.2245178222656,297.1499938964844,293.1499938964844,0.4044415652751922,-5414.75537109375,304.14190673828125,0.8496004939079285,0.4882228970527649,0.3449468612670898,293.2470397949219,297.1499938964844,293.1499938964844,0.5062353610992432,-8739.8017578125,304.1404113769531,0.9013516306877136,0.5838862657546997,0.5568335056304932,293.1920166015625,297.1499938964844,293.1499938964844,0.0178569070994853,-4112.56494140625,304.1513366699219,0.3694127798080444,0.0515941604971885,0.2618015110492706,291.15301513671875,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2893371582031,291.1476745605469,1.0,0.4474804103374481,0.6595219969749451,0.6595219969749451,1.0,1.0,-1.8106718063354488,0.755462110042572,1.0552096366882324,0.3374269902706146,0.0,0.0,0.6337209939956665,175.05140686035156,164.0,-111.18540954589844,-21669.06640625,876.5944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3572998046875,311.1478271484375,278.1499938964844,0.0,18000.0,313.7900085449219,35993.01953125,36000.0,0.0,0.0,0.4762174785137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9944320321083068,0.9944461584091188,-1.4144860870146658e-05,0.0,0.0004833002167288,0.0,0.0,163.22572326660156,0.0,0.0,0.0,0.6299365162849426,4.0,0.0,1.0
465780,293.3040466308594,297.1499938964844,293.1499938964844,0.148178294301033,-3140.76025390625,304.1591796875,0.6523265838623047,0.2140807807445526,0.1987800896167755,293.3562927246094,297.1499938964844,293.1499938964844,0.0882796943187713,-2182.041748046875,304.166015625,0.5624836683273315,0.1381597071886062,0.1380299627780914,293.2245788574219,297.1499938964844,293.1499938964844,0.4051133990287781,-5421.74658203125,304.1435241699219,0.8504752516746521,0.4863213002681732,0.3435555696487427,293.24676513671875,297.1499938964844,293.1499938964844,0.5070305466651917,-8749.677734375,304.1423034667969,0.9022842049598694,0.5814841985702515,0.5544850826263428,293.1905517578125,297.1499938964844,293.1499938964844,0.0174744985997676,-4071.762451171875,304.1515197753906,0.3676559925079345,0.0508296452462673,0.2578539550304413,291.0845947265625,291.1499938964844,259.4583740234375,258.05450439453125,279.1723022460937,293.2881774902344,291.0805053710937,1.0,0.4431625604629516,0.6617850661277771,0.6617850661277771,1.0,1.0,-1.7916313409805298,0.7477600574493408,1.043871283531189,0.3338654339313507,0.0,0.0,0.6350691914558411,172.420166015625,152.0,-95.69235229492188,-21346.365234375,852.3560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9814453125,310.8656311035156,278.1499938964844,0.0,18000.0,313.7900085449219,35966.37109375,36000.0,0.0,0.0,0.4704704880714416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9975786209106444,0.9975928068161012,-1.4176896911521908e-05,0.0,0.0004774677217938,0.0,0.0,164.25906372070312,0.0,0.0,0.0,0.6311845779418945,4.0,0.0,1.0
465840,293.3040466308594,297.1499938964844,293.1499938964844,0.148178294301033,-3140.76025390625,304.1591796875,0.6523265838623047,0.2140807807445526,0.1987800896167755,293.3562927246094,297.1499938964844,293.1499938964844,0.0882796943187713,-2182.041748046875,304.166015625,0.5624836683273315,0.1381597071886062,0.1380299627780914,293.2245788574219,297.1499938964844,293.1499938964844,0.4051133990287781,-5421.74658203125,304.1435241699219,0.8504752516746521,0.4863213002681732,0.3435555696487427,293.24676513671875,297.1499938964844,293.1499938964844,0.5070305466651917,-8749.677734375,304.1423034667969,0.9022842049598694,0.5814841985702515,0.5544850826263428,293.1905517578125,297.1499938964844,293.1499938964844,0.0174744985997676,-4071.762451171875,304.1515197753906,0.3676559925079345,0.0508296452462673,0.2578539550304413,291.0845947265625,291.1499938964844,259.4583740234375,258.05450439453125,279.1723022460937,293.2881774902344,291.0805053710937,1.0,0.4431625604629516,0.6617850661277771,0.6617850661277771,1.0,1.0,-1.7916313409805298,0.7477600574493408,1.043871283531189,0.3338654339313507,0.0,0.0,0.6350691914558411,172.420166015625,152.0,-95.69235229492188,-21346.365234375,852.3560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9814453125,310.8656311035156,278.1499938964844,0.0,18000.0,313.7900085449219,35966.37109375,36000.0,0.0,0.0,0.4704704880714416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9975786209106444,0.9975928068161012,-1.4176896911521908e-05,0.0,0.0004774677217938,0.0,0.0,164.25906372070312,0.0,0.0,0.0,0.6311845779418945,4.0,0.0,1.0
465900,293.30255126953125,297.1499938964844,293.1499938964844,0.1470494866371154,-3121.97900390625,304.1595458984375,0.6524678468704224,0.2124231904745102,0.1971774399280548,293.3558349609375,297.1499938964844,293.1499938964844,0.0864677056670188,-2146.903076171875,304.1663818359375,0.5602601170539856,0.13563172519207,0.1355228126049041,293.2244873046875,297.1499938964844,293.1499938964844,0.4051567018032074,-5422.005859375,304.1446228027344,0.8523009419441223,0.4853957295417785,0.3428325355052948,293.2465209960937,297.1499938964844,293.1499938964844,0.5070703029632568,-8749.5302734375,304.1436462402344,0.904333770275116,0.5803069472312927,0.5532727241516113,293.1896667480469,297.1499938964844,293.1499938964844,0.0172563139349222,-4047.244140625,304.1516418457031,0.3677938282489776,0.0504889898002147,0.2557692527770996,291.0572509765625,291.1499938964844,259.4654846191406,258.06280517578125,279.1726379394531,293.2874450683594,291.0537109375,1.0,0.4399307668209076,0.6629414558410645,0.6629414558410645,1.0,1.0,-1.781869649887085,0.7438026070594788,1.038067102432251,0.3320191502571106,0.0,0.0,0.6359648704528809,169.58140563964844,152.0,-85.04634094238281,-21197.302734375,835.5631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8081359863281,310.74005126953125,278.1499938964844,0.0,18000.0,313.3099975585937,35956.39453125,36000.0,0.0,0.0,0.4631993472576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9999468326568604,0.9999610185623168,-1.4203366845322307e-05,0.0,0.0004700884746853,0.0,0.0,165.06076049804688,0.0,0.0,0.0,0.6321325898170471,4.0,0.0,1.0
465960,293.3009338378906,297.1499938964844,293.1499938964844,0.1459038853645324,-3102.863525390625,304.1598815917969,0.6531411409378052,0.2108047753572464,0.1955857425928115,293.35528564453125,297.1499938964844,293.1499938964844,0.084632396697998,-2111.340576171875,304.166748046875,0.5585276484489441,0.1331328302621841,0.1330165266990661,293.22430419921875,297.1499938964844,293.1499938964844,0.4051137864589691,-5421.36962890625,304.1456604003906,0.854809045791626,0.4844850897789001,0.3421007394790649,293.2462158203125,297.1499938964844,293.1499938964844,0.5070019960403442,-8747.958984375,304.1449279785156,0.9072264432907104,0.5791444182395935,0.552047848701477,293.1886901855469,297.1499938964844,293.1499938964844,0.0170358158648014,-4022.052734375,304.1517333984375,0.3684547841548919,0.0501754097640514,0.2536831200122833,291.0319519042969,291.1499938964844,259.4725952148437,258.0711669921875,279.17291259765625,293.28662109375,291.02813720703125,1.0,0.436181902885437,0.66410893201828,0.66410893201828,1.0,1.0,-1.7720948457717896,0.7398383021354675,1.0322564840316772,0.3301659524440765,0.0,0.0,0.6370041370391846,166.077392578125,140.0,-79.57803344726562,-21033.775390625,816.9051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6065673828125,310.5914001464844,278.1499938964844,0.0,18000.0,313.3099975585937,35947.55078125,36000.0,0.0,0.0,0.4604197144508362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002738118171692,1.002752423286438,-1.423531284672208e-05,0.0,0.0004672674986068,0.0,0.0,166.01551818847656,0.0,0.0,0.0,0.6332558393478394,4.0,0.0,1.0
466020,293.2975158691406,297.1499938964844,293.1499938964844,0.1436303406953811,-3064.858642578125,304.1603698730469,0.6559430956840515,0.2076746523380279,0.1924431025981903,293.3538818359375,297.1499938964844,293.1499938964844,0.080934852361679,-2039.9505615234373,304.1673278808594,0.5563617944717407,0.1282168477773666,0.1280213147401809,293.22381591796875,297.1499938964844,293.1499938964844,0.4049498438835144,-5419.4111328125,304.1473999023437,0.8617307543754578,0.482706755399704,0.3406215310096741,293.24542236328125,297.1499938964844,293.1499938964844,0.5067654848098755,-8743.740234375,304.1470031738281,0.9155147075653076,0.5768652558326721,0.5495786666870117,293.18670654296875,297.1499938964844,293.1499938964844,0.0167162977159023,-3987.083740234375,304.1461486816406,0.3721846342086792,0.050000000745058,0.250648945569992,290.98126220703125,291.1499938964844,259.48699951171875,258.08795166015625,279.1728515625,293.28472900390625,290.9779052734375,1.0,0.4275582432746887,0.6664040088653564,0.6664040088653564,1.0,1.0,-1.753937602043152,0.7325181365013123,1.0214194059371948,0.3267461061477661,0.0,0.0,0.6396036148071289,157.5144805908203,128.0,-71.30931854248047,-20742.91796875,776.5781860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2304992675781,310.3196716308594,278.1499938964844,0.0,18000.0,313.3099975585937,35927.8046875,36000.0,0.0,0.0,0.4557652473449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009869933128357,1.009884238243103,-1.4318009561975488e-05,0.0,0.0004625437723007,0.0,0.0,168.47987365722656,0.0,0.0,0.0,0.6361348628997803,4.0,0.0,1.0
466080,293.2975158691406,297.1499938964844,293.1499938964844,0.1436303406953811,-3064.858642578125,304.1603698730469,0.6559430956840515,0.2076746523380279,0.1924431025981903,293.3538818359375,297.1499938964844,293.1499938964844,0.080934852361679,-2039.9505615234373,304.1673278808594,0.5563617944717407,0.1282168477773666,0.1280213147401809,293.22381591796875,297.1499938964844,293.1499938964844,0.4049498438835144,-5419.4111328125,304.1473999023437,0.8617307543754578,0.482706755399704,0.3406215310096741,293.24542236328125,297.1499938964844,293.1499938964844,0.5067654848098755,-8743.740234375,304.1470031738281,0.9155147075653076,0.5768652558326721,0.5495786666870117,293.18670654296875,297.1499938964844,293.1499938964844,0.0167162977159023,-3987.083740234375,304.1461486816406,0.3721846342086792,0.050000000745058,0.250648945569992,290.98126220703125,291.1499938964844,259.48699951171875,258.08795166015625,279.1728515625,293.28472900390625,290.9779052734375,1.0,0.4275582432746887,0.6664040088653564,0.6664040088653564,1.0,1.0,-1.753937602043152,0.7325181365013123,1.0214194059371948,0.3267461061477661,0.0,0.0,0.6396036148071289,157.5144805908203,128.0,-71.30931854248047,-20742.91796875,776.5781860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2304992675781,310.3196716308594,278.1499938964844,0.0,18000.0,313.3099975585937,35927.8046875,36000.0,0.0,0.0,0.4557652473449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009869933128357,1.009884238243103,-1.4318009561975488e-05,0.0,0.0004625437723007,0.0,0.0,168.47987365722656,0.0,0.0,0.0,0.6361348628997803,4.0,0.0,1.0
466140,293.2939453125,297.1499938964844,293.1499938964844,0.1412879079580307,-3025.401123046875,304.16082763671875,0.6603564023971558,0.2046632021665573,0.1893628984689712,293.3522033691406,297.1499938964844,293.1499938964844,0.077150359749794,-1967.24462890625,304.1678466796875,0.5555179119110107,0.123395062983036,0.1230662241578102,293.2231140136719,297.1499938964844,293.1499938964844,0.4044229388236999,-5413.56005859375,304.1491394042969,0.8708180785179138,0.4809792041778564,0.3391396403312683,293.2444763183594,297.1499938964844,293.1499938964844,0.5060724020004272,-8733.2890625,304.149169921875,0.9266699552536012,0.5746376514434814,0.547107458114624,293.1851806640625,297.1499938964844,293.1499938964844,0.0165357775986194,-3968.68505859375,304.1372375488281,0.3785433173179626,0.050000000745058,0.2488743364810943,290.9393920898437,291.1499938964844,259.501708984375,258.10498046875,279.1725158691406,293.2827453613281,290.9367980957031,1.0,0.41792693734169,0.6686363816261292,0.6686363816261292,1.0,1.0,-1.737412691116333,0.7258899211883545,1.0115227699279783,0.3236879110336303,0.0,0.0,0.6427051424980164,147.67333984375,116.0,-59.27400970458984,-20496.150390625,734.4511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89532470703125,310.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,35911.31640625,35280.0,0.0,0.0,0.450524240732193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0187495946884155,1.0187640190124512,-1.442366647097515e-05,0.0,0.000457224814454,0.0,0.0,171.6036376953125,0.0,0.0,0.0,0.629732608795166,4.0,0.0,1.0
466200,293.2939453125,297.1499938964844,293.1499938964844,0.1412879079580307,-3025.401123046875,304.16082763671875,0.6603564023971558,0.2046632021665573,0.1893628984689712,293.3522033691406,297.1499938964844,293.1499938964844,0.077150359749794,-1967.24462890625,304.1678466796875,0.5555179119110107,0.123395062983036,0.1230662241578102,293.2231140136719,297.1499938964844,293.1499938964844,0.4044229388236999,-5413.56005859375,304.1491394042969,0.8708180785179138,0.4809792041778564,0.3391396403312683,293.2444763183594,297.1499938964844,293.1499938964844,0.5060724020004272,-8733.2890625,304.149169921875,0.9266699552536012,0.5746376514434814,0.547107458114624,293.1851806640625,297.1499938964844,293.1499938964844,0.0165357775986194,-3968.68505859375,304.1372375488281,0.3785433173179626,0.050000000745058,0.2488743364810943,290.9393920898437,291.1499938964844,259.501708984375,258.10498046875,279.1725158691406,293.2827453613281,290.9367980957031,1.0,0.41792693734169,0.6686363816261292,0.6686363816261292,1.0,1.0,-1.737412691116333,0.7258899211883545,1.0115227699279783,0.3236879110336303,0.0,0.0,0.6427051424980164,147.67333984375,116.0,-59.27400970458984,-20496.150390625,734.4511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89532470703125,310.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,35911.31640625,35280.0,0.0,0.0,0.450524240732193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0187495946884155,1.0187640190124512,-1.442366647097515e-05,0.0,0.000457224814454,0.0,0.0,171.6036376953125,0.0,0.0,0.0,0.629732608795166,4.0,0.0,1.0
466260,293.2903137207031,297.1499938964844,293.1499938964844,0.1390792578458786,-2988.276123046875,304.1609191894531,0.6661370992660522,0.2017498165369033,0.1863504648208618,293.3503112792969,297.1499938964844,293.1499938964844,0.0733948275446891,-1895.897216796875,304.1681823730469,0.5556601285934448,0.1186528503894805,0.1181643456220626,293.2222595214844,297.1499938964844,293.1499938964844,0.4041142165660858,-5410.39501953125,304.14996337890625,0.8817780613899231,0.4792995154857635,0.3376729786396026,293.2434387207031,297.1499938964844,293.1499938964844,0.5056332349777222,-8726.9697265625,304.15020751953125,0.9399665594100952,0.5724585652351379,0.5446567535400391,293.1840209960937,297.1499938964844,293.1499938964844,0.0163515042513608,-3950.2216796875,304.1278686523437,0.3859815597534179,0.050000000745058,0.246979758143425,290.8905029296875,291.1499938964844,259.5168151855469,258.122314453125,279.1725158691406,293.2807006835937,290.8881530761719,1.0,0.4075640439987182,0.6708833575248718,0.6708833575248718,1.0,1.0,-1.720931887626648,0.7192668318748474,1.001665115356445,0.3206179738044739,0.0,0.0,0.6465106010437012,137.20489501953125,104.0,-60.354225158691406,-20219.8125,691.2360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5916748046875,309.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,35211.55859375,35280.0,0.0,0.0,0.4472005069255829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0198043584823608,1.019818663597107,-1.4278473827289416e-05,0.0,0.0004538516514003,0.0,0.0,170.518798828125,0.0,0.0,0.0,0.6379840970039368,4.0,0.0,1.0
466320,293.2903137207031,297.1499938964844,293.1499938964844,0.1390792578458786,-2988.276123046875,304.1609191894531,0.6661370992660522,0.2017498165369033,0.1863504648208618,293.3503112792969,297.1499938964844,293.1499938964844,0.0733948275446891,-1895.897216796875,304.1681823730469,0.5556601285934448,0.1186528503894805,0.1181643456220626,293.2222595214844,297.1499938964844,293.1499938964844,0.4041142165660858,-5410.39501953125,304.14996337890625,0.8817780613899231,0.4792995154857635,0.3376729786396026,293.2434387207031,297.1499938964844,293.1499938964844,0.5056332349777222,-8726.9697265625,304.15020751953125,0.9399665594100952,0.5724585652351379,0.5446567535400391,293.1840209960937,297.1499938964844,293.1499938964844,0.0163515042513608,-3950.2216796875,304.1278686523437,0.3859815597534179,0.050000000745058,0.246979758143425,290.8905029296875,291.1499938964844,259.5168151855469,258.122314453125,279.1725158691406,293.2807006835937,290.8881530761719,1.0,0.4075640439987182,0.6708833575248718,0.6708833575248718,1.0,1.0,-1.720931887626648,0.7192668318748474,1.001665115356445,0.3206179738044739,0.0,0.0,0.6465106010437012,137.20489501953125,104.0,-60.354225158691406,-20219.8125,691.2360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5916748046875,309.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,35211.55859375,35280.0,0.0,0.0,0.4472005069255829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0198043584823608,1.019818663597107,-1.4278473827289416e-05,0.0,0.0004538516514003,0.0,0.0,170.518798828125,0.0,0.0,0.0,0.6379840970039368,4.0,0.0,1.0
466380,293.2867126464844,297.1499938964844,293.1499938964844,0.1366107910871505,-2946.033203125,304.161376953125,0.6733534336090088,0.1989270597696304,0.1834067404270172,293.34832763671875,297.1499938964844,293.1499938964844,0.0694398283958435,-1821.20556640625,304.168701171875,0.556766152381897,0.1139835566282272,0.1133175194263458,293.2214050292969,297.1499938964844,293.1499938964844,0.4028770327568054,-5396.81494140625,304.1520690917969,0.8946607112884521,0.4776418805122375,0.3362170457839966,293.2424011230469,297.1499938964844,293.1499938964844,0.5040374994277954,-8703.9990234375,304.1528015136719,0.9548428058624268,0.5703008770942688,0.5422207117080688,293.1830444335937,297.1499938964844,293.1499938964844,0.0161143131554126,-3922.56103515625,304.1185607910156,0.3941608667373657,0.050000000745058,0.2450170069932937,290.86798095703125,291.1499938964844,259.53253173828125,258.1400451660156,279.1726989746094,293.2786560058594,290.866943359375,1.0,0.3966357111930847,0.6731618642807007,0.6731618642807007,1.0,1.0,-1.7045483589172363,0.7126803398132324,0.991868019104004,0.3175562918186188,0.0,0.0,0.6504409909248352,126.378173828125,92.0,-35.70822525024414,-20025.869140625,647.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3265686035156,309.6831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,35169.41015625,35280.0,0.0,0.0,0.4446313679218292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031113624572754,1.0311280488967896,-1.4409789400815498e-05,0.0,0.0004512443265412,0.0,0.0,174.50596618652344,0.0,0.0,0.0,0.6425395011901855,4.0,0.0,1.0
466440,293.2867126464844,297.1499938964844,293.1499938964844,0.1366107910871505,-2946.033203125,304.161376953125,0.6733534336090088,0.1989270597696304,0.1834067404270172,293.34832763671875,297.1499938964844,293.1499938964844,0.0694398283958435,-1821.20556640625,304.168701171875,0.556766152381897,0.1139835566282272,0.1133175194263458,293.2214050292969,297.1499938964844,293.1499938964844,0.4028770327568054,-5396.81494140625,304.1520690917969,0.8946607112884521,0.4776418805122375,0.3362170457839966,293.2424011230469,297.1499938964844,293.1499938964844,0.5040374994277954,-8703.9990234375,304.1528015136719,0.9548428058624268,0.5703008770942688,0.5422207117080688,293.1830444335937,297.1499938964844,293.1499938964844,0.0161143131554126,-3922.56103515625,304.1185607910156,0.3941608667373657,0.050000000745058,0.2450170069932937,290.86798095703125,291.1499938964844,259.53253173828125,258.1400451660156,279.1726989746094,293.2786560058594,290.866943359375,1.0,0.3966357111930847,0.6731618642807007,0.6731618642807007,1.0,1.0,-1.7045483589172363,0.7126803398132324,0.991868019104004,0.3175562918186188,0.0,0.0,0.6504409909248352,126.378173828125,92.0,-35.70822525024414,-20025.869140625,647.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3265686035156,309.6831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,35169.41015625,35280.0,0.0,0.0,0.4446313679218292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031113624572754,1.0311280488967896,-1.4409789400815498e-05,0.0,0.0004512443265412,0.0,0.0,174.50596618652344,0.0,0.0,0.0,0.6425395011901855,4.0,0.0,1.0
466500,293.284912109375,297.1499938964844,293.1499938964844,0.1353307515382766,-2923.95849609375,304.1616516113281,0.6775513887405396,0.197549894452095,0.181962177157402,293.3472595214844,297.1499938964844,293.1499938964844,0.0674173757433891,-1783.3214111328125,304.1689758300781,0.5577086806297302,0.1116777434945106,0.110917329788208,293.22100830078125,297.1499938964844,293.1499938964844,0.4020344913005829,-5387.58349609375,304.1531982421875,0.9018591046333312,0.476816862821579,0.3354894816875458,293.2419128417969,297.1499938964844,293.1499938964844,0.5029571652412415,-8688.587890625,304.1542663574219,0.9626770615577698,0.5692257285118103,0.5410028696060181,293.1825866699219,297.1499938964844,293.1499938964844,0.0159849505871534,-3906.691162109375,304.11395263671875,0.3981969952583313,0.050000000745058,0.2440200895071029,290.86285400390625,291.1499938964844,259.5406188964844,258.14910888671875,279.1728515625,293.2776184082031,290.8623352050781,1.0,0.3909898400306701,0.6743171215057373,0.6743171215057373,1.0,1.0,-1.696399450302124,0.7094054818153381,0.9869939088821412,0.3160314857959747,0.0,0.0,0.6524086594581604,120.88419342041016,92.0,-24.25561714172364,-19937.861328125,626.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2080993652344,309.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,35164.27734375,34200.0,0.0,0.0,0.4435865879058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037059307098389,1.037073850631714,-1.44833011290757e-05,0.0,0.0004501839866861,0.0,0.0,176.66651916503906,0.0,0.0,0.0,0.6299762725830078,4.0,0.0,1.0
466560,293.2831115722656,297.1499938964844,293.1499938964844,0.1342205703258514,-2905.064453125,304.1615295410156,0.6821804642677307,0.196196362376213,0.1805366426706314,293.34619140625,297.1499938964844,293.1499938964844,0.0654763653874397,-1747.4437255859375,304.1690673828125,0.5589390397071838,0.1093925908207893,0.1085343062877655,293.2205810546875,297.1499938964844,293.1499938964844,0.4016309976577759,-5383.4580078125,304.1533508300781,0.9098753333091736,0.4759988188743591,0.3347634375095367,293.2414245605469,297.1499938964844,293.1499938964844,0.5024128556251526,-8681.25390625,304.1544494628906,0.9706664681434632,0.5681588649749756,0.5397874712944031,293.18212890625,297.1499938964844,293.1499938964844,0.0158778745681047,-3894.698486328125,304.1093139648437,0.4023067355155945,0.050000000745058,0.2430166453123092,290.8453063964844,291.1499938964844,259.5489196777344,258.1583251953125,279.1730651855469,293.2765808105469,290.8428039550781,1.0,0.3852346837520599,0.6754840016365051,0.6754840016365051,1.0,1.0,-1.68829083442688,0.706148624420166,0.9821421504020692,0.3145136535167694,0.0,0.0,0.6546009182929993,115.35716247558594,80.0,-38.57876968383789,-19786.09765625,604.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1102905273437,309.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,34241.58984375,34200.0,0.0,0.0,0.44254931807518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.029537558555603,1.0295517444610596,-1.4180241123540329e-05,0.0,0.0004491313011385,0.0,0.0,171.9755401611328,0.0,0.0,0.0,0.6388605833053589,4.0,0.0,1.0
466620,293.2794494628906,297.1499938964844,293.1499938964844,0.1316876858472824,-2861.091796875,304.16192626953125,0.6928998827934265,0.1935610920190811,0.1777479201555252,293.3438720703125,297.1499938964844,293.1499938964844,0.0613854005932807,-1672.21728515625,304.1695251464844,0.5624181032180786,0.1048916354775428,0.1038286089897155,293.2197570800781,297.1499938964844,293.1499938964844,0.3997271955013275,-5362.70458984375,304.1554260253906,0.9292998909950256,0.4743787944316864,0.3333246111869812,293.24041748046875,297.1499938964844,293.1499938964844,0.4999701380729675,-8646.7216796875,304.1571044921875,0.98679381608963,0.5660455226898193,0.5373794436454773,293.1812438964844,297.1499938964844,293.1499938964844,0.0156114501878619,-3860.848388671875,304.1004333496094,0.4113272428512573,0.050000000745058,0.240995779633522,290.8399963378906,291.1499938964844,259.5661315917969,258.1771850585937,279.1734924316406,293.27447509765625,290.8406677246094,1.0,0.373409628868103,0.6778543591499329,0.6778543591499329,1.0,1.0,-1.6722476482391355,0.6997133493423462,0.9725342988967896,0.3115127980709076,0.0,0.0,0.6588119268417358,104.23509979248048,68.0,-8.088104248046875,-19644.25,562.1187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9422912597656,309.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,34097.59765625,34200.0,0.0,0.0,0.4407340884208679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040436863899231,1.040451169013977,-1.4284681128629018e-05,0.0,0.0004472890577744,0.0,0.0,175.6339111328125,0.0,0.0,0.0,0.6430690288543701,4.0,0.0,1.0
466680,293.2794494628906,297.1499938964844,293.1499938964844,0.1316876858472824,-2861.091796875,304.16192626953125,0.6928998827934265,0.1935610920190811,0.1777479201555252,293.3438720703125,297.1499938964844,293.1499938964844,0.0613854005932807,-1672.21728515625,304.1695251464844,0.5624181032180786,0.1048916354775428,0.1038286089897155,293.2197570800781,297.1499938964844,293.1499938964844,0.3997271955013275,-5362.70458984375,304.1554260253906,0.9292998909950256,0.4743787944316864,0.3333246111869812,293.24041748046875,297.1499938964844,293.1499938964844,0.4999701380729675,-8646.7216796875,304.1571044921875,0.98679381608963,0.5660455226898193,0.5373794436454773,293.1812438964844,297.1499938964844,293.1499938964844,0.0156114501878619,-3860.848388671875,304.1004333496094,0.4113272428512573,0.050000000745058,0.240995779633522,290.8399963378906,291.1499938964844,259.5661315917969,258.1771850585937,279.1734924316406,293.27447509765625,290.8406677246094,1.0,0.373409628868103,0.6778543591499329,0.6778543591499329,1.0,1.0,-1.6722476482391355,0.6997133493423462,0.9725342988967896,0.3115127980709076,0.0,0.0,0.6588119268417358,104.23509979248048,68.0,-8.088104248046875,-19644.25,562.1187133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9422912597656,309.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,34097.59765625,34200.0,0.0,0.0,0.4407340884208679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040436863899231,1.040451169013977,-1.4284681128629018e-05,0.0,0.0004472890577744,0.0,0.0,175.6339111328125,0.0,0.0,0.0,0.6430690288543701,4.0,0.0,1.0
466740,293.2757568359375,297.1499938964844,293.1499938964844,0.129011332988739,-2814.068603515625,304.16241455078125,0.705021858215332,0.1910320222377777,0.1750643253326416,293.3412475585937,297.1499938964844,293.1499938964844,0.0571926198899745,-1596.142333984375,304.1700134277344,0.5668148994445801,0.100508339703083,0.0992399305105209,293.2189636230469,297.1499938964844,293.1499938964844,0.3970513045787811,-5333.44580078125,304.1580810546875,0.9507421255111694,0.4727689325809479,0.3319028615951538,293.23858642578125,297.1499938964844,293.1499938964844,0.4925606250762939,-8539.568359375,304.16802978515625,0.9990000128746032,0.5641195178031921,0.5309967994689941,293.1803283691406,297.1499938964844,293.1499938964844,0.0153272058814764,-3822.2216796875,304.0921325683594,0.421944260597229,0.050000000745058,0.2390651702880859,290.8578186035156,291.1499938964844,259.5843505859375,258.19677734375,279.17626953125,293.2721862792969,290.8600769042969,1.0,0.3610423505306244,0.6805368661880493,0.6805368661880493,1.0,1.0,-1.6518388986587524,0.6913235783576965,0.9605152606964112,0.3076490759849548,0.0,0.0,0.6626067757606506,93.51422882080078,71.0,21.729568481445312,-19488.69140625,518.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8023376464844,309.3733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,34085.79296875,33120.0,0.0,0.0,0.439257949590683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052108645439148,1.0521230697631836,-1.4430323972192127e-05,0.0,0.0004457909963093,0.0,0.0,179.92666625976562,0.0,0.0,0.0,0.6328834891319275,4.0,0.0,1.0
466800,293.2757568359375,297.1499938964844,293.1499938964844,0.129011332988739,-2814.068603515625,304.16241455078125,0.705021858215332,0.1910320222377777,0.1750643253326416,293.3412475585937,297.1499938964844,293.1499938964844,0.0571926198899745,-1596.142333984375,304.1700134277344,0.5668148994445801,0.100508339703083,0.0992399305105209,293.2189636230469,297.1499938964844,293.1499938964844,0.3970513045787811,-5333.44580078125,304.1580810546875,0.9507421255111694,0.4727689325809479,0.3319028615951538,293.23858642578125,297.1499938964844,293.1499938964844,0.4925606250762939,-8539.568359375,304.16802978515625,0.9990000128746032,0.5641195178031921,0.5309967994689941,293.1803283691406,297.1499938964844,293.1499938964844,0.0153272058814764,-3822.2216796875,304.0921325683594,0.421944260597229,0.050000000745058,0.2390651702880859,290.8578186035156,291.1499938964844,259.5843505859375,258.19677734375,279.17626953125,293.2721862792969,290.8600769042969,1.0,0.3610423505306244,0.6805368661880493,0.6805368661880493,1.0,1.0,-1.6518388986587524,0.6913235783576965,0.9605152606964112,0.3076490759849548,0.0,0.0,0.6626067757606506,93.51422882080078,71.0,21.729568481445312,-19488.69140625,518.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8023376464844,309.3733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,34085.79296875,33120.0,0.0,0.0,0.439257949590683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052108645439148,1.0521230697631836,-1.4430323972192127e-05,0.0,0.0004457909963093,0.0,0.0,179.92666625976562,0.0,0.0,0.0,0.6328834891319275,4.0,0.0,1.0
466860,293.2723083496094,297.1499938964844,293.1499938964844,0.1264177709817886,-2768.064453125,304.1626281738281,0.709672212600708,0.1885453313589096,0.1726638525724411,293.3384704589844,297.1499938964844,293.1499938964844,0.0531435087323188,-1523.70654296875,304.17010498046875,0.5642160773277283,0.0962257459759712,0.094990886747837,293.2184753417969,297.1499938964844,293.1499938964844,0.3939838707447052,-5299.93701171875,304.1605529785156,0.9605844616889954,0.4711265861988067,0.3306450247764587,293.2188415527344,297.1499938964844,293.1499938964844,0.4730519354343414,-8259.6728515625,304.19384765625,0.9990000128746032,0.5658431649208069,0.5139963030815125,293.17938232421875,297.1499938964844,293.1499938964844,0.0151430796831846,-3795.36767578125,304.0841369628906,0.4278908967971802,0.050000000745058,0.2381764054298401,290.8926086425781,291.1499938964844,259.6036682128906,258.2171630859375,279.18035888671875,293.2662658691406,290.89697265625,1.0,0.3528120815753937,0.6838324666023254,0.6838324666023254,1.0,1.0,-1.6208622455596924,0.6784042119979858,0.9424580335617064,0.3011175692081451,0.0,0.0,0.6658533811569214,88.13854217529297,74.0,51.1087532043457,-19214.64453125,484.8425903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7421875,309.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,33084.9609375,33120.0,0.0,0.0,0.4373923242092132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046867847442627,1.0468820333480835,-1.41371874633478e-05,0.0,0.0004438976175151,0.0,0.0,175.8303985595703,0.0,0.0,0.0,0.6424944996833801,4.0,0.0,1.0
466920,293.2723083496094,297.1499938964844,293.1499938964844,0.1264177709817886,-2768.064453125,304.1626281738281,0.709672212600708,0.1885453313589096,0.1726638525724411,293.3384704589844,297.1499938964844,293.1499938964844,0.0531435087323188,-1523.70654296875,304.17010498046875,0.5642160773277283,0.0962257459759712,0.094990886747837,293.2184753417969,297.1499938964844,293.1499938964844,0.3939838707447052,-5299.93701171875,304.1605529785156,0.9605844616889954,0.4711265861988067,0.3306450247764587,293.2188415527344,297.1499938964844,293.1499938964844,0.4730519354343414,-8259.6728515625,304.19384765625,0.9990000128746032,0.5658431649208069,0.5139963030815125,293.17938232421875,297.1499938964844,293.1499938964844,0.0151430796831846,-3795.36767578125,304.0841369628906,0.4278908967971802,0.050000000745058,0.2381764054298401,290.8926086425781,291.1499938964844,259.6036682128906,258.2171630859375,279.18035888671875,293.2662658691406,290.89697265625,1.0,0.3528120815753937,0.6838324666023254,0.6838324666023254,1.0,1.0,-1.6208622455596924,0.6784042119979858,0.9424580335617064,0.3011175692081451,0.0,0.0,0.6658533811569214,88.13854217529297,74.0,51.1087532043457,-19214.64453125,484.8425903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7421875,309.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,33084.9609375,33120.0,0.0,0.0,0.4373923242092132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046867847442627,1.0468820333480835,-1.41371874633478e-05,0.0,0.0004438976175151,0.0,0.0,175.8303985595703,0.0,0.0,0.0,0.6424944996833801,4.0,0.0,1.0
466980,293.2694091796875,297.1499938964844,293.1499938964844,0.123600885272026,-2717.451416015625,304.1630859375,0.7110245227813721,0.1860356032848358,0.1703132092952728,293.3357238769531,297.1499938964844,293.1499938964844,0.0490203611552715,-1450.7198486328125,304.1702575683594,0.5584090948104858,0.0920067876577377,0.090873010456562,293.2185363769531,297.1499938964844,293.1499938964844,0.3899426758289337,-5255.6044921875,304.16375732421875,0.9656625390052797,0.4693799316883087,0.3293720483779907,293.19244384765625,297.1499938964844,293.1499938964844,0.4593840539455414,-8068.0419921875,304.2016296386719,0.9990000128746032,0.5694537162780762,0.5041847229003906,293.17889404296875,297.1499938964844,293.1499938964844,0.0149627532809972,-3766.69384765625,304.0754089355469,0.431607574224472,0.050000000745058,0.2376773804426193,290.9557189941406,291.1499938964844,259.6242370605469,258.2384338378906,279.18048095703125,293.2608642578125,290.9605407714844,1.0,0.3475050032138824,0.6869032979011536,0.6869032979011536,1.0,1.0,-1.59918475151062,0.669594407081604,0.929590344429016,0.2968153953552246,0.0,0.0,0.6680262088775635,85.04234313964844,77.0,78.55612182617188,-19086.787109375,463.5873107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7179260253906,309.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,33057.23828125,33120.0,0.0,0.0,0.4353206157684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05371356010437,1.0537277460098269,-1.42182398121804e-05,0.0,0.0004417950694914,0.0,0.0,178.30479431152344,0.0,0.0,0.0,0.6452624797821045,4.0,0.0,1.0
467040,293.2694091796875,297.1499938964844,293.1499938964844,0.123600885272026,-2717.451416015625,304.1630859375,0.7110245227813721,0.1860356032848358,0.1703132092952728,293.3357238769531,297.1499938964844,293.1499938964844,0.0490203611552715,-1450.7198486328125,304.1702575683594,0.5584090948104858,0.0920067876577377,0.090873010456562,293.2185363769531,297.1499938964844,293.1499938964844,0.3899426758289337,-5255.6044921875,304.16375732421875,0.9656625390052797,0.4693799316883087,0.3293720483779907,293.19244384765625,297.1499938964844,293.1499938964844,0.4593840539455414,-8068.0419921875,304.2016296386719,0.9990000128746032,0.5694537162780762,0.5041847229003906,293.17889404296875,297.1499938964844,293.1499938964844,0.0149627532809972,-3766.69384765625,304.0754089355469,0.431607574224472,0.050000000745058,0.2376773804426193,290.9557189941406,291.1499938964844,259.6242370605469,258.2384338378906,279.18048095703125,293.2608642578125,290.9605407714844,1.0,0.3475050032138824,0.6869032979011536,0.6869032979011536,1.0,1.0,-1.59918475151062,0.669594407081604,0.929590344429016,0.2968153953552246,0.0,0.0,0.6680262088775635,85.04234313964844,77.0,78.55612182617188,-19086.787109375,463.5873107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7179260253906,309.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,33057.23828125,33120.0,0.0,0.0,0.4353206157684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05371356010437,1.0537277460098269,-1.42182398121804e-05,0.0,0.0004417950694914,0.0,0.0,178.30479431152344,0.0,0.0,0.0,0.6452624797821045,4.0,0.0,1.0
467100,293.2680358886719,297.1499938964844,293.1499938964844,0.1222327277064323,-2692.801513671875,304.1632080078125,0.7107816934585571,0.1847914159297943,0.1691643148660659,293.3343505859375,297.1499938964844,293.1499938964844,0.0470012538135051,-1415.349609375,304.1702575683594,0.5545839667320251,0.0899249836802482,0.0888661369681358,293.2186584472656,297.1499938964844,293.1499938964844,0.3879240751266479,-5233.58154296875,304.1649169921875,0.9669000506401062,0.4684886634349823,0.3287350833415985,293.1807556152344,297.1499938964844,293.1499938964844,0.4545930325984955,-8002.42138671875,304.2008972167969,0.9990000128746032,0.5712110996246338,0.5012871026992798,293.1787414550781,297.1499938964844,293.1499938964844,0.0148857105523347,-3754.15234375,304.07080078125,0.4327482879161834,0.050000000745058,0.2375319153070449,290.9868469238281,291.1499938964844,259.635009765625,258.2494506835937,279.17999267578125,293.2591552734375,290.991455078125,1.0,0.3457191884517669,0.6883673667907715,0.6883673667907715,1.0,1.0,-1.5909761190414429,0.6663511991500854,0.9246248602867126,0.2952809333801269,0.0,0.0,0.6687984466552734,84.10409545898438,77.0,81.94060516357422,-19039.17578125,456.2994995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.709716796875,309.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,33064.16015625,32040.0,0.0,0.0,0.4342752397060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0564494132995603,1.0564637184143066,-1.4254863344831392e-05,0.0,0.0004407341475598,0.0,0.0,179.3400421142578,0.0,0.0,0.0,0.6314060091972351,4.0,0.0,1.0
467160,293.2667236328125,297.1499938964844,293.1499938964844,0.1210754811763763,-2672.185302734375,304.16290283203125,0.7100366950035095,0.1835592687129974,0.1680353432893753,293.3330078125,297.1499938964844,293.1499938964844,0.0450967550277709,-1382.396728515625,304.1700134277344,0.5502340793609619,0.0878539606928825,0.086882434785366,293.21875,297.1499938964844,293.1499938964844,0.3864944875240326,-5218.4033203125,304.1647644042969,0.9674468636512756,0.4675962328910827,0.3281022310256958,293.1710205078125,297.1499938964844,293.1499938964844,0.4516055881977081,-7963.3896484375,304.197021484375,0.9990000128746032,0.5727341175079346,0.4994717538356781,293.1786804199219,297.1499938964844,293.1499938964844,0.0148417996242642,-3747.64111328125,304.06591796875,0.4334732592105865,0.050000000745058,0.237441286444664,291.0010681152344,291.1499938964844,259.64617919921875,258.2607116699219,279.1792907714844,293.2579650878906,291.0025329589844,1.0,0.3444011807441711,0.6897816061973572,0.6897816061973572,1.0,1.0,-1.5841896533966064,0.6637316346168518,0.92045795917511,0.2940760254859924,0.0,0.0,0.669630765914917,83.48736572265625,80.0,55.91039657592773,-18932.326171875,450.7503356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7123718261719,309.3788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,32163.701171875,32040.0,0.0,0.0,0.4331279397010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04423987865448,1.0442538261413574,-1.3895474694436416e-05,0.0,0.0004395697906147,0.0,0.0,172.892578125,0.0,0.0,0.0,0.638304591178894,4.0,0.0,1.0
467220,293.2640686035156,297.1499938964844,293.1499938964844,0.1187289431691169,-2630.046142578125,304.1625061035156,0.7072364091873169,0.1811362951993942,0.1658409535884857,293.3304138183594,297.1499938964844,293.1499938964844,0.0412820950150489,-1316.582763671875,304.1697082519531,0.5402286648750305,0.0837427377700805,0.0829734057188034,293.2189636230469,297.1499938964844,293.1499938964844,0.3833534121513366,-5184.6708984375,304.16510009765625,0.9668078422546388,0.465815007686615,0.3268612623214721,293.1585693359375,297.1499938964844,293.1499938964844,0.4481849372386932,-7921.43603515625,304.18701171875,0.9990000128746032,0.574748158454895,0.4985724091529846,293.1788024902344,297.1499938964844,293.1499938964844,0.0147535018622875,-3733.72021484375,304.0556945800781,0.4338356256484985,0.050000000745058,0.2373967915773391,291.03619384765625,291.1499938964844,259.6696472167969,258.2840881347656,279.17742919921875,293.2561340332031,291.0390625,1.0,0.3429505527019501,0.6924352645874023,0.6924352645874023,1.0,1.0,-1.5742366313934326,0.6600635051727295,0.914173185825348,0.2924898564815521,0.0,0.0,0.6709293127059937,83.05636596679688,83.0,53.35752487182617,-18875.2265625,443.9513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138977050781,309.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.33203125,32040.0,0.0,0.0,0.4308550059795379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046343445777893,1.0463573932647705,-1.3890887203160672e-05,0.0,0.0004372630501165,0.0,0.0,173.36451721191406,0.0,0.0,0.0,0.6388920545578003,4.0,0.0,1.0
