time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467280,293.2640686035156,297.1499938964844,293.1499938964844,0.1187289431691169,-2630.046142578125,304.1625061035156,0.7072364091873169,0.1811362951993942,0.1658409535884857,293.3304138183594,297.1499938964844,293.1499938964844,0.0412820950150489,-1316.582763671875,304.1697082519531,0.5402286648750305,0.0837427377700805,0.0829734057188034,293.2189636230469,297.1499938964844,293.1499938964844,0.3833534121513366,-5184.6708984375,304.16510009765625,0.9668078422546388,0.465815007686615,0.3268612623214721,293.1585693359375,297.1499938964844,293.1499938964844,0.4481849372386932,-7921.43603515625,304.18701171875,0.9990000128746032,0.574748158454895,0.4985724091529846,293.1788024902344,297.1499938964844,293.1499938964844,0.0147535018622875,-3733.72021484375,304.0556945800781,0.4338356256484985,0.050000000745058,0.2373967915773391,291.03619384765625,291.1499938964844,259.6696472167969,258.2840881347656,279.17742919921875,293.2561340332031,291.0390625,1.0,0.3429505527019501,0.6924352645874023,0.6924352645874023,1.0,1.0,-1.5742366313934326,0.6600635051727295,0.914173185825348,0.2924898564815521,0.0,0.0,0.6709293127059937,83.05636596679688,83.0,53.35752487182617,-18875.2265625,443.9513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138977050781,309.402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.33203125,32040.0,0.0,0.0,0.4308550059795379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046343445777893,1.0463573932647705,-1.3890887203160672e-05,0.0,0.0004372630501165,0.0,0.0,173.36451721191406,0.0,0.0,0.0,0.6388920545578003,4.0,0.0,1.0
467340,293.2615051269531,297.1499938964844,293.1499938964844,0.1165113896131515,-2590.11767578125,304.1620483398437,0.7030598521232605,0.1787680238485336,0.1637240648269653,293.32794189453125,297.1499938964844,293.1499938964844,0.0375714153051376,-1252.635009765625,304.1693115234375,0.529000461101532,0.0796777829527854,0.0791364386677742,293.2191772460937,297.1499938964844,293.1499938964844,0.3803706765174866,-5152.74267578125,304.1650085449219,0.9642986059188844,0.4640224874019623,0.3256356716156006,293.1557006835937,297.1499938964844,293.1499938964844,0.4480807185173034,-7926.4326171875,304.1748352050781,0.9990000128746032,0.5751282572746277,0.5005559325218201,293.17926025390625,297.1499938964844,293.1499938964844,0.0146846547722816,-3722.9140625,304.04443359375,0.4330401122570038,0.050000000745058,0.2374962568283081,291.0682678222656,291.1499938964844,259.6947631835937,258.3086242675781,279.1752014160156,293.2540588378906,291.0702819824219,1.0,0.3427556157112121,0.6948427557945251,0.6948427557945251,1.0,1.0,-1.5681161880493164,0.658038854598999,0.9100773930549622,0.291756808757782,0.0,0.0,0.6717915534973145,83.46929931640625,86.0,44.27067565917969,-18837.150390625,441.6133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966552734375,309.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,32015.162109375,30960.0,0.0,0.0,0.4288004338741302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0489822626113892,1.0489962100982666,-1.392216290696524e-05,0.0,0.0004351779352873,0.0,0.0,174.309814453125,0.0,0.0,0.0,0.6249682307243347,4.0,0.0,1.0
467400,293.2615051269531,297.1499938964844,293.1499938964844,0.1165113896131515,-2590.11767578125,304.1620483398437,0.7030598521232605,0.1787680238485336,0.1637240648269653,293.32794189453125,297.1499938964844,293.1499938964844,0.0375714153051376,-1252.635009765625,304.1693115234375,0.529000461101532,0.0796777829527854,0.0791364386677742,293.2191772460937,297.1499938964844,293.1499938964844,0.3803706765174866,-5152.74267578125,304.1650085449219,0.9642986059188844,0.4640224874019623,0.3256356716156006,293.1557006835937,297.1499938964844,293.1499938964844,0.4480807185173034,-7926.4326171875,304.1748352050781,0.9990000128746032,0.5751282572746277,0.5005559325218201,293.17926025390625,297.1499938964844,293.1499938964844,0.0146846547722816,-3722.9140625,304.04443359375,0.4330401122570038,0.050000000745058,0.2374962568283081,291.0682678222656,291.1499938964844,259.6947631835937,258.3086242675781,279.1752014160156,293.2540588378906,291.0702819824219,1.0,0.3427556157112121,0.6948427557945251,0.6948427557945251,1.0,1.0,-1.5681161880493164,0.658038854598999,0.9100773930549622,0.291756808757782,0.0,0.0,0.6717915534973145,83.46929931640625,86.0,44.27067565917969,-18837.150390625,441.6133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966552734375,309.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,32015.162109375,30960.0,0.0,0.0,0.4288004338741302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0489822626113892,1.0489962100982666,-1.392216290696524e-05,0.0,0.0004351779352873,0.0,0.0,174.309814453125,0.0,0.0,0.0,0.6249682307243347,4.0,0.0,1.0
467460,293.25897216796875,297.1499938964844,293.1499938964844,0.1147464588284492,-2558.81640625,304.1609802246094,0.6979089975357056,0.1764569580554962,0.1616791784763336,293.3254699707031,297.1499938964844,293.1499938964844,0.0341485887765884,-1193.5830078125,304.1685791015625,0.517194926738739,0.0756702125072479,0.0753730982542038,293.2193298339844,297.1499938964844,293.1499938964844,0.3786580562591553,-5135.33203125,304.1628723144531,0.9603583812713624,0.4622398912906647,0.3244289457798004,293.1614074707031,297.1499938964844,293.1499938964844,0.4518564939498901,-7986.71875,304.1603088378906,0.9990000128746032,0.5738476514816284,0.5046743750572205,293.18017578125,297.1499938964844,293.1499938964844,0.0146794104948639,-3724.198486328125,304.0314025878906,0.4314181208610534,0.050000000745058,0.2377036064863205,291.06268310546875,291.1499938964844,259.7216796875,258.3344421386719,279.17303466796875,293.2516784667969,291.0628662109375,1.0,0.3435026407241821,0.6970362663269043,0.6970362663269043,1.0,1.0,-1.564886450767517,0.6572456359863281,0.907640814781189,0.2916582524776459,0.0,0.0,0.6729836463928223,84.51446533203125,89.0,7.080671787261963,-18740.373046875,442.58734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68359375,309.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,30998.470703125,30960.0,0.0,0.0,0.4267674386501312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0353741645812988,1.0353877544403076,-1.351999799226178e-05,0.0,0.0004331146774347,0.0,0.0,167.20730590820312,0.0,0.0,0.0,0.6310139298439026,4.0,0.0,1.0
467520,293.25897216796875,297.1499938964844,293.1499938964844,0.1147464588284492,-2558.81640625,304.1609802246094,0.6979089975357056,0.1764569580554962,0.1616791784763336,293.3254699707031,297.1499938964844,293.1499938964844,0.0341485887765884,-1193.5830078125,304.1685791015625,0.517194926738739,0.0756702125072479,0.0753730982542038,293.2193298339844,297.1499938964844,293.1499938964844,0.3786580562591553,-5135.33203125,304.1628723144531,0.9603583812713624,0.4622398912906647,0.3244289457798004,293.1614074707031,297.1499938964844,293.1499938964844,0.4518564939498901,-7986.71875,304.1603088378906,0.9990000128746032,0.5738476514816284,0.5046743750572205,293.18017578125,297.1499938964844,293.1499938964844,0.0146794104948639,-3724.198486328125,304.0314025878906,0.4314181208610534,0.050000000745058,0.2377036064863205,291.06268310546875,291.1499938964844,259.7216796875,258.3344421386719,279.17303466796875,293.2516784667969,291.0628662109375,1.0,0.3435026407241821,0.6970362663269043,0.6970362663269043,1.0,1.0,-1.564886450767517,0.6572456359863281,0.907640814781189,0.2916582524776459,0.0,0.0,0.6729836463928223,84.51446533203125,89.0,7.080671787261963,-18740.373046875,442.58734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68359375,309.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,30998.470703125,30960.0,0.0,0.0,0.4267674386501312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0353741645812988,1.0353877544403076,-1.351999799226178e-05,0.0,0.0004331146774347,0.0,0.0,167.20730590820312,0.0,0.0,0.0,0.6310139298439026,4.0,0.0,1.0
467580,293.2564697265625,297.1499938964844,293.1499938964844,0.1129680052399635,-2526.973388671875,304.1602783203125,0.6920862793922424,0.1742016971111297,0.1597014814615249,293.32293701171875,297.1499938964844,293.1499938964844,0.0308373961597681,-1135.06689453125,304.1679077148437,0.5053671598434448,0.0717376619577407,0.0716932639479637,293.219482421875,297.1499938964844,293.1499938964844,0.3767360746860504,-5115.2216796875,304.16180419921875,0.9553022980690002,0.4604536890983581,0.3232376873493194,293.1744384765625,297.1499938964844,293.1499938964844,0.4572537243366241,-8068.1162109375,304.1479187011719,0.9990000128746032,0.5709285140037537,0.5103822946548462,293.1815795898437,297.1499938964844,293.1499938964844,0.0146663021296262,-3723.879638671875,304.01690673828125,0.4292360246181488,0.050000000745058,0.2379936277866363,291.0649108886719,291.1499938964844,259.7505187988281,258.3616638183594,279.17144775390625,293.24969482421875,291.0649108886719,1.0,0.3449636399745941,0.6990936994552612,0.6990936994552612,1.0,1.0,-1.5638638734817505,0.657401978969574,0.9064618945121764,0.2920519113540649,0.0,0.0,0.674100399017334,86.04362487792969,92.0,2.887816429138184,-18726.646484375,446.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6488952636719,309.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,30938.3828125,30960.0,0.0,0.0,0.4250418841838836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037675380706787,1.037688970565796,-1.353537845716346e-05,0.0,0.0004313634708523,0.0,0.0,167.90342712402344,0.0,0.0,0.0,0.6318632364273071,4.0,0.0,1.0
467640,293.2564697265625,297.1499938964844,293.1499938964844,0.1129680052399635,-2526.973388671875,304.1602783203125,0.6920862793922424,0.1742016971111297,0.1597014814615249,293.32293701171875,297.1499938964844,293.1499938964844,0.0308373961597681,-1135.06689453125,304.1679077148437,0.5053671598434448,0.0717376619577407,0.0716932639479637,293.219482421875,297.1499938964844,293.1499938964844,0.3767360746860504,-5115.2216796875,304.16180419921875,0.9553022980690002,0.4604536890983581,0.3232376873493194,293.1744384765625,297.1499938964844,293.1499938964844,0.4572537243366241,-8068.1162109375,304.1479187011719,0.9990000128746032,0.5709285140037537,0.5103822946548462,293.1815795898437,297.1499938964844,293.1499938964844,0.0146663021296262,-3723.879638671875,304.01690673828125,0.4292360246181488,0.050000000745058,0.2379936277866363,291.0649108886719,291.1499938964844,259.7505187988281,258.3616638183594,279.17144775390625,293.24969482421875,291.0649108886719,1.0,0.3449636399745941,0.6990936994552612,0.6990936994552612,1.0,1.0,-1.5638638734817505,0.657401978969574,0.9064618945121764,0.2920519113540649,0.0,0.0,0.674100399017334,86.04362487792969,92.0,2.887816429138184,-18726.646484375,446.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6488952636719,309.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,30938.3828125,30960.0,0.0,0.0,0.4250418841838836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.037675380706787,1.037688970565796,-1.353537845716346e-05,0.0,0.0004313634708523,0.0,0.0,167.90342712402344,0.0,0.0,0.0,0.6318632364273071,4.0,0.0,1.0
467700,293.2552490234375,297.1499938964844,293.1499938964844,0.1121225282549858,-2511.827880859375,304.1599426269531,0.6890028715133667,0.173095703125,0.1587365865707397,293.32159423828125,297.1499938964844,293.1499938964844,0.0292767565697431,-1106.598388671875,304.16748046875,0.4995497763156891,0.0698084235191345,0.0698906034231185,293.2195739746094,297.1499938964844,293.1499938964844,0.3758501708507538,-5105.97265625,304.1612548828125,0.9524344801902772,0.4595560133457184,0.3226425349712372,293.1833190917969,297.1499938964844,293.1499938964844,0.4606078565120697,-8117.56640625,304.1422119140625,0.9990000128746032,0.5688716769218445,0.5136957168579102,293.18243408203125,297.1499938964844,293.1499938964844,0.0146637838333845,-3724.515869140625,304.009033203125,0.4280035495758056,0.050000000745058,0.2381634563207626,291.0640563964844,291.1499938964844,259.7657165527344,258.37579345703125,279.1709899902344,293.2492370605469,291.06378173828125,1.0,0.345904678106308,0.7001069188117981,0.7001069188117981,1.0,1.0,-1.5640082359313965,0.6577697992324829,0.9062384366989136,0.2924017310142517,0.0,0.0,0.6746810674667358,86.95328521728516,92.0,-0.5040323734283447,-18721.484375,448.5859680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623046875,309.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,30931.076171875,29880.0,0.0,0.0,0.4243288338184356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0392152070999146,1.0392287969589231,-1.3553145436162596e-05,0.0,0.0004306398332118,0.0,0.0,168.440673828125,0.0,0.0,0.0,0.6175015568733215,4.0,0.0,1.0
467760,293.2539978027344,297.1499938964844,293.1499938964844,0.1114641353487968,-2500.357177734375,304.1593322753906,0.6858457326889038,0.1720053702592849,0.1577875912189483,293.3201904296875,297.1499938964844,293.1499938964844,0.0277842730283737,-1084.6488037109375,304.1670227050781,0.4937870502471924,0.0679110586643219,0.068117432296276,293.2196350097656,297.1499938964844,293.1499938964844,0.3755468428134918,-5103.4541015625,304.1597595214844,0.9493863582611084,0.4586599171161651,0.3220484256744385,293.19354248046875,297.1499938964844,293.1499938964844,0.4649787843227386,-8181.615234375,304.1356811523437,0.9990000128746032,0.5664443969726562,0.5172479748725891,293.183349609375,297.1499938964844,293.1499938964844,0.014688029885292,-3730.427978515625,304.00054931640625,0.4267094433307647,0.050000000745058,0.2383467257022857,291.04638671875,291.1499938964844,259.78143310546875,258.39031982421875,279.1708068847656,293.2493591308594,291.0428161621094,1.0,0.3469584286212921,0.7011319994926453,0.7011319994926453,1.0,1.0,-1.5645111799240112,0.6583019495010376,0.9062092304229736,0.2928405702114105,0.0,0.0,0.6755301356315613,87.94159698486328,95.0,-30.3414306640625,-18647.04296875,451.5014953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60369873046875,309.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,30025.6640625,29880.0,0.0,0.0,0.4235961735248565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025834321975708,1.025847554206848,-1.3180590940464754e-05,0.0,0.0004298962594475,0.0,0.0,161.77783203125,0.0,0.0,0.0,0.6238197684288025,4.0,0.0,1.0
467820,293.25152587890625,297.1499938964844,293.1499938964844,0.1100570484995842,-2475.42138671875,304.1585693359375,0.6794100403785706,0.1698751747608184,0.1559411883354187,293.3169250488281,297.1499938964844,293.1499938964844,0.0250687189400196,-1027.647705078125,304.16583251953125,0.482072651386261,0.064261183142662,0.0647002458572387,293.2197570800781,297.1499938964844,293.1499938964844,0.3745361566543579,-5093.3994140625,304.1582336425781,0.9428682923316956,0.4568714797496795,0.3208711147308349,293.2174987792969,297.1499938964844,293.1499938964844,0.474013090133667,-8311.6044921875,304.12548828125,0.9990000128746032,0.5604996681213379,0.5249226689338684,293.18536376953125,297.1499938964844,293.1499938964844,0.0147168431431055,-3738.380615234375,303.9828491210937,0.4240064024925232,0.050000000745058,0.2387469559907913,291.0216369628906,291.1499938964844,259.8145446777344,258.4205627441406,279.1713256835937,293.2518920898437,291.020263671875,1.0,0.3493505418300628,0.7032813429832458,0.7032813429832458,1.0,1.0,-1.5664722919464111,0.6598235964775085,0.9066486954689026,0.2939733266830444,0.0,0.0,0.6774340867996216,90.11643981933594,98.0,-28.75854110717773,-18646.630859375,458.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5548400878906,309.2209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,29857.69140625,29880.0,0.0,0.0,0.4223611354827881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028383731842041,1.0283969640731812,-1.3174406376492698e-05,0.0,0.0004286428738851,0.0,0.0,162.31788635253906,0.0,0.0,0.0,0.6245725154876709,4.0,0.0,1.0
467880,293.25152587890625,297.1499938964844,293.1499938964844,0.1100570484995842,-2475.42138671875,304.1585693359375,0.6794100403785706,0.1698751747608184,0.1559411883354187,293.3169250488281,297.1499938964844,293.1499938964844,0.0250687189400196,-1027.647705078125,304.16583251953125,0.482072651386261,0.064261183142662,0.0647002458572387,293.2197570800781,297.1499938964844,293.1499938964844,0.3745361566543579,-5093.3994140625,304.1582336425781,0.9428682923316956,0.4568714797496795,0.3208711147308349,293.2174987792969,297.1499938964844,293.1499938964844,0.474013090133667,-8311.6044921875,304.12548828125,0.9990000128746032,0.5604996681213379,0.5249226689338684,293.18536376953125,297.1499938964844,293.1499938964844,0.0147168431431055,-3738.380615234375,303.9828491210937,0.4240064024925232,0.050000000745058,0.2387469559907913,291.0216369628906,291.1499938964844,259.8145446777344,258.4205627441406,279.1713256835937,293.2518920898437,291.020263671875,1.0,0.3493505418300628,0.7032813429832458,0.7032813429832458,1.0,1.0,-1.5664722919464111,0.6598235964775085,0.9066486954689026,0.2939733266830444,0.0,0.0,0.6774340867996216,90.11643981933594,98.0,-28.75854110717773,-18646.630859375,458.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5548400878906,309.2209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,29857.69140625,29880.0,0.0,0.0,0.4223611354827881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028383731842041,1.0283969640731812,-1.3174406376492698e-05,0.0,0.0004286428738851,0.0,0.0,162.31788635253906,0.0,0.0,0.0,0.6245725154876709,4.0,0.0,1.0
467940,293.2489013671875,297.1499938964844,293.1499938964844,0.1086337342858314,-2449.899169921875,304.1581115722656,0.6717703342437744,0.1678305715322494,0.1542011350393295,293.3135681152344,297.1499938964844,293.1499938964844,0.022566856816411,-976.8115844726562,304.16473388671875,0.4670646786689758,0.0607111454010009,0.0614518895745277,293.2198791503906,297.1499938964844,293.1499938964844,0.3732038736343384,-5079.44580078125,304.1577453613281,0.9340906143188475,0.4550788998603821,0.3197178244590759,293.2421569824219,297.1499938964844,293.1499938964844,0.4768458902835846,-8347.6826171875,304.1299743652344,0.9957622289657592,0.5537720918655396,0.5265369415283203,293.1873779296875,297.1499938964844,293.1499938964844,0.0147468028590083,-3745.634765625,303.9645690917969,0.4203364849090576,0.050000000745058,0.2393318265676498,291.0091247558594,291.1499938964844,259.8500061035156,258.4524230957031,279.17633056640625,293.2576904296875,291.0094299316406,1.0,0.3517974019050598,0.7060877680778503,0.7060877680778503,1.0,1.0,-1.561740517616272,0.6584411859512329,0.9032993912696838,0.2936679720878601,0.0,0.0,0.6794164776802063,93.15050506591795,101.0,-13.94701099395752,-18602.4921875,463.7771301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,309.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,29827.673828125,28800.0,0.0,0.0,0.4215089678764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0335458517074585,1.0335590839385986,-1.323225205851486e-05,0.0,0.0004277780244592,0.0,0.0,164.07420349121094,0.0,0.0,0.0,0.6117069721221924,4.0,0.0,1.0
468000,293.2489013671875,297.1499938964844,293.1499938964844,0.1086337342858314,-2449.899169921875,304.1581115722656,0.6717703342437744,0.1678305715322494,0.1542011350393295,293.3135681152344,297.1499938964844,293.1499938964844,0.022566856816411,-976.8115844726562,304.16473388671875,0.4670646786689758,0.0607111454010009,0.0614518895745277,293.2198791503906,297.1499938964844,293.1499938964844,0.3732038736343384,-5079.44580078125,304.1577453613281,0.9340906143188475,0.4550788998603821,0.3197178244590759,293.2421569824219,297.1499938964844,293.1499938964844,0.4768458902835846,-8347.6826171875,304.1299743652344,0.9957622289657592,0.5537720918655396,0.5265369415283203,293.1873779296875,297.1499938964844,293.1499938964844,0.0147468028590083,-3745.634765625,303.9645690917969,0.4203364849090576,0.050000000745058,0.2393318265676498,291.0091247558594,291.1499938964844,259.8500061035156,258.4524230957031,279.17633056640625,293.2576904296875,291.0094299316406,1.0,0.3517974019050598,0.7060877680778503,0.7060877680778503,1.0,1.0,-1.561740517616272,0.6584411859512329,0.9032993912696838,0.2936679720878601,0.0,0.0,0.6794164776802063,93.15050506591795,101.0,-13.94701099395752,-18602.4921875,463.7771301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,309.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,29827.673828125,28800.0,0.0,0.0,0.4215089678764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0335458517074585,1.0335590839385986,-1.323225205851486e-05,0.0,0.0004277780244592,0.0,0.0,164.07420349121094,0.0,0.0,0.0,0.6117069721221924,4.0,0.0,1.0
468060,293.246337890625,297.1499938964844,293.1499938964844,0.1072720885276794,-2425.380615234375,304.1576843261719,0.663750410079956,0.1658455282449722,0.1525504887104034,293.31085205078125,297.1499938964844,293.1499938964844,0.0202409923076629,-926.009521484375,304.1636962890625,0.4469393789768219,0.0571188256144523,0.0582175813615322,293.2201538085937,297.1499938964844,293.1499938964844,0.371823787689209,-5064.86279296875,304.1575012207031,0.9242385625839232,0.4532554745674133,0.3185711205005646,293.25250244140625,297.1499938964844,293.1499938964844,0.4730841219425201,-8288.90234375,304.1427307128906,0.9873656630516052,0.549314022064209,0.5219383239746094,293.18951416015625,297.1499938964844,293.1499938964844,0.0147828981280326,-3753.718994140625,303.9453430175781,0.4163442552089691,0.050000000745058,0.2400286048650741,290.9991455078125,291.1499938964844,259.8866577148437,258.48504638671875,279.1815795898437,293.2606201171875,291.0000305175781,1.0,0.3539066612720489,0.7095433473587036,0.7095433473587036,1.0,1.0,-1.5498207807540894,0.6539679765701294,0.89585280418396,0.2916404604911804,0.0,0.0,0.6815152764320374,96.64128112792967,104.0,-7.1708855628967285,-18446.6328125,466.1764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696960449219,309.15435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,28817.224609375,28800.0,0.0,0.0,0.420410692691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0217849016189575,1.021797776222229,-1.2856950888817664e-05,0.0,0.0004266634350642,0.0,0.0,157.8338623046875,0.0,0.0,0.0,0.6184307336807251,4.0,0.0,1.0
468120,293.246337890625,297.1499938964844,293.1499938964844,0.1072720885276794,-2425.380615234375,304.1576843261719,0.663750410079956,0.1658455282449722,0.1525504887104034,293.31085205078125,297.1499938964844,293.1499938964844,0.0202409923076629,-926.009521484375,304.1636962890625,0.4469393789768219,0.0571188256144523,0.0582175813615322,293.2201538085937,297.1499938964844,293.1499938964844,0.371823787689209,-5064.86279296875,304.1575012207031,0.9242385625839232,0.4532554745674133,0.3185711205005646,293.25250244140625,297.1499938964844,293.1499938964844,0.4730841219425201,-8288.90234375,304.1427307128906,0.9873656630516052,0.549314022064209,0.5219383239746094,293.18951416015625,297.1499938964844,293.1499938964844,0.0147828981280326,-3753.718994140625,303.9453430175781,0.4163442552089691,0.050000000745058,0.2400286048650741,290.9991455078125,291.1499938964844,259.8866577148437,258.48504638671875,279.1815795898437,293.2606201171875,291.0000305175781,1.0,0.3539066612720489,0.7095433473587036,0.7095433473587036,1.0,1.0,-1.5498207807540894,0.6539679765701294,0.89585280418396,0.2916404604911804,0.0,0.0,0.6815152764320374,96.64128112792967,104.0,-7.1708855628967285,-18446.6328125,466.1764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696960449219,309.15435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,28817.224609375,28800.0,0.0,0.0,0.420410692691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0217849016189575,1.021797776222229,-1.2856950888817664e-05,0.0,0.0004266634350642,0.0,0.0,157.8338623046875,0.0,0.0,0.0,0.6184307336807251,4.0,0.0,1.0
468180,293.2437744140625,297.1499938964844,293.1499938964844,0.1056767702102661,-2395.9990234375,304.15777587890625,0.6566431522369385,0.1639267057180404,0.1509397029876709,293.30877685546875,297.1499938964844,293.1499938964844,0.0179844051599502,-871.919921875,304.16290283203125,0.428566575050354,0.0534651950001716,0.054907027631998,293.2205810546875,297.1499938964844,293.1499938964844,0.3694345951080322,-5038.5966796875,304.15899658203125,0.9155264496803284,0.4513903260231018,0.3173843622207641,293.25592041015625,297.1499938964844,293.1499938964844,0.4692619144916534,-8231.427734375,304.15142822265625,0.9798014760017396,0.5460183620452881,0.5187986493110657,293.1916809082031,297.1499938964844,293.1499938964844,0.0147659480571746,-3751.98876953125,303.92578125,0.4129789471626282,0.050000000745058,0.2406692057847976,291.01934814453125,291.1499938964844,259.92333984375,258.51739501953125,279.18426513671875,293.2612609863281,291.0214538574219,1.0,0.3559176921844482,0.7131144404411316,0.7131144404411316,1.0,1.0,-1.5394870042800903,0.6502164602279663,0.8892706036567688,0.2900108098983764,0.0,0.0,0.6831371188163757,99.86441040039062,107.0,21.46435546875,-18388.375,468.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46026611328125,309.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,28762.74609375,28800.0,0.0,0.0,0.4192463755607605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025783658027649,1.0257965326309204,-1.289435112994397e-05,0.0,0.0004254817904438,0.0,0.0,159.1044158935547,0.0,0.0,0.0,0.6200030446052551,4.0,0.0,1.0
468240,293.2437744140625,297.1499938964844,293.1499938964844,0.1056767702102661,-2395.9990234375,304.15777587890625,0.6566431522369385,0.1639267057180404,0.1509397029876709,293.30877685546875,297.1499938964844,293.1499938964844,0.0179844051599502,-871.919921875,304.16290283203125,0.428566575050354,0.0534651950001716,0.054907027631998,293.2205810546875,297.1499938964844,293.1499938964844,0.3694345951080322,-5038.5966796875,304.15899658203125,0.9155264496803284,0.4513903260231018,0.3173843622207641,293.25592041015625,297.1499938964844,293.1499938964844,0.4692619144916534,-8231.427734375,304.15142822265625,0.9798014760017396,0.5460183620452881,0.5187986493110657,293.1916809082031,297.1499938964844,293.1499938964844,0.0147659480571746,-3751.98876953125,303.92578125,0.4129789471626282,0.050000000745058,0.2406692057847976,291.01934814453125,291.1499938964844,259.92333984375,258.51739501953125,279.18426513671875,293.2612609863281,291.0214538574219,1.0,0.3559176921844482,0.7131144404411316,0.7131144404411316,1.0,1.0,-1.5394870042800903,0.6502164602279663,0.8892706036567688,0.2900108098983764,0.0,0.0,0.6831371188163757,99.86441040039062,107.0,21.46435546875,-18388.375,468.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46026611328125,309.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,28762.74609375,28800.0,0.0,0.0,0.4192463755607605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025783658027649,1.0257965326309204,-1.289435112994397e-05,0.0,0.0004254817904438,0.0,0.0,159.1044158935547,0.0,0.0,0.0,0.6200030446052551,4.0,0.0,1.0
468300,293.242431640625,297.1499938964844,293.1499938964844,0.1048692837357521,-2381.0361328125,304.1578369140625,0.6533329486846924,0.1629993617534637,0.150159940123558,293.30792236328125,297.1499938964844,293.1499938964844,0.016917472705245,-844.4190673828125,304.1625061035156,0.4202189147472381,0.051625307649374,0.0532348528504371,293.2208251953125,297.1499938964844,293.1499938964844,0.3680964112281799,-5023.85986328125,304.1597900390625,0.9114910960197448,0.4504488110542297,0.3167816698551178,293.2566833496094,297.1499938964844,293.1499938964844,0.4673162400722503,-8202.7861328125,304.1546936035156,0.9761086702346802,0.5445270538330078,0.517428994178772,293.1927490234375,297.1499938964844,293.1499938964844,0.0147500801831483,-3749.786376953125,303.9158630371094,0.4114336669445038,0.050000000745058,0.2409804165363311,291.03350830078125,291.1499938964844,259.9416809082031,258.5334777832031,279.1852111816406,293.2612609863281,291.035888671875,1.0,0.3569009900093078,0.7149468064308167,0.7149468064308167,1.0,1.0,-1.534549117088318,0.6484442949295044,0.8861047625541687,0.2892540097236633,0.0,0.0,0.683771550655365,101.43238830566406,107.0,30.78575325012207,-18361.064453125,469.9874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45660400390625,309.1861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,28761.4765625,27720.0,0.0,0.0,0.4186661541461944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0277279615402222,1.0277408361434937,-1.2918309948872777e-05,0.0,0.0004248929326422,0.0,0.0,159.77825927734375,0.0,0.0,0.0,0.6058199405670166,4.0,0.0,1.0
468360,293.2410888671875,297.1499938964844,293.1499938964844,0.1042165756225586,-2369.16162109375,304.1575927734375,0.6501621007919312,0.1620946675539016,0.1493991017341613,293.30712890625,297.1499938964844,293.1499938964844,0.0157091654837131,-813.6644897460938,304.159423828125,0.4124177098274231,0.050000000745058,0.051565695554018,293.2210388183594,297.1499938964844,293.1499938964844,0.3672288954257965,-5014.66455078125,304.1595764160156,0.9076673984527588,0.4495080709457397,0.3161763548851013,293.2571105957031,297.1499938964844,293.1499938964844,0.4659916460514068,-8183.78759765625,304.1562194824219,0.9724304676055908,0.5430892109870911,0.5161207318305969,293.1938171386719,297.1499938964844,293.1499938964844,0.0147555815055966,-3751.887451171875,303.905517578125,0.4099567532539367,0.050000000745058,0.2412879467010498,291.0336608886719,291.1499938964844,259.9599914550781,258.5495300292969,279.1860046386719,293.2611694335937,291.032958984375,1.0,0.3578742146492004,0.7168087959289551,0.7168087959289551,1.0,1.0,-1.5297033786773682,0.6467135548591614,0.8829898834228516,0.2885183990001678,0.0,0.0,0.6845278143882751,102.98284912109376,110.0,10.500372886657717,-18260.96875,471.24896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46502685546875,309.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,27874.125,27720.0,0.0,0.0,0.4179622232913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0135793685913086,1.0135918855667114,-1.2542252079583704e-05,0.0,0.000424178520916,0.0,0.0,153.06007385253906,0.0,0.0,0.0,0.6117305755615234,4.0,0.0,1.0
468420,293.2383117675781,297.1499938964844,293.1499938964844,0.1028030887246131,-2343.0595703125,304.1574401855469,0.6445255875587463,0.1603505760431289,0.14792400598526,293.3077697753906,297.1499938964844,293.1499938964844,0.0153492409735918,-803.3453979492188,304.0993347167969,0.4074230492115021,0.050000000745058,0.0509839691221714,293.221435546875,297.1499938964844,293.1499938964844,0.3649544715881347,-4989.8955078125,304.1601867675781,0.9011748433113098,0.4476286470890045,0.314959168434143,293.2574462890625,297.1499938964844,293.1499938964844,0.4627099931240082,-8136.65869140625,304.1596069335937,0.9656125903129578,0.5403046011924744,0.5136024951934814,293.1959228515625,297.1499938964844,293.1499938964844,0.0147330882027745,-3749.954833984375,303.88458251953125,0.4074179828166961,0.050000000745058,0.241839051246643,291.04754638671875,291.1499938964844,259.9966735839844,258.5814208984375,279.18634033203125,293.2615966796875,291.0491943359375,1.0,0.3599123060703277,0.7204604148864746,0.7204604148864746,1.0,1.0,-1.523409128189087,0.6447634696960449,0.878645658493042,0.2878434658050537,0.0,0.0,0.6858289241790771,105.8061981201172,113.0,21.89705467224121,-18231.103515625,474.9662780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4819030761719,309.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,27714.974609375,27720.0,0.0,0.0,0.4164948761463165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0146422386169434,1.0146547555923462,-1.2519351002993062e-05,0.0,0.0004226893361192,0.0,0.0,153.0894012451172,0.0,0.0,0.0,0.6118494272232056,4.0,0.0,1.0
468480,293.2383117675781,297.1499938964844,293.1499938964844,0.1028030887246131,-2343.0595703125,304.1574401855469,0.6445255875587463,0.1603505760431289,0.14792400598526,293.3077697753906,297.1499938964844,293.1499938964844,0.0153492409735918,-803.3453979492188,304.0993347167969,0.4074230492115021,0.050000000745058,0.0509839691221714,293.221435546875,297.1499938964844,293.1499938964844,0.3649544715881347,-4989.8955078125,304.1601867675781,0.9011748433113098,0.4476286470890045,0.314959168434143,293.2574462890625,297.1499938964844,293.1499938964844,0.4627099931240082,-8136.65869140625,304.1596069335937,0.9656125903129578,0.5403046011924744,0.5136024951934814,293.1959228515625,297.1499938964844,293.1499938964844,0.0147330882027745,-3749.954833984375,303.88458251953125,0.4074179828166961,0.050000000745058,0.241839051246643,291.04754638671875,291.1499938964844,259.9966735839844,258.5814208984375,279.18634033203125,293.2615966796875,291.0491943359375,1.0,0.3599123060703277,0.7204604148864746,0.7204604148864746,1.0,1.0,-1.523409128189087,0.6447634696960449,0.878645658493042,0.2878434658050537,0.0,0.0,0.6858289241790771,105.8061981201172,113.0,21.89705467224121,-18231.103515625,474.9662780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4819030761719,309.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,27714.974609375,27720.0,0.0,0.0,0.4164948761463165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0146422386169434,1.0146547555923462,-1.2519351002993062e-05,0.0,0.0004226893361192,0.0,0.0,153.0894012451172,0.0,0.0,0.0,0.6118494272232056,4.0,0.0,1.0
468540,293.2353820800781,297.1499938964844,293.1499938964844,0.101408265531063,-2317.12255859375,304.15728759765625,0.6392671465873718,0.1587038338184356,0.1465339660644531,293.3134765625,297.1499938964844,293.1499938964844,0.015149550512433,-799.1527099609375,304.0260009765625,0.4050023555755615,0.050000000745058,0.0510982275009155,293.2218017578125,297.1499938964844,293.1499938964844,0.3624516129493713,-4962.53125,304.16094970703125,0.8950405716896057,0.4457468390464782,0.3137396275997162,293.2574768066406,297.1499938964844,293.1499938964844,0.4591453373432159,-8085.92626953125,304.1623229980469,0.9587321281433104,0.5375797152519226,0.5111519694328308,293.19805908203125,297.1499938964844,293.1499938964844,0.0146976634860038,-3745.7060546875,303.86309814453125,0.4050023853778839,0.050000000745058,0.242388054728508,291.0694885253906,291.1499938964844,260.0333251953125,258.6131286621094,279.1871643066406,293.26385498046875,291.0712585449219,1.0,0.3620426654815674,0.7242120504379272,0.7242120504379272,1.0,1.0,-1.5181305408477783,0.6432619690895081,0.874868631362915,0.2874336242675781,0.0,0.0,0.6867563724517822,108.63863372802734,116.0,28.47406768798828,-18206.876953125,479.2528991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838562011719,309.2052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,27696.31640625,26640.0,0.0,0.0,0.4151398539543152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017109751701355,1.0171223878860474,-1.2545576282718685e-05,0.0,0.0004213141510263,0.0,0.0,153.8887481689453,0.0,0.0,0.0,0.5978541970252991,4.0,0.0,1.0
468600,293.2353820800781,297.1499938964844,293.1499938964844,0.101408265531063,-2317.12255859375,304.15728759765625,0.6392671465873718,0.1587038338184356,0.1465339660644531,293.3134765625,297.1499938964844,293.1499938964844,0.015149550512433,-799.1527099609375,304.0260009765625,0.4050023555755615,0.050000000745058,0.0510982275009155,293.2218017578125,297.1499938964844,293.1499938964844,0.3624516129493713,-4962.53125,304.16094970703125,0.8950405716896057,0.4457468390464782,0.3137396275997162,293.2574768066406,297.1499938964844,293.1499938964844,0.4591453373432159,-8085.92626953125,304.1623229980469,0.9587321281433104,0.5375797152519226,0.5111519694328308,293.19805908203125,297.1499938964844,293.1499938964844,0.0146976634860038,-3745.7060546875,303.86309814453125,0.4050023853778839,0.050000000745058,0.242388054728508,291.0694885253906,291.1499938964844,260.0333251953125,258.6131286621094,279.1871643066406,293.26385498046875,291.0712585449219,1.0,0.3620426654815674,0.7242120504379272,0.7242120504379272,1.0,1.0,-1.5181305408477783,0.6432619690895081,0.874868631362915,0.2874336242675781,0.0,0.0,0.6867563724517822,108.63863372802734,116.0,28.47406768798828,-18206.876953125,479.2528991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838562011719,309.2052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,27696.31640625,26640.0,0.0,0.0,0.4151398539543152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017109751701355,1.0171223878860474,-1.2545576282718685e-05,0.0,0.0004213141510263,0.0,0.0,153.8887481689453,0.0,0.0,0.0,0.5978541970252991,4.0,0.0,1.0
468660,293.2323913574219,297.1499938964844,293.1499938964844,0.1003414765000343,-2297.662353515625,304.1566467285156,0.6342839002609253,0.1571518778800964,0.1452313363552093,293.3223876953125,297.1499938964844,293.1499938964844,0.0149720711633563,-796.2030029296875,303.9423217773437,0.4026321768760681,0.050000000745058,0.0512160509824752,293.2220458984375,297.1499938964844,293.1499938964844,0.3608491122722626,-4945.6767578125,304.1600036621094,0.8890256881713867,0.4438777565956116,0.3125269412994385,293.2572021484375,297.1499938964844,293.1499938964844,0.4567022323608398,-8052.341796875,304.16229248046875,0.9517117142677308,0.5349103212356567,0.50875324010849,293.2002258300781,297.1499938964844,293.1499938964844,0.0147028351202607,-3749.656982421875,303.8400573730469,0.4026321768760681,0.050000000745058,0.242946907877922,291.0629577636719,291.1499938964844,260.07000732421875,258.6446228027344,279.1885070800781,293.267578125,291.06353759765625,1.0,0.3642261326313019,0.7281275987625122,0.7281275987625122,1.0,1.0,-1.5130435228347778,0.641853392124176,0.8711901307106018,0.2870782017707824,0.0,0.0,0.6879584789276123,111.52757263183594,119.0,4.238679885864258,-18101.265625,483.7594909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999389648437,309.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,26690.939453125,26640.0,0.0,0.0,0.413611888885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0015267133712769,1.0015387535095217,-1.21271896205144e-05,0.0,0.0004197634989395,0.0,0.0,146.5882568359375,0.0,0.0,0.0,0.6028580069541931,4.0,0.0,1.0
468720,293.2323913574219,297.1499938964844,293.1499938964844,0.1003414765000343,-2297.662353515625,304.1566467285156,0.6342839002609253,0.1571518778800964,0.1452313363552093,293.3223876953125,297.1499938964844,293.1499938964844,0.0149720711633563,-796.2030029296875,303.9423217773437,0.4026321768760681,0.050000000745058,0.0512160509824752,293.2220458984375,297.1499938964844,293.1499938964844,0.3608491122722626,-4945.6767578125,304.1600036621094,0.8890256881713867,0.4438777565956116,0.3125269412994385,293.2572021484375,297.1499938964844,293.1499938964844,0.4567022323608398,-8052.341796875,304.16229248046875,0.9517117142677308,0.5349103212356567,0.50875324010849,293.2002258300781,297.1499938964844,293.1499938964844,0.0147028351202607,-3749.656982421875,303.8400573730469,0.4026321768760681,0.050000000745058,0.242946907877922,291.0629577636719,291.1499938964844,260.07000732421875,258.6446228027344,279.1885070800781,293.267578125,291.06353759765625,1.0,0.3642261326313019,0.7281275987625122,0.7281275987625122,1.0,1.0,-1.5130435228347778,0.641853392124176,0.8711901307106018,0.2870782017707824,0.0,0.0,0.6879584789276123,111.52757263183594,119.0,4.238679885864258,-18101.265625,483.7594909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999389648437,309.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,26690.939453125,26640.0,0.0,0.0,0.413611888885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0015267133712769,1.0015387535095217,-1.21271896205144e-05,0.0,0.0004197634989395,0.0,0.0,146.5882568359375,0.0,0.0,0.0,0.6028580069541931,4.0,0.0,1.0
468780,293.2292785644531,297.1499938964844,293.1499938964844,0.0991786867380142,-2276.02490234375,304.1563720703125,0.6295497417449951,0.1556920409202575,0.1440135985612869,293.3331298828125,297.1499938964844,293.1499938964844,0.0147443758323788,-791.4955444335938,303.8513488769531,0.4002962112426758,0.050000000745058,0.0513353236019611,293.2222595214844,297.1499938964844,293.1499938964844,0.3586446940898895,-4921.67333984375,304.16033935546875,0.8831602931022644,0.4420070350170135,0.3113193809986114,293.2568359375,297.1499938964844,293.1499938964844,0.4535140991210937,-8007.56103515625,304.1635131835937,0.944622814655304,0.5322699546813965,0.5063936114311218,293.2024841308594,297.1499938964844,293.1499938964844,0.0146757392212748,-3747.481201171875,303.81658935546875,0.4002962112426758,0.050000000745058,0.24351267516613,291.07598876953125,291.1499938964844,260.1066589355469,258.67596435546875,279.19024658203125,293.27264404296875,291.0773010253906,1.0,0.3664437234401703,0.732235848903656,0.732235848903656,1.0,1.0,-1.5081214904785156,0.6405291557312012,0.8675922751426697,0.2867745161056518,0.0,0.0,0.6888662576675415,114.45690155029295,122.0,15.794684410095217,-18075.83984375,488.4291076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50445556640625,309.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,26626.685546875,26640.0,0.0,0.0,0.4121530950069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030415058135986,1.0030536651611328,-1.213109862874262e-05,0.0,0.0004182829870842,0.0,0.0,146.95616149902344,0.0,0.0,0.0,0.6033623218536377,4.0,0.0,1.0
468840,293.2292785644531,297.1499938964844,293.1499938964844,0.0991786867380142,-2276.02490234375,304.1563720703125,0.6295497417449951,0.1556920409202575,0.1440135985612869,293.3331298828125,297.1499938964844,293.1499938964844,0.0147443758323788,-791.4955444335938,303.8513488769531,0.4002962112426758,0.050000000745058,0.0513353236019611,293.2222595214844,297.1499938964844,293.1499938964844,0.3586446940898895,-4921.67333984375,304.16033935546875,0.8831602931022644,0.4420070350170135,0.3113193809986114,293.2568359375,297.1499938964844,293.1499938964844,0.4535140991210937,-8007.56103515625,304.1635131835937,0.944622814655304,0.5322699546813965,0.5063936114311218,293.2024841308594,297.1499938964844,293.1499938964844,0.0146757392212748,-3747.481201171875,303.81658935546875,0.4002962112426758,0.050000000745058,0.24351267516613,291.07598876953125,291.1499938964844,260.1066589355469,258.67596435546875,279.19024658203125,293.27264404296875,291.0773010253906,1.0,0.3664437234401703,0.732235848903656,0.732235848903656,1.0,1.0,-1.5081214904785156,0.6405291557312012,0.8675922751426697,0.2867745161056518,0.0,0.0,0.6888662576675415,114.45690155029295,122.0,15.794684410095217,-18075.83984375,488.4291076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50445556640625,309.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,26626.685546875,26640.0,0.0,0.0,0.4121530950069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0030415058135986,1.0030536651611328,-1.213109862874262e-05,0.0,0.0004182829870842,0.0,0.0,146.95616149902344,0.0,0.0,0.0,0.6033623218536377,4.0,0.0,1.0
468900,293.22772216796875,297.1499938964844,293.1499938964844,0.0986123383045196,-2265.44140625,304.15625,0.627263605594635,0.1549973338842392,0.1434366405010223,293.33892822265625,297.1499938964844,293.1499938964844,0.0146245025098323,-788.9151000976562,303.8035583496094,0.3991353809833526,0.050000000745058,0.0513954013586044,293.2223815917969,297.1499938964844,293.1499938964844,0.3574881255626678,-4909.04248046875,304.1605834960937,0.8802844285964966,0.4410676956176758,0.3107129633426666,293.25665283203125,297.1499938964844,293.1499938964844,0.4518537521362304,-7984.24560546875,304.1640625,0.9410687685012816,0.5309549570083618,0.5052192807197571,293.2036437988281,297.1499938964844,293.1499938964844,0.0146591924130916,-3745.855712890625,303.8045654296875,0.3991353809833526,0.050000000745058,0.2437976598739624,291.0843200683594,291.1499938964844,260.125,258.6915588378906,279.19122314453125,293.275634765625,291.085693359375,1.0,0.3675606250762939,0.7343716025352478,0.7343716025352478,1.0,1.0,-1.5057052373886108,0.6398919224739075,0.8658132553100586,0.2866386175155639,0.0,0.0,0.6892188787460327,115.93379974365234,122.0,19.29751205444336,-18061.583984375,490.8076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5014343261719,309.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,26622.208984375,25560.0,0.0,0.0,0.4114773869514465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040068626403809,1.0040189027786257,-1.214185067510698e-05,0.0,0.000417597242631,0.0,0.0,147.26611328125,0.0,0.0,0.0,0.5887622833251953,4.0,0.0,1.0
468960,293.2261047363281,297.1499938964844,293.1499938964844,0.0982093587517738,-2258.175048828125,304.15582275390625,0.6250230669975281,0.1543253809213638,0.142879843711853,293.3448791503906,297.1499938964844,293.1499938964844,0.0145264333114027,-787.292236328125,303.7539978027344,0.3979769647121429,0.050000000745058,0.0514556840062141,293.2225036621094,297.1499938964844,293.1499938964844,0.3568588197231293,-4902.6181640625,304.1597595214844,0.877451479434967,0.4401306807994842,0.310106098651886,293.25640869140625,297.1499938964844,293.1499938964844,0.4508521556854248,-7970.92626953125,304.1632995605469,0.9375239014625548,0.5296502113342285,0.5040498971939087,293.2048034667969,297.1499938964844,293.1499938964844,0.0146666811779141,-3749.146240234375,303.7918395996094,0.3979769647121429,0.050000000745058,0.2440836131572723,291.0767517089844,291.1499938964844,260.1433410644531,258.7071228027344,279.1922607421875,293.2789001464844,291.07452392578125,1.0,0.3686807453632355,0.7365622520446777,0.7365622520446777,1.0,1.0,-1.5033199787139893,0.6392712593078613,0.8640487790107727,0.2865130305290222,0.0,0.0,0.689763069152832,117.4164581298828,125.0,-7.250374317169189,-17968.90625,493.2099304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50787353515625,309.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,25741.2734375,25560.0,0.0,0.0,0.4107051193714142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9883449673652648,0.9883567690849304,-1.175314264401095e-05,0.0,0.0004168135055806,0.0,0.0,140.36611938476562,0.0,0.0,0.0,0.5939274430274963,4.0,0.0,1.0
