time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469020,293.2227783203125,297.1499938964844,293.1499938964844,0.0973197817802429,-2241.744873046875,304.1553955078125,0.6206777691841125,0.1530711501836776,0.1418409347534179,293.3570251464844,297.1499938964844,293.1499938964844,0.0143002485856413,-782.7559204101562,303.6516418457031,0.3956621587276459,0.050000000745058,0.0515764653682708,293.2226257324219,297.1499938964844,293.1499938964844,0.3550927937030792,-4883.6123046875,304.1595153808594,0.8719371557235718,0.4382650852203369,0.308900773525238,293.2557067871094,297.1499938964844,293.1499938964844,0.4482511281967163,-7934.93310546875,304.16326904296875,0.9305363893508912,0.5270942449569702,0.5017603635787964,293.2071838378906,297.1499938964844,293.1499938964844,0.0146547481417655,-3750.426025390625,303.7660217285156,0.3956621587276459,0.050000000745058,0.2446565479040146,291.07501220703125,291.1499938964844,260.17999267578125,258.7381591796875,279.1943664550781,293.2860107421875,291.0757751464844,1.0,0.3709297180175781,0.7411067485809326,0.7411067485809326,1.0,1.0,-1.4987099170684814,0.6381085515022278,0.8606013059616089,0.2863080501556396,0.0,0.0,0.6908106207847595,120.3905258178711,128.0,3.0902953147888184,-17938.69140625,498.1035461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5169372558594,309.17730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,25567.4921875,25560.0,0.0,0.0,0.4091600775718689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9880204796791076,0.9880321621894836,-1.1709947102644946e-05,0.0,0.0004152454785071,0.0,0.0,139.91015625,0.0,0.0,0.0,0.5934225916862488,4.0,0.0,1.0
469080,293.2227783203125,297.1499938964844,293.1499938964844,0.0973197817802429,-2241.744873046875,304.1553955078125,0.6206777691841125,0.1530711501836776,0.1418409347534179,293.3570251464844,297.1499938964844,293.1499938964844,0.0143002485856413,-782.7559204101562,303.6516418457031,0.3956621587276459,0.050000000745058,0.0515764653682708,293.2226257324219,297.1499938964844,293.1499938964844,0.3550927937030792,-4883.6123046875,304.1595153808594,0.8719371557235718,0.4382650852203369,0.308900773525238,293.2557067871094,297.1499938964844,293.1499938964844,0.4482511281967163,-7934.93310546875,304.16326904296875,0.9305363893508912,0.5270942449569702,0.5017603635787964,293.2071838378906,297.1499938964844,293.1499938964844,0.0146547481417655,-3750.426025390625,303.7660217285156,0.3956621587276459,0.050000000745058,0.2446565479040146,291.07501220703125,291.1499938964844,260.17999267578125,258.7381591796875,279.1943664550781,293.2860107421875,291.0757751464844,1.0,0.3709297180175781,0.7411067485809326,0.7411067485809326,1.0,1.0,-1.4987099170684814,0.6381085515022278,0.8606013059616089,0.2863080501556396,0.0,0.0,0.6908106207847595,120.3905258178711,128.0,3.0902953147888184,-17938.69140625,498.1035461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5169372558594,309.17730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,25567.4921875,25560.0,0.0,0.0,0.4091600775718689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9880204796791076,0.9880321621894836,-1.1709947102644946e-05,0.0,0.0004152454785071,0.0,0.0,139.91015625,0.0,0.0,0.0,0.5934225916862488,4.0,0.0,1.0
469140,293.2193603515625,297.1499938964844,293.1499938964844,0.09641794860363,-2224.86767578125,304.15509033203125,0.6164628267288208,0.1519214361906051,0.1409028023481369,293.3692321777344,297.1499938964844,293.1499938964844,0.0140516934916377,-777.2079467773438,303.54559326171875,0.393328309059143,0.050000000745058,0.0516976192593574,293.2228088378906,297.1499938964844,293.1499938964844,0.3529559671878814,-4860.24609375,304.159912109375,0.8666029572486877,0.4363878071308136,0.307689905166626,293.2549743652344,297.1499938964844,293.1499938964844,0.4452249109745025,-7892.53955078125,304.16387939453125,0.923717200756073,0.5245641469955444,0.4995044469833374,293.2096862792969,297.1499938964844,293.1499938964844,0.0146219870075583,-3747.854736328125,303.739501953125,0.393328309059143,0.050000000745058,0.2452312409877777,291.0867004394531,291.1499938964844,260.2166748046875,258.7690734863281,279.1959228515625,293.2918701171875,291.0877685546875,1.0,0.3731852769851684,0.7457771897315979,0.7457771897315979,1.0,1.0,-1.4942570924758911,0.6370029449462891,0.857254147529602,0.2861298024654388,0.0,0.0,0.6915797591209412,123.3771514892578,131.0,13.231919288635254,-17912.431640625,503.0861511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5110778808594,309.18536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,25543.361328125,24480.0,0.0,0.0,0.4077584445476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989760398864746,0.9897721409797668,-1.1725387594196944e-05,0.0,0.0004138229996897,0.0,0.0,140.41879272460938,0.0,0.0,0.0,0.5791121125221252,4.0,0.0,1.0
469200,293.2193603515625,297.1499938964844,293.1499938964844,0.09641794860363,-2224.86767578125,304.15509033203125,0.6164628267288208,0.1519214361906051,0.1409028023481369,293.3692321777344,297.1499938964844,293.1499938964844,0.0140516934916377,-777.2079467773438,303.54559326171875,0.393328309059143,0.050000000745058,0.0516976192593574,293.2228088378906,297.1499938964844,293.1499938964844,0.3529559671878814,-4860.24609375,304.159912109375,0.8666029572486877,0.4363878071308136,0.307689905166626,293.2549743652344,297.1499938964844,293.1499938964844,0.4452249109745025,-7892.53955078125,304.16387939453125,0.923717200756073,0.5245641469955444,0.4995044469833374,293.2096862792969,297.1499938964844,293.1499938964844,0.0146219870075583,-3747.854736328125,303.739501953125,0.393328309059143,0.050000000745058,0.2452312409877777,291.0867004394531,291.1499938964844,260.2166748046875,258.7690734863281,279.1959228515625,293.2918701171875,291.0877685546875,1.0,0.3731852769851684,0.7457771897315979,0.7457771897315979,1.0,1.0,-1.4942570924758911,0.6370029449462891,0.857254147529602,0.2861298024654388,0.0,0.0,0.6915797591209412,123.3771514892578,131.0,13.231919288635254,-17912.431640625,503.0861511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5110778808594,309.18536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,25543.361328125,24480.0,0.0,0.0,0.4077584445476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989760398864746,0.9897721409797668,-1.1725387594196944e-05,0.0,0.0004138229996897,0.0,0.0,140.41879272460938,0.0,0.0,0.0,0.5791121125221252,4.0,0.0,1.0
469260,293.2159729003906,297.1499938964844,293.1499938964844,0.0958211794495582,-2214.12548828125,304.1543884277344,0.6122853755950928,0.1508527994155883,0.1400409191846847,293.3813171386719,297.1499938964844,293.1499938964844,0.0138395288959145,-773.1959838867188,303.4343566894531,0.3909548223018646,0.050000000745058,0.0518189892172813,293.2229309082031,297.1499938964844,293.1499938964844,0.3517023921012878,-4847.224609375,304.1587219238281,0.8614552617073059,0.4345186948776245,0.3064799308776855,293.254150390625,297.1499938964844,293.1499938964844,0.4433235824108124,-7867.080078125,304.1624450683594,0.9171432256698608,0.5220707654953003,0.4972770512104034,293.2122802734375,297.1499938964844,293.1499938964844,0.0146283181384205,-3753.407470703125,303.7109069824219,0.3909548223018646,0.050000000745058,0.2458069622516632,291.0697326660156,291.1499938964844,260.2533264160156,258.7998962402344,279.1977233886719,293.2982177734375,291.06951904296875,1.0,0.3754430115222931,0.7506381869316101,0.7506381869316101,1.0,1.0,-1.489932656288147,0.635951817035675,0.8539807796478271,0.2859812080860138,0.0,0.0,0.6927602887153625,126.3719711303711,134.0,-10.307120323181152,-17800.6953125,508.1304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,309.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,24540.01953125,24480.0,0.0,0.0,0.406196117401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9729000329971312,0.9729113578796388,-1.129753582063131e-05,0.0,0.0004122374230064,0.0,0.0,133.08407592773438,0.0,0.0,0.0,0.5834440588951111,4.0,0.0,1.0
469320,293.2159729003906,297.1499938964844,293.1499938964844,0.0958211794495582,-2214.12548828125,304.1543884277344,0.6122853755950928,0.1508527994155883,0.1400409191846847,293.3813171386719,297.1499938964844,293.1499938964844,0.0138395288959145,-773.1959838867188,303.4343566894531,0.3909548223018646,0.050000000745058,0.0518189892172813,293.2229309082031,297.1499938964844,293.1499938964844,0.3517023921012878,-4847.224609375,304.1587219238281,0.8614552617073059,0.4345186948776245,0.3064799308776855,293.254150390625,297.1499938964844,293.1499938964844,0.4433235824108124,-7867.080078125,304.1624450683594,0.9171432256698608,0.5220707654953003,0.4972770512104034,293.2122802734375,297.1499938964844,293.1499938964844,0.0146283181384205,-3753.407470703125,303.7109069824219,0.3909548223018646,0.050000000745058,0.2458069622516632,291.0697326660156,291.1499938964844,260.2533264160156,258.7998962402344,279.1977233886719,293.2982177734375,291.06951904296875,1.0,0.3754430115222931,0.7506381869316101,0.7506381869316101,1.0,1.0,-1.489932656288147,0.635951817035675,0.8539807796478271,0.2859812080860138,0.0,0.0,0.6927602887153625,126.3719711303711,134.0,-10.307120323181152,-17800.6953125,508.1304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,309.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,24540.01953125,24480.0,0.0,0.0,0.406196117401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9729000329971312,0.9729113578796388,-1.129753582063131e-05,0.0,0.0004122374230064,0.0,0.0,133.08407592773438,0.0,0.0,0.0,0.5834440588951111,4.0,0.0,1.0
469380,293.21270751953125,297.1499938964844,293.1499938964844,0.0950927808880806,-2200.528076171875,304.1541442871094,0.6081096529960632,0.1498456001281738,0.139240875840187,293.39312744140625,297.1499938964844,293.1499938964844,0.0135895209386944,-767.4585571289062,303.3208923339844,0.3885221183300018,0.050000000745058,0.0519405230879783,293.2230529785156,297.1499938964844,293.1499938964844,0.3497848510742187,-4826.27001953125,304.1590270996094,0.8564915657043457,0.4326478838920593,0.3052736222743988,293.2533569335937,297.1499938964844,293.1499938964844,0.4406223595142364,-7829.27783203125,304.1628112792969,0.9108958840370178,0.5195974707603455,0.4950775504112243,293.2148742675781,297.1499938964844,293.1499938964844,0.0145981283858418,-3751.946533203125,303.6821594238281,0.3885221183300018,0.050000000745058,0.2463834881782531,291.07476806640625,291.1499938964844,260.2900085449219,258.83062744140625,279.19952392578125,293.30450439453125,291.0755310058594,1.0,0.3777002394199371,0.7556813955307007,0.7556813955307007,1.0,1.0,-1.485721468925476,0.6349441409111023,0.8507773876190186,0.2858553826808929,0.0,0.0,0.693740725517273,129.37339782714844,137.0,4.298673152923584,-17776.369140625,513.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194091796875,309.1581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,24467.986328125,24480.0,0.0,0.0,0.4047263860702514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9742231369018556,0.9742344617843628,-1.1296890079393052e-05,0.0,0.0004107458225917,0.0,0.0,133.35052490234375,0.0,0.0,0.0,0.5838519930839539,4.0,0.0,1.0
469440,293.21270751953125,297.1499938964844,293.1499938964844,0.0950927808880806,-2200.528076171875,304.1541442871094,0.6081096529960632,0.1498456001281738,0.139240875840187,293.39312744140625,297.1499938964844,293.1499938964844,0.0135895209386944,-767.4585571289062,303.3208923339844,0.3885221183300018,0.050000000745058,0.0519405230879783,293.2230529785156,297.1499938964844,293.1499938964844,0.3497848510742187,-4826.27001953125,304.1590270996094,0.8564915657043457,0.4326478838920593,0.3052736222743988,293.2533569335937,297.1499938964844,293.1499938964844,0.4406223595142364,-7829.27783203125,304.1628112792969,0.9108958840370178,0.5195974707603455,0.4950775504112243,293.2148742675781,297.1499938964844,293.1499938964844,0.0145981283858418,-3751.946533203125,303.6821594238281,0.3885221183300018,0.050000000745058,0.2463834881782531,291.07476806640625,291.1499938964844,260.2900085449219,258.83062744140625,279.19952392578125,293.30450439453125,291.0755310058594,1.0,0.3777002394199371,0.7556813955307007,0.7556813955307007,1.0,1.0,-1.485721468925476,0.6349441409111023,0.8507773876190186,0.2858553826808929,0.0,0.0,0.693740725517273,129.37339782714844,137.0,4.298673152923584,-17776.369140625,513.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194091796875,309.1581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,24467.986328125,24480.0,0.0,0.0,0.4047263860702514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9742231369018556,0.9742344617843628,-1.1296890079393052e-05,0.0,0.0004107458225917,0.0,0.0,133.35052490234375,0.0,0.0,0.0,0.5838519930839539,4.0,0.0,1.0
469500,293.2111511230469,297.1499938964844,293.1499938964844,0.0947223231196403,-2193.568359375,304.1540832519531,0.6060447692871094,0.1493573933839798,0.1388557106256485,293.3988952636719,297.1499938964844,293.1499938964844,0.0134626794606447,-764.4047241210938,303.26318359375,0.3873049318790436,0.050000000745058,0.0520014092326164,293.2231140136719,297.1499938964844,293.1499938964844,0.3487492501735687,-4814.896484375,304.1592712402344,0.8540709018707275,0.431708961725235,0.3046678304672241,293.2529602050781,297.1499938964844,293.1499938964844,0.4391824901103973,-7809.0390625,304.1631164550781,0.907913863658905,0.5183634757995605,0.4939802885055542,293.2161560058594,297.1499938964844,293.1499938964844,0.0145790893584489,-3750.45703125,303.66754150390625,0.3873049318790436,0.050000000745058,0.2466723024845123,291.0798645019531,291.1499938964844,260.3083190917969,258.845947265625,279.2004699707031,293.3076477050781,291.08074951171875,1.0,0.378827154636383,0.7582764625549316,0.7582764625549316,1.0,1.0,-1.483634352684021,0.6344454884529114,0.8491888642311096,0.2857948839664459,0.0,0.0,0.6941564083099365,130.87753295898438,137.0,9.215149879455566,-17763.24609375,515.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130615234375,309.1595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,24461.5,23400.0,0.0,0.0,0.4040572941303253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9752443432807922,0.9752556681632996,-1.1307512068015058e-05,0.0,0.0004100667720194,0.0,0.0,133.6547393798828,0.0,0.0,0.0,0.5692750811576843,4.0,0.0,1.0
469560,293.2096252441406,297.1499938964844,293.1499938964844,0.0945054367184639,-2189.77001953125,304.1537170410156,0.6039993762969971,0.1488816887140274,0.1384805142879486,293.4045715332031,297.1499938964844,293.1499938964844,0.0133557422086596,-762.3179321289062,303.2035827636719,0.3861048519611358,0.050000000745058,0.0520623363554477,293.2231750488281,297.1499938964844,293.1499938964844,0.3482455611228943,-4809.82373046875,304.1584777832031,0.8516921401023865,0.4307728111743927,0.3040616810321808,293.2525634765625,297.1499938964844,293.1499938964844,0.4384070336818695,-7798.923828125,304.162109375,0.9050441980361938,0.5171369910240173,0.492886334657669,293.2174377441406,297.1499938964844,293.1499938964844,0.0145842432975769,-3754.030517578125,303.652099609375,0.3861048519611358,0.050000000745058,0.2469612956047058,291.06866455078125,291.1499938964844,260.32666015625,258.8612670898437,279.2014465332031,293.3108215332031,291.065673828125,1.0,0.379952609539032,0.7609226703643799,0.7609226703643799,1.0,1.0,-1.4815630912780762,0.6339520215988159,0.8476110696792603,0.2857368588447571,0.0,0.0,0.6947895884513855,132.38302612304688,140.0,-18.14864730834961,-17666.361328125,518.3366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5167541503906,309.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,23590.154296875,23400.0,0.0,0.0,0.4032922983169555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958946704864502,0.9589576125144958,-1.091903595806798e-05,0.0,0.0004092903982382,0.0,0.0,126.94625854492188,0.0,0.0,0.0,0.5740565061569214,4.0,0.0,1.0
469620,293.2066650390625,297.1499938964844,293.1499938964844,0.0939536839723587,-2179.630126953125,304.1534118652344,0.5999870896339417,0.1479730606079101,0.1377676725387573,293.4156188964844,297.1499938964844,293.1499938964844,0.0131217632442712,-756.9659423828125,303.0832214355469,0.3837588727474212,0.050000000745058,0.0521841011941432,293.22320556640625,297.1499938964844,293.1499938964844,0.346716821193695,-4793.32861328125,304.1582336425781,0.8470707535743713,0.428911954164505,0.302859365940094,293.251708984375,297.1499938964844,293.1499938964844,0.4362290501594543,-7768.78515625,304.1617736816406,0.8996344208717346,0.5147114992141724,0.4907274842262268,293.219970703125,297.1499938964844,293.1499938964844,0.0145679470151662,-3755.717529296875,303.6211242675781,0.3837588727474212,0.050000000745058,0.2475389093160629,291.0600891113281,291.1499938964844,260.36334228515625,258.891845703125,279.2034912109375,293.3172607421875,291.0604553222656,1.0,0.382199615240097,0.7663748264312744,0.7663748264312744,1.0,1.0,-1.4775118827819824,0.632999837398529,0.8445119857788086,0.2856393754482269,0.0,0.0,0.6960858702659607,135.3937530517578,128.0,-5.778276443481445,-17637.904296875,523.4822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520751953125,309.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,23406.36328125,23400.0,0.0,0.0,0.4017723798751831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958688735961914,0.958699643611908,-1.0874467989197e-05,0.0,0.000407747895224,0.0,0.0,126.5075912475586,0.0,0.0,0.0,0.5735501646995544,4.0,0.0,1.0
469680,293.2066650390625,297.1499938964844,293.1499938964844,0.0939536839723587,-2179.630126953125,304.1534118652344,0.5999870896339417,0.1479730606079101,0.1377676725387573,293.4156188964844,297.1499938964844,293.1499938964844,0.0131217632442712,-756.9659423828125,303.0832214355469,0.3837588727474212,0.050000000745058,0.0521841011941432,293.22320556640625,297.1499938964844,293.1499938964844,0.346716821193695,-4793.32861328125,304.1582336425781,0.8470707535743713,0.428911954164505,0.302859365940094,293.251708984375,297.1499938964844,293.1499938964844,0.4362290501594543,-7768.78515625,304.1617736816406,0.8996344208717346,0.5147114992141724,0.4907274842262268,293.219970703125,297.1499938964844,293.1499938964844,0.0145679470151662,-3755.717529296875,303.6211242675781,0.3837588727474212,0.050000000745058,0.2475389093160629,291.0600891113281,291.1499938964844,260.36334228515625,258.891845703125,279.2034912109375,293.3172607421875,291.0604553222656,1.0,0.382199615240097,0.7663748264312744,0.7663748264312744,1.0,1.0,-1.4775118827819824,0.632999837398529,0.8445119857788086,0.2856393754482269,0.0,0.0,0.6960858702659607,135.3937530517578,128.0,-5.778276443481445,-17637.904296875,523.4822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520751953125,309.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,23406.36328125,23400.0,0.0,0.0,0.4017723798751831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958688735961914,0.958699643611908,-1.0874467989197e-05,0.0,0.000407747895224,0.0,0.0,126.5075912475586,0.0,0.0,0.0,0.5735501646995544,4.0,0.0,1.0
469740,293.2035217285156,297.1499938964844,293.1499938964844,0.0931728184223175,-2164.910400390625,304.1535949707031,0.6004616022109985,0.1471689492464065,0.1369413882493972,293.426025390625,297.1499938964844,293.1499938964844,0.0127891637384891,-747.603271484375,302.9623718261719,0.3852337002754211,0.050000000745058,0.0521072074770927,293.2230834960937,297.1499938964844,293.1499938964844,0.3445023596286773,-4768.8134765625,304.1592102050781,0.8480807542800903,0.4270788133144378,0.3015215396881103,293.25079345703125,297.1499938964844,293.1499938964844,0.4332493245601654,-7726.5322265625,304.1628112792969,0.9006818532943726,0.512321949005127,0.488396406173706,293.2222900390625,297.1499938964844,293.1499938964844,0.0144304223358631,-3738.173583984375,303.5909118652344,0.3852337002754211,0.050000000745058,0.2471741586923599,291.0699157714844,291.1499938964844,260.3999938964844,258.92242431640625,279.20660400390625,293.3238220214844,291.0711669921875,1.0,0.379389613866806,0.7721858620643616,0.7721858620643616,1.0,1.0,-1.4715865850448608,0.6311940550804138,0.840392529964447,0.2850893139839172,0.0,0.0,0.6971004009246826,133.34112548828125,116.0,10.868256568908691,-17601.77734375,514.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,309.1329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.748046875,22320.0,0.0,0.0,0.4003978967666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9608929753303528,0.960903823375702,-1.0893916623899711e-05,0.0,0.000406352977734,0.0,0.0,127.11554718017578,0.0,0.0,0.0,0.5594343543052673,4.0,0.0,1.0
469800,293.2035217285156,297.1499938964844,293.1499938964844,0.0931728184223175,-2164.910400390625,304.1535949707031,0.6004616022109985,0.1471689492464065,0.1369413882493972,293.426025390625,297.1499938964844,293.1499938964844,0.0127891637384891,-747.603271484375,302.9623718261719,0.3852337002754211,0.050000000745058,0.0521072074770927,293.2230834960937,297.1499938964844,293.1499938964844,0.3445023596286773,-4768.8134765625,304.1592102050781,0.8480807542800903,0.4270788133144378,0.3015215396881103,293.25079345703125,297.1499938964844,293.1499938964844,0.4332493245601654,-7726.5322265625,304.1628112792969,0.9006818532943726,0.512321949005127,0.488396406173706,293.2222900390625,297.1499938964844,293.1499938964844,0.0144304223358631,-3738.173583984375,303.5909118652344,0.3852337002754211,0.050000000745058,0.2471741586923599,291.0699157714844,291.1499938964844,260.3999938964844,258.92242431640625,279.20660400390625,293.3238220214844,291.0711669921875,1.0,0.379389613866806,0.7721858620643616,0.7721858620643616,1.0,1.0,-1.4715865850448608,0.6311940550804138,0.840392529964447,0.2850893139839172,0.0,0.0,0.6971004009246826,133.34112548828125,116.0,10.868256568908691,-17601.77734375,514.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,309.1329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,23378.748046875,22320.0,0.0,0.0,0.4003978967666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9608929753303528,0.960903823375702,-1.0893916623899711e-05,0.0,0.000406352977734,0.0,0.0,127.11554718017578,0.0,0.0,0.0,0.5594343543052673,4.0,0.0,1.0
469860,293.20001220703125,297.1499938964844,293.1499938964844,0.0925961583852768,-2154.41162109375,304.1533508300781,0.6043664813041687,0.1465249359607696,0.1361215859651565,293.435546875,297.1499938964844,293.1499938964844,0.0124398348852992,-737.6790161132812,302.838134765625,0.3895275294780731,0.050000000745058,0.0518908649682998,293.2225952148437,297.1499938964844,293.1499938964844,0.3429495394229889,-4752.19140625,304.15875244140625,0.8533058166503906,0.42533078789711,0.3001325726509094,293.24951171875,297.1499938964844,293.1499938964844,0.431110680103302,-7697.15283203125,304.1621398925781,0.9065869450569152,0.510023832321167,0.486000508069992,293.2240600585937,297.1499938964844,293.1499938964844,0.0142640992999076,-3718.105224609375,303.56024169921875,0.3895275294780731,0.050000000745058,0.2461479157209396,291.0552673339844,291.1499938964844,260.4366760253906,258.95294189453125,279.2100524902344,293.330078125,291.0555114746094,1.0,0.3735552430152893,0.7783612012863159,0.7783612012863159,1.0,1.0,-1.4645674228668213,0.6288939118385315,0.8356735110282898,0.284259557723999,0.0,0.0,0.6984614133834839,127.73814392089844,104.0,-7.36844539642334,-17467.416015625,496.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252685546875,309.0996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,22383.4140625,22320.0,0.0,0.0,0.3987897932529449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9433650374412536,0.943375527858734,-1.0466136700415518e-05,0.0,0.0004047209513373,0.0,0.0,119.99492645263672,0.0,0.0,0.0,0.5633425116539001,4.0,0.0,1.0
469920,293.20001220703125,297.1499938964844,293.1499938964844,0.0925961583852768,-2154.41162109375,304.1533508300781,0.6043664813041687,0.1465249359607696,0.1361215859651565,293.435546875,297.1499938964844,293.1499938964844,0.0124398348852992,-737.6790161132812,302.838134765625,0.3895275294780731,0.050000000745058,0.0518908649682998,293.2225952148437,297.1499938964844,293.1499938964844,0.3429495394229889,-4752.19140625,304.15875244140625,0.8533058166503906,0.42533078789711,0.3001325726509094,293.24951171875,297.1499938964844,293.1499938964844,0.431110680103302,-7697.15283203125,304.1621398925781,0.9065869450569152,0.510023832321167,0.486000508069992,293.2240600585937,297.1499938964844,293.1499938964844,0.0142640992999076,-3718.105224609375,303.56024169921875,0.3895275294780731,0.050000000745058,0.2461479157209396,291.0552673339844,291.1499938964844,260.4366760253906,258.95294189453125,279.2100524902344,293.330078125,291.0555114746094,1.0,0.3735552430152893,0.7783612012863159,0.7783612012863159,1.0,1.0,-1.4645674228668213,0.6288939118385315,0.8356735110282898,0.284259557723999,0.0,0.0,0.6984614133834839,127.73814392089844,104.0,-7.36844539642334,-17467.416015625,496.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252685546875,309.0996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,22383.4140625,22320.0,0.0,0.0,0.3987897932529449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9433650374412536,0.943375527858734,-1.0466136700415518e-05,0.0,0.0004047209513373,0.0,0.0,119.99492645263672,0.0,0.0,0.0,0.5633425116539001,4.0,0.0,1.0
469980,293.1962280273437,297.1499938964844,293.1499938964844,0.0918383374810218,-2140.0654296875,304.15350341796875,0.610715389251709,0.1460252553224563,0.1353563815355301,293.444091796875,297.1499938964844,293.1499938964844,0.0120411906391382,-724.9185180664062,302.7161560058594,0.3953947722911834,0.050000000745058,0.0515907704830169,293.2218017578125,297.1499938964844,293.1499938964844,0.3405458033084869,-4725.47265625,304.15985107421875,0.8617672324180603,0.4236495196819305,0.2987347543239593,293.248046875,297.1499938964844,293.1499938964844,0.4279282689094543,-7651.81103515625,304.1634216308594,0.9167224764823914,0.5077993273735046,0.4836001098155975,293.2252502441406,297.1499938964844,293.1499938964844,0.0140246385708451,-3684.165283203125,303.5318908691406,0.3953947722911834,0.050000000745058,0.2447243928909301,291.0684814453125,291.1499938964844,260.47332763671875,258.9834899902344,279.21356201171875,293.33599853515625,291.0701599121094,1.0,0.3656808733940124,0.7848919034004211,0.7848919034004211,1.0,1.0,-1.4570201635360718,0.6263486742973328,0.8306715488433838,0.2832941114902496,0.0,0.0,0.6994771361351013,120.00574493408205,92.0,14.83702564239502,-17424.35546875,473.0820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,309.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,22309.576171875,22320.0,0.0,0.0,0.3971827626228332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446356892585754,0.944646179676056,-1.0464006663823966e-05,0.0,0.0004030900308862,0.0,0.0,120.22063446044922,0.0,0.0,0.0,0.5637163519859314,4.0,0.0,1.0
470040,293.1962280273437,297.1499938964844,293.1499938964844,0.0918383374810218,-2140.0654296875,304.15350341796875,0.610715389251709,0.1460252553224563,0.1353563815355301,293.444091796875,297.1499938964844,293.1499938964844,0.0120411906391382,-724.9185180664062,302.7161560058594,0.3953947722911834,0.050000000745058,0.0515907704830169,293.2218017578125,297.1499938964844,293.1499938964844,0.3405458033084869,-4725.47265625,304.15985107421875,0.8617672324180603,0.4236495196819305,0.2987347543239593,293.248046875,297.1499938964844,293.1499938964844,0.4279282689094543,-7651.81103515625,304.1634216308594,0.9167224764823914,0.5077993273735046,0.4836001098155975,293.2252502441406,297.1499938964844,293.1499938964844,0.0140246385708451,-3684.165283203125,303.5318908691406,0.3953947722911834,0.050000000745058,0.2447243928909301,291.0684814453125,291.1499938964844,260.47332763671875,258.9834899902344,279.21356201171875,293.33599853515625,291.0701599121094,1.0,0.3656808733940124,0.7848919034004211,0.7848919034004211,1.0,1.0,-1.4570201635360718,0.6263486742973328,0.8306715488433838,0.2832941114902496,0.0,0.0,0.6994771361351013,120.00574493408205,92.0,14.83702564239502,-17424.35546875,473.0820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,309.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,22309.576171875,22320.0,0.0,0.0,0.3971827626228332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446356892585754,0.944646179676056,-1.0464006663823966e-05,0.0,0.0004030900308862,0.0,0.0,120.22063446044922,0.0,0.0,0.0,0.5637163519859314,4.0,0.0,1.0
470100,293.1942749023437,297.1499938964844,293.1499938964844,0.0914482623338699,-2132.62451171875,304.153564453125,0.6145886778831482,0.1458246111869812,0.1349992305040359,293.4479675292969,297.1499938964844,293.1499938964844,0.0118375634774565,-718.0684814453125,302.6556701660156,0.3986774682998657,0.050000000745058,0.051419660449028,293.2213439941406,297.1499938964844,293.1499938964844,0.3392147719860077,-4710.6240234375,304.1604919433594,0.8671178817749023,0.4228276312351227,0.2980337738990783,293.2472839355469,297.1499938964844,293.1499938964844,0.4261772632598877,-7626.78173828125,304.1641540527344,0.9232930541038512,0.5067077279090881,0.4823987185955047,293.2256774902344,297.1499938964844,293.1499938964844,0.0138926981016993,-3664.70751953125,303.5182800292969,0.3986774682998657,0.050000000745058,0.2439127415418625,291.0794677734375,291.1499938964844,260.4916687011719,258.998779296875,279.2153015136719,293.3388061523437,291.0814208984375,1.0,0.3611800074577331,0.7882904410362244,0.7882904410362244,1.0,1.0,-1.4531279802322388,0.6250187158584595,0.8281092047691345,0.2827792465686798,0.0,0.0,0.6998372077941895,115.6045150756836,92.0,23.010072708129883,-17401.421875,459.9980773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5343933105469,309.1354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,22303.8046875,21240.0,0.0,0.0,0.3964084088802337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9455395936965942,0.9455500841140748,-1.0473076144990046e-05,0.0,0.0004023041401524,0.0,0.0,120.47209930419922,0.0,0.0,0.0,0.5490885376930237,4.0,0.0,1.0
470160,293.1922912597656,297.1499938964844,293.1499938964844,0.0912151858210563,-2128.41796875,304.1533508300781,0.61878502368927,0.1456542760133743,0.1346604228019714,293.4515991210937,297.1499938964844,293.1499938964844,0.0116505092009902,-712.060791015625,302.5933532714844,0.40219247341156,0.050000000745058,0.0512388572096824,293.2208557128906,297.1499938964844,293.1499938964844,0.3384056091308594,-4702.01513671875,304.1600036621094,0.8731977939605713,0.4220213592052459,0.2973345518112182,293.2464904785156,297.1499938964844,293.1499938964844,0.4250734746456146,-7611.72021484375,304.1635437011719,0.9307579398155212,0.5056342482566833,0.4812012612819671,293.2259521484375,297.1499938964844,293.1499938964844,0.0137809179723262,-3649.69482421875,303.5041198730469,0.40219247341156,0.050000000745058,0.2430550754070282,291.0741882324219,291.1499938964844,260.510009765625,259.0140380859375,279.217041015625,293.34149169921875,291.0719299316406,1.0,0.3563868105411529,0.7917740345001221,0.7917740345001221,1.0,1.0,-1.449197769165039,0.6236680746078491,0.8255296349525452,0.2822521030902862,0.0,0.0,0.7003732323646545,110.9572982788086,80.0,-3.879856586456299,-17288.59375,446.3526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5466613769531,309.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,21446.841796875,21240.0,0.0,0.0,0.3955066502094269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281764626502992,0.928186535835266,-1.0081714208354242e-05,0.0,0.0004013889993075,0.0,0.0,113.87014770507812,0.0,0.0,0.0,0.5532899498939514,4.0,0.0,1.0
470220,293.188232421875,297.1499938964844,293.1499938964844,0.0906467139720916,-2117.75341796875,304.1531982421875,0.6283124089241028,0.1454013288021087,0.1340434849262237,293.45806884765625,297.1499938964844,293.1499938964844,0.0112693794071674,-698.9181518554688,302.4706420898437,0.4102088212966919,0.050000000745058,0.050855915993452,293.2197265625,297.1499938964844,293.1499938964844,0.3362592458724975,-4678.36767578125,304.1603088378906,0.8876543045043945,0.4204564690589905,0.295956403017044,293.2447204589844,297.1499938964844,293.1499938964844,0.4222205579280853,-7571.43701171875,304.1638488769531,0.9479929208755492,0.5035456418991089,0.4788437485694885,293.2261962890625,297.1499938964844,293.1499938964844,0.0135300923138856,-3613.132080078125,303.477294921875,0.4102088212966919,0.050000000745058,0.2412385642528534,291.07794189453125,291.1499938964844,260.5466613769531,259.0446472167969,279.220458984375,293.3464050292969,291.0794982910156,1.0,0.3460581302642822,0.7989922165870667,0.7989922165870667,1.0,1.0,-1.441332221031189,0.6209517121315002,0.8203805088996887,0.2811866998672485,0.0,0.0,0.701354444026947,101.12335205078124,68.0,11.926158905029297,-17237.384765625,417.9454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5711975097656,309.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21258.931640625,21240.0,0.0,0.0,0.3936217129230499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267746806144714,0.9267847537994384,-1.0023428330896422e-05,0.0,0.0003994759754277,0.0,0.0,113.12098693847656,0.0,0.0,0.0,0.5522581338882446,4.0,0.0,1.0
470280,293.188232421875,297.1499938964844,293.1499938964844,0.0906467139720916,-2117.75341796875,304.1531982421875,0.6283124089241028,0.1454013288021087,0.1340434849262237,293.45806884765625,297.1499938964844,293.1499938964844,0.0112693794071674,-698.9181518554688,302.4706420898437,0.4102088212966919,0.050000000745058,0.050855915993452,293.2197265625,297.1499938964844,293.1499938964844,0.3362592458724975,-4678.36767578125,304.1603088378906,0.8876543045043945,0.4204564690589905,0.295956403017044,293.2447204589844,297.1499938964844,293.1499938964844,0.4222205579280853,-7571.43701171875,304.1638488769531,0.9479929208755492,0.5035456418991089,0.4788437485694885,293.2261962890625,297.1499938964844,293.1499938964844,0.0135300923138856,-3613.132080078125,303.477294921875,0.4102088212966919,0.050000000745058,0.2412385642528534,291.07794189453125,291.1499938964844,260.5466613769531,259.0446472167969,279.220458984375,293.3464050292969,291.0794982910156,1.0,0.3460581302642822,0.7989922165870667,0.7989922165870667,1.0,1.0,-1.441332221031189,0.6209517121315002,0.8203805088996887,0.2811866998672485,0.0,0.0,0.701354444026947,101.12335205078124,68.0,11.926158905029297,-17237.384765625,417.9454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5711975097656,309.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21258.931640625,21240.0,0.0,0.0,0.3936217129230499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267746806144714,0.9267847537994384,-1.0023428330896422e-05,0.0,0.0003994759754277,0.0,0.0,113.12098693847656,0.0,0.0,0.0,0.5522581338882446,4.0,0.0,1.0
470340,293.1841735839844,297.1499938964844,293.1499938964844,0.0900101736187934,-2105.55419921875,304.1531982421875,0.6399407386779785,0.1452549397945404,0.1335071772336959,293.4635009765625,297.1499938964844,293.1499938964844,0.0108848074451088,-684.7178955078125,302.3512268066406,0.4203513860702514,0.050000000745058,0.0504545904695987,293.21856689453125,297.1499938964844,293.1499938964844,0.333621472120285,-4648.9228515625,304.1612548828125,0.9054240584373474,0.4189260303974151,0.2945921421051025,293.24298095703125,297.1499938964844,293.1499938964844,0.4187597334384918,-7521.9482421875,304.1650085449219,0.9673711657524108,0.5014988780021667,0.4765130579471588,293.22607421875,297.1499938964844,293.1499938964844,0.0132568376138806,-3570.776123046875,303.4523620605469,0.4203513860702514,0.050000000745058,0.2393348515033722,291.10076904296875,291.1499938964844,260.5833435058594,259.0752868652344,279.2238464355469,293.35076904296875,291.1029663085937,1.0,0.3349073827266693,0.8065487146377563,0.8065487146377563,1.0,1.0,-1.4334856271743774,0.6182239055633545,0.815261721611023,0.2801107168197632,0.0,0.0,0.7018644213676453,90.82521057128906,56.0,27.92291831970215,-17191.560546875,388.7095031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5821838378906,309.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,21232.318359375,20160.0,0.0,0.0,0.3918007314205169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276990294456482,0.9277090430259703,-1.0027819371316582e-05,0.0,0.0003976279404014,0.0,0.0,113.32849884033205,0.0,0.0,0.0,0.5375862121582031,4.0,0.0,1.0
470400,293.1841735839844,297.1499938964844,293.1499938964844,0.0900101736187934,-2105.55419921875,304.1531982421875,0.6399407386779785,0.1452549397945404,0.1335071772336959,293.4635009765625,297.1499938964844,293.1499938964844,0.0108848074451088,-684.7178955078125,302.3512268066406,0.4203513860702514,0.050000000745058,0.0504545904695987,293.21856689453125,297.1499938964844,293.1499938964844,0.333621472120285,-4648.9228515625,304.1612548828125,0.9054240584373474,0.4189260303974151,0.2945921421051025,293.24298095703125,297.1499938964844,293.1499938964844,0.4187597334384918,-7521.9482421875,304.1650085449219,0.9673711657524108,0.5014988780021667,0.4765130579471588,293.22607421875,297.1499938964844,293.1499938964844,0.0132568376138806,-3570.776123046875,303.4523620605469,0.4203513860702514,0.050000000745058,0.2393348515033722,291.10076904296875,291.1499938964844,260.5833435058594,259.0752868652344,279.2238464355469,293.35076904296875,291.1029663085937,1.0,0.3349073827266693,0.8065487146377563,0.8065487146377563,1.0,1.0,-1.4334856271743774,0.6182239055633545,0.815261721611023,0.2801107168197632,0.0,0.0,0.7018644213676453,90.82521057128906,56.0,27.92291831970215,-17191.560546875,388.7095031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5821838378906,309.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,21232.318359375,20160.0,0.0,0.0,0.3918007314205169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276990294456482,0.9277090430259703,-1.0027819371316582e-05,0.0,0.0003976279404014,0.0,0.0,113.32849884033205,0.0,0.0,0.0,0.5375862121582031,4.0,0.0,1.0
470460,293.1801452636719,297.1499938964844,293.1499938964844,0.0896898061037063,-2099.778564453125,304.15264892578125,0.6547397375106812,0.1452094912528991,0.1330522894859314,293.4679260253906,297.1499938964844,293.1499938964844,0.0105423657223582,-672.2755737304688,302.228515625,0.4340092837810516,0.050000000745058,0.0500428304076194,293.21728515625,297.1499938964844,293.1499938964844,0.3319252431392669,-4630.6904296875,304.16033935546875,0.929270088672638,0.417445421218872,0.2932502925395965,293.2411499023437,297.1499938964844,293.1499938964844,0.4164696335792541,-7490.3994140625,304.1638488769531,0.9876044392585754,0.4995142519474029,0.4742222130298614,293.2257080078125,297.1499938964844,293.1499938964844,0.0130249448120594,-3536.865966796875,303.426513671875,0.4340092837810516,0.050000000745058,0.237381637096405,291.0923156738281,291.1499938964844,260.6199951171875,259.10601806640625,279.2272033691406,293.3544311523437,291.0929260253906,1.0,0.3230625987052917,0.8144384622573853,0.8144384622573853,1.0,1.0,-1.4257394075393677,0.6155180335044861,0.8102214336395264,0.2790406048297882,0.0,0.0,0.7026805281639099,80.26560974121094,44.0,2.153733253479004,-17045.060546875,359.1932983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130065917969,309.12432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20246.30859375,20160.0,0.0,0.0,0.3897045254707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076030254364014,0.9076125621795654,-9.580866390024312e-06,0.0,0.0003955005377065,0.0,0.0,105.98043823242188,0.0,0.0,0.0,0.5402309894561768,4.0,0.0,1.0
470520,293.1801452636719,297.1499938964844,293.1499938964844,0.0896898061037063,-2099.778564453125,304.15264892578125,0.6547397375106812,0.1452094912528991,0.1330522894859314,293.4679260253906,297.1499938964844,293.1499938964844,0.0105423657223582,-672.2755737304688,302.228515625,0.4340092837810516,0.050000000745058,0.0500428304076194,293.21728515625,297.1499938964844,293.1499938964844,0.3319252431392669,-4630.6904296875,304.16033935546875,0.929270088672638,0.417445421218872,0.2932502925395965,293.2411499023437,297.1499938964844,293.1499938964844,0.4164696335792541,-7490.3994140625,304.1638488769531,0.9876044392585754,0.4995142519474029,0.4742222130298614,293.2257080078125,297.1499938964844,293.1499938964844,0.0130249448120594,-3536.865966796875,303.426513671875,0.4340092837810516,0.050000000745058,0.237381637096405,291.0923156738281,291.1499938964844,260.6199951171875,259.10601806640625,279.2272033691406,293.3544311523437,291.0929260253906,1.0,0.3230625987052917,0.8144384622573853,0.8144384622573853,1.0,1.0,-1.4257394075393677,0.6155180335044861,0.8102214336395264,0.2790406048297882,0.0,0.0,0.7026805281639099,80.26560974121094,44.0,2.153733253479004,-17045.060546875,359.1932983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130065917969,309.12432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20246.30859375,20160.0,0.0,0.0,0.3897045254707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076030254364014,0.9076125621795654,-9.580866390024312e-06,0.0,0.0003955005377065,0.0,0.0,105.98043823242188,0.0,0.0,0.0,0.5402309894561768,4.0,0.0,1.0
470580,293.1759948730469,297.1499938964844,293.1499938964844,0.0892462953925132,-2091.211181640625,304.15252685546875,0.6716867685317993,0.1452866494655609,0.1327333003282547,293.47119140625,297.1499938964844,293.1499938964844,0.0102072386071085,-659.0304565429688,302.1117553710937,0.4505718946456909,0.050000000745058,0.0496716797351837,293.21588134765625,297.1499938964844,293.1499938964844,0.3294591903686523,-4603.1279296875,304.1610412597656,0.9549576044082642,0.4160259366035461,0.2919778227806091,293.2352294921875,297.1499938964844,293.1499938964844,0.4029553830623626,-7288.61279296875,304.1837158203125,0.9990000128746032,0.4983704090118408,0.4614873826503753,293.2249450683594,297.1499938964844,293.1499938964844,0.012783296406269,-3497.985107421875,303.40338134765625,0.4505718946456909,0.050000000745058,0.2356210649013519,291.1125183105469,291.1499938964844,260.6566772460937,259.1368103027344,279.23712158203125,293.3576965332031,291.1170349121094,1.0,0.3102542757987976,0.8234552145004272,0.8234552145004272,1.0,1.0,-1.4059988260269165,0.6073045134544373,0.7986943125724792,0.2750784456729889,0.0,0.0,0.7030813097953796,70.53418731689453,47.0,35.8927116394043,-16913.2890625,326.46734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63800048828125,309.1807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,20167.669921875,20160.0,0.0,0.0,0.3875546157360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9071826338768004,0.9071922302246094,-9.558450074109714e-06,0.0,0.0003933186817448,0.0,0.0,105.72187042236328,0.0,0.0,0.0,0.5398509502410889,4.0,0.0,1.0
470640,293.1759948730469,297.1499938964844,293.1499938964844,0.0892462953925132,-2091.211181640625,304.15252685546875,0.6716867685317993,0.1452866494655609,0.1327333003282547,293.47119140625,297.1499938964844,293.1499938964844,0.0102072386071085,-659.0304565429688,302.1117553710937,0.4505718946456909,0.050000000745058,0.0496716797351837,293.21588134765625,297.1499938964844,293.1499938964844,0.3294591903686523,-4603.1279296875,304.1610412597656,0.9549576044082642,0.4160259366035461,0.2919778227806091,293.2352294921875,297.1499938964844,293.1499938964844,0.4029553830623626,-7288.61279296875,304.1837158203125,0.9990000128746032,0.4983704090118408,0.4614873826503753,293.2249450683594,297.1499938964844,293.1499938964844,0.012783296406269,-3497.985107421875,303.40338134765625,0.4505718946456909,0.050000000745058,0.2356210649013519,291.1125183105469,291.1499938964844,260.6566772460937,259.1368103027344,279.23712158203125,293.3576965332031,291.1170349121094,1.0,0.3102542757987976,0.8234552145004272,0.8234552145004272,1.0,1.0,-1.4059988260269165,0.6073045134544373,0.7986943125724792,0.2750784456729889,0.0,0.0,0.7030813097953796,70.53418731689453,47.0,35.8927116394043,-16913.2890625,326.46734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63800048828125,309.1807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,20167.669921875,20160.0,0.0,0.0,0.3875546157360077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9071826338768004,0.9071922302246094,-9.558450074109714e-06,0.0,0.0003933186817448,0.0,0.0,105.72187042236328,0.0,0.0,0.0,0.5398509502410889,4.0,0.0,1.0
470700,293.173828125,297.1499938964844,293.1499938964844,0.0889227837324142,-2084.616455078125,304.15264892578125,0.6776288151741028,0.1453817188739776,0.1327007561922073,293.472412109375,297.1499938964844,293.1499938964844,0.0100496858358383,-652.15673828125,302.0585327148437,0.456498920917511,0.050000000745058,0.0495614260435104,293.2153015136719,297.1499938964844,293.1499938964844,0.3275520205497741,-4581.27099609375,304.1625061035156,0.9627858996391296,0.4153051078319549,0.2914085686206817,293.2206726074219,297.1499938964844,293.1499938964844,0.3900131285190582,-7095.78515625,304.2009582519531,0.9990000128746032,0.5001447200775146,0.4500095546245575,293.2245178222656,297.1499938964844,293.1499938964844,0.0126665458083152,-3476.701416015625,303.3936462402344,0.456498920917511,0.050000000745058,0.2350980788469314,291.1492614746094,291.1499938964844,260.67498779296875,259.1522827148437,279.2435607910156,293.3583068847656,291.1565856933594,1.0,0.3054714202880859,0.8286250829696655,0.8286250829696655,1.0,1.0,-1.3907307386398315,0.6008061766624451,0.7899245023727417,0.2716174125671386,0.0,0.0,0.7027278542518616,67.4818115234375,47.0,72.76641082763672,-16815.357421875,312.3272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644287109375,309.2323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,20167.98828125,19080.0,0.0,0.0,0.3862895667552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069387912750244,0.9069483876228333,-9.555835276842116e-06,0.0,0.000392034795368,0.0,0.0,105.65739440917967,0.0,0.0,0.0,0.5247151255607605,4.0,0.0,1.0
