time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470760,293.1715393066406,297.1499938964844,293.1499938964844,0.0887722298502922,-2081.528564453125,304.1524353027344,0.6826171875,0.1455302983522415,0.1327273845672607,293.47320556640625,297.1499938964844,293.1499938964844,0.0099132983013987,-646.4323120117188,302.0044250488281,0.4614624083042145,0.050000000745058,0.0494759120047092,293.2148742675781,297.1499938964844,293.1499938964844,0.3260860443115234,-4564.78515625,304.1628723144531,0.9687772989273072,0.4145611226558685,0.290835976600647,293.2017517089844,297.1499938964844,293.1499938964844,0.3798224925994873,-6945.4052734375,304.2101135253906,0.9990000128746032,0.5029574632644653,0.4409012794494629,293.2241516113281,297.1499938964844,293.1499938964844,0.0125784110277891,-3461.437744140625,303.38311767578125,0.4614624083042145,0.050000000745058,0.2346924245357513,291.1733093261719,291.1499938964844,260.6933288574219,259.1677551269531,279.2486267089844,293.3594970703125,291.1756286621094,1.0,0.3015366196632385,0.8339408040046692,0.8339408040046692,1.0,1.0,-1.378549337387085,0.5957030653953552,0.7828462719917297,0.2689790725708008,0.0,0.0,0.7023077607154846,65.11181640625,50.0,58.58294677734375,-16645.107421875,301.3913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71112060546875,309.2259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,19334.6484375,19080.0,0.0,0.0,0.384750097990036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8869601488113403,0.886969268321991,-9.149739526037592e-06,0.0,0.0003904724435415,0.0,0.0,98.91014099121094,0.0,0.0,0.0,0.5276560187339783,4.0,0.0,1.0
470820,293.1675109863281,297.1499938964844,293.1499938964844,0.0884967893362045,-2075.634765625,304.152099609375,0.6903783082962036,0.1458061784505844,0.1329155564308166,293.47344970703125,297.1499938964844,293.1499938964844,0.0096648214384913,-635.533447265625,301.9010314941406,0.4685770571231842,0.050000000745058,0.0493553876876831,293.21417236328125,297.1499938964844,293.1499938964844,0.322868138551712,-4528.310546875,304.1639709472656,0.9769408106803894,0.4130589067935943,0.2897086441516876,293.1613464355469,297.1499938964844,293.1499938964844,0.363926500082016,-6712.724609375,304.2162170410156,0.9990000128746032,0.5098423361778259,0.4277347028255462,293.2232360839844,297.1499938964844,293.1499938964844,0.0124172959476709,-3432.019775390625,303.3631591796875,0.4685770571231842,0.050000000745058,0.234120711684227,291.22674560546875,291.1499938964844,260.7300109863281,259.19879150390625,279.25177001953125,293.354736328125,291.2322082519531,1.0,0.2958682477474212,0.8439987301826477,0.8439987301826477,1.0,1.0,-1.3607817888259888,0.5884326696395874,0.7723490595817566,0.2653204202651977,0.0,0.0,0.7009640336036682,61.765655517578125,68.0,76.85992431640625,-16532.076171875,285.9978332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.811767578125,309.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,19156.0390625,19080.0,0.0,0.0,0.3812926113605499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8803191184997559,0.8803281784057617,-9.038077223522125e-06,0.0,0.0003869635402224,0.0,0.0,96.90320587158205,0.0,0.0,0.0,0.5243279933929443,4.0,0.0,1.0
470880,293.1675109863281,297.1499938964844,293.1499938964844,0.0884967893362045,-2075.634765625,304.152099609375,0.6903783082962036,0.1458061784505844,0.1329155564308166,293.47344970703125,297.1499938964844,293.1499938964844,0.0096648214384913,-635.533447265625,301.9010314941406,0.4685770571231842,0.050000000745058,0.0493553876876831,293.21417236328125,297.1499938964844,293.1499938964844,0.322868138551712,-4528.310546875,304.1639709472656,0.9769408106803894,0.4130589067935943,0.2897086441516876,293.1613464355469,297.1499938964844,293.1499938964844,0.363926500082016,-6712.724609375,304.2162170410156,0.9990000128746032,0.5098423361778259,0.4277347028255462,293.2232360839844,297.1499938964844,293.1499938964844,0.0124172959476709,-3432.019775390625,303.3631591796875,0.4685770571231842,0.050000000745058,0.234120711684227,291.22674560546875,291.1499938964844,260.7300109863281,259.19879150390625,279.25177001953125,293.354736328125,291.2322082519531,1.0,0.2958682477474212,0.8439987301826477,0.8439987301826477,1.0,1.0,-1.3607817888259888,0.5884326696395874,0.7723490595817566,0.2653204202651977,0.0,0.0,0.7009640336036682,61.765655517578125,68.0,76.85992431640625,-16532.076171875,285.9978332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.811767578125,309.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,19156.0390625,19080.0,0.0,0.0,0.3812926113605499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8803191184997559,0.8803281784057617,-9.038077223522125e-06,0.0,0.0003869635402224,0.0,0.0,96.90320587158205,0.0,0.0,0.0,0.5243279933929443,4.0,0.0,1.0
470940,293.1672058105469,297.1499938964844,293.1499938964844,0.0880032256245613,-2065.83251953125,304.1522216796875,0.6871394515037537,0.1454254537820816,0.132715955376625,293.4727478027344,297.1499938964844,293.1499938964844,0.0094791045412421,-627.509765625,301.7992553710937,0.4659607112407684,0.050000000745058,0.0494010560214519,293.2138366699219,297.1499938964844,293.1499938964844,0.3201145231723785,-4497.46044921875,304.163818359375,0.9722835421562196,0.4115016758441925,0.288672000169754,293.1361083984375,297.1499938964844,293.1499938964844,0.3660643696784973,-6755.61865234375,304.18975830078125,0.9990000128746032,0.5147361755371094,0.4327650070190429,293.2223815917969,297.1499938964844,293.1499938964844,0.0123384986072778,-3417.41748046875,303.3427734375,0.4659607112407684,0.050000000745058,0.2343373447656631,291.2704162597656,291.1499938964844,260.76666259765625,259.2300109863281,279.2590637207031,293.34356689453125,291.2718200683594,1.0,0.2985005974769592,0.8435007333755493,0.8435007333755493,1.0,1.0,-1.365637183189392,0.59063720703125,0.7749999165534973,0.2664794325828552,0.0,0.0,0.6990146040916443,62.99988555908203,86.0,51.10819625854492,-16564.1875,290.91583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8717346191406,309.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19132.6953125,18000.0,0.0,0.0,0.377902090549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875391960144043,0.875400960445404,-8.98026701179333e-06,0.0,0.0003835225652437,0.0,0.0,95.62701416015624,0.0,0.0,0.0,0.50712651014328,4.0,0.0,1.0
471000,293.1672058105469,297.1499938964844,293.1499938964844,0.0880032256245613,-2065.83251953125,304.1522216796875,0.6871394515037537,0.1454254537820816,0.132715955376625,293.4727478027344,297.1499938964844,293.1499938964844,0.0094791045412421,-627.509765625,301.7992553710937,0.4659607112407684,0.050000000745058,0.0494010560214519,293.2138366699219,297.1499938964844,293.1499938964844,0.3201145231723785,-4497.46044921875,304.163818359375,0.9722835421562196,0.4115016758441925,0.288672000169754,293.1361083984375,297.1499938964844,293.1499938964844,0.3660643696784973,-6755.61865234375,304.18975830078125,0.9990000128746032,0.5147361755371094,0.4327650070190429,293.2223815917969,297.1499938964844,293.1499938964844,0.0123384986072778,-3417.41748046875,303.3427734375,0.4659607112407684,0.050000000745058,0.2343373447656631,291.2704162597656,291.1499938964844,260.76666259765625,259.2300109863281,279.2590637207031,293.34356689453125,291.2718200683594,1.0,0.2985005974769592,0.8435007333755493,0.8435007333755493,1.0,1.0,-1.365637183189392,0.59063720703125,0.7749999165534973,0.2664794325828552,0.0,0.0,0.6990146040916443,62.99988555908203,86.0,51.10819625854492,-16564.1875,290.91583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8717346191406,309.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19132.6953125,18000.0,0.0,0.0,0.377902090549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875391960144043,0.875400960445404,-8.98026701179333e-06,0.0,0.0003835225652437,0.0,0.0,95.62701416015624,0.0,0.0,0.0,0.50712651014328,4.0,0.0,1.0
471060,293.1642761230469,297.1499938964844,293.1499938964844,0.0885499939322471,-2077.07958984375,304.1505126953125,0.676479697227478,0.1455768942832946,0.1328469663858413,293.47149658203125,297.1499938964844,293.1499938964844,0.0093994047492742,-626.166015625,301.68096923828125,0.4550934135913849,0.050000000745058,0.0495868362486362,293.2135925292969,297.1499938964844,293.1499938964844,0.3202798068523407,-4501.4384765625,304.15887451171875,0.9565313458442688,0.4099345207214355,0.2877188920974731,293.1461486816406,297.1499938964844,293.1499938964844,0.3864179253578186,-7072.609375,304.14227294921875,0.9990000128746032,0.5131283402442932,0.4526689946651459,293.2224426269531,297.1499938964844,293.1499938964844,0.0124193653464317,-3438.436279296875,303.3138427734375,0.4550934135913849,0.050000000745058,0.2352185994386673,291.21502685546875,291.1499938964844,260.8033447265625,259.2613830566406,279.2657775878906,293.3505554199219,291.2083435058594,1.0,0.3073670268058777,0.8429933190345764,0.8429933190345764,1.0,1.0,-1.389816164970398,0.601677656173706,0.7881384491920471,0.2726570665836334,0.0,0.0,0.6984214186668396,68.10774993896484,89.0,-58.84709548950195,-16588.640625,313.4062805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8781433105469,309.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.732421875,18000.0,0.0,0.0,0.3749119937419891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498883247375488,0.8498967885971069,-8.487609193252865e-06,0.0,0.0003804880252573,0.0,0.0,87.68717193603516,0.0,0.0,0.0,0.5072448253631592,4.0,0.0,1.0
471120,293.1642761230469,297.1499938964844,293.1499938964844,0.0885499939322471,-2077.07958984375,304.1505126953125,0.676479697227478,0.1455768942832946,0.1328469663858413,293.47149658203125,297.1499938964844,293.1499938964844,0.0093994047492742,-626.166015625,301.68096923828125,0.4550934135913849,0.050000000745058,0.0495868362486362,293.2135925292969,297.1499938964844,293.1499938964844,0.3202798068523407,-4501.4384765625,304.15887451171875,0.9565313458442688,0.4099345207214355,0.2877188920974731,293.1461486816406,297.1499938964844,293.1499938964844,0.3864179253578186,-7072.609375,304.14227294921875,0.9990000128746032,0.5131283402442932,0.4526689946651459,293.2224426269531,297.1499938964844,293.1499938964844,0.0124193653464317,-3438.436279296875,303.3138427734375,0.4550934135913849,0.050000000745058,0.2352185994386673,291.21502685546875,291.1499938964844,260.8033447265625,259.2613830566406,279.2657775878906,293.3505554199219,291.2083435058594,1.0,0.3073670268058777,0.8429933190345764,0.8429933190345764,1.0,1.0,-1.389816164970398,0.601677656173706,0.7881384491920471,0.2726570665836334,0.0,0.0,0.6984214186668396,68.10774993896484,89.0,-58.84709548950195,-16588.640625,313.4062805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8781433105469,309.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.732421875,18000.0,0.0,0.0,0.3749119937419891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498883247375488,0.8498967885971069,-8.487609193252865e-06,0.0,0.0003804880252573,0.0,0.0,87.68717193603516,0.0,0.0,0.0,0.5072448253631592,4.0,0.0,1.0
471180,293.1590576171875,297.1499938964844,293.1499938964844,0.089832030236721,-2102.46728515625,304.1482238769531,0.6684367656707764,0.1462771594524383,0.1336155533790588,293.4698486328125,297.1499938964844,293.1499938964844,0.0093382019549608,-626.0868530273438,301.5574951171875,0.445921778678894,0.050000000745058,0.0497655421495437,293.21319580078125,297.1499938964844,293.1499938964844,0.3212694227695465,-4514.685546875,304.154296875,0.941443920135498,0.4084077179431915,0.2867819368839264,293.1840209960937,297.1499938964844,293.1499938964844,0.4074554145336151,-7389.8955078125,304.1102600097656,0.9990000128746032,0.5055844187736511,0.471025139093399,293.2236328125,297.1499938964844,293.1499938964844,0.0125199807807803,-3465.17138671875,303.2796630859375,0.445921778678894,0.050000000745058,0.2360662966966629,291.1304931640625,291.1499938964844,260.8399963378906,259.2929382324219,279.2702941894531,293.3529968261719,291.1227111816406,1.0,0.3151200413703918,0.8424859046936035,0.8424859046936035,1.0,1.0,-1.412886619567871,0.6121975183486938,0.8006891012191772,0.2786826193332672,0.0,0.0,0.6992349624633789,73.0295639038086,92.0,-105.12239837646484,-16691.689453125,335.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7956848144531,309.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.42578125,18000.0,0.0,0.0,0.3729639649391174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8481481671333313,0.8481566309928894,-8.442459147772752e-06,0.0,0.0003785110020544,0.0,0.0,87.06947326660156,0.0,0.0,0.0,0.5062326788902283,4.0,0.0,1.0
471240,293.1590576171875,297.1499938964844,293.1499938964844,0.089832030236721,-2102.46728515625,304.1482238769531,0.6684367656707764,0.1462771594524383,0.1336155533790588,293.4698486328125,297.1499938964844,293.1499938964844,0.0093382019549608,-626.0868530273438,301.5574951171875,0.445921778678894,0.050000000745058,0.0497655421495437,293.21319580078125,297.1499938964844,293.1499938964844,0.3212694227695465,-4514.685546875,304.154296875,0.941443920135498,0.4084077179431915,0.2867819368839264,293.1840209960937,297.1499938964844,293.1499938964844,0.4074554145336151,-7389.8955078125,304.1102600097656,0.9990000128746032,0.5055844187736511,0.471025139093399,293.2236328125,297.1499938964844,293.1499938964844,0.0125199807807803,-3465.17138671875,303.2796630859375,0.445921778678894,0.050000000745058,0.2360662966966629,291.1304931640625,291.1499938964844,260.8399963378906,259.2929382324219,279.2702941894531,293.3529968261719,291.1227111816406,1.0,0.3151200413703918,0.8424859046936035,0.8424859046936035,1.0,1.0,-1.412886619567871,0.6121975183486938,0.8006891012191772,0.2786826193332672,0.0,0.0,0.6992349624633789,73.0295639038086,92.0,-105.12239837646484,-16691.689453125,335.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7956848144531,309.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.42578125,18000.0,0.0,0.0,0.3729639649391174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8481481671333313,0.8481566309928894,-8.442459147772752e-06,0.0,0.0003785110020544,0.0,0.0,87.06947326660156,0.0,0.0,0.0,0.5062326788902283,4.0,0.0,1.0
471300,293.1577453613281,297.1499938964844,293.1499938964844,0.0904235169291496,-2114.245849609375,304.1474609375,0.6643547415733337,0.146419420838356,0.1338999420404434,293.46893310546875,297.1499938964844,293.1499938964844,0.0093115298077464,-626.2763671875,301.4950256347656,0.441585898399353,0.050000000745058,0.0498596504330635,293.2129211425781,297.1499938964844,293.1499938964844,0.3218975067138672,-4522.712890625,304.1523742675781,0.933755099773407,0.4076579809188843,0.2863260209560394,293.20660400390625,297.1499938964844,293.1499938964844,0.4154993295669555,-7507.2958984375,304.1031494140625,0.9983346462249756,0.5007157325744629,0.477020800113678,293.2244873046875,297.1499938964844,293.1499938964844,0.012574247084558,-3479.555419921875,303.26129150390625,0.441585898399353,0.050000000745058,0.2365127205848693,291.0845947265625,291.1499938964844,260.8583374023437,259.3088073730469,279.27325439453125,293.3511657714844,291.0767822265625,1.0,0.3186564147472381,0.8422322273254395,0.8422322273254395,1.0,1.0,-1.420620322227478,0.615687370300293,0.8049329519271851,0.2808096408843994,0.0,0.0,0.7001324892044067,75.55070495605469,92.0,-115.8374252319336,-16715.0390625,345.3066101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297668457031,309.02423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5703125,18000.0,0.0,0.0,0.3723973333835602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8491294384002686,0.8491379022598267,-8.446272659057286e-06,0.0,0.0003779359394684,0.0,0.0,87.25093841552734,0.0,0.0,0.0,0.506608784198761,4.0,0.0,1.0
471360,293.1569519042969,297.1499938964844,293.1499938964844,0.0908625721931457,-2122.943115234375,304.14715576171875,0.658722996711731,0.1464764475822448,0.1341157555580139,293.4678649902344,297.1499938964844,293.1499938964844,0.0092883883044123,-626.37939453125,301.43505859375,0.4360286593437195,0.050000000745058,0.0499914735555648,293.2126159667969,297.1499938964844,293.1499938964844,0.3222436308860779,-4527.19775390625,304.1513366699219,0.9237024784088136,0.4069241285324096,0.2859116792678833,293.2231750488281,297.1499938964844,293.1499938964844,0.4131523370742798,-7468.35400390625,304.11590576171875,0.9895280599594116,0.4967357516288757,0.4729229509830475,293.225341796875,297.1499938964844,293.1499938964844,0.0126306554302573,-3493.19775390625,303.2434997558594,0.4360286593437195,0.050000000745058,0.2371380180120468,291.0498046875,291.1499938964844,260.8766784667969,259.32470703125,279.2856140136719,293.3521728515625,291.0460510253906,1.0,0.3216468691825866,0.8417609930038452,0.8417609930038452,1.0,1.0,-1.416292667388916,0.6136410236358643,0.8026516437530518,0.2797043621540069,0.0,0.0,0.7011628746986389,78.81584930419922,95.0,-95.0333023071289,-16658.53515625,351.15631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6633605957031,308.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.794921875,18000.0,0.0,0.0,0.3719697594642639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509121537208557,0.850920557975769,-8.460429853585083e-06,0.0,0.0003775020304601,0.0,0.0,87.63699340820312,0.0,0.0,0.0,0.5073437690734863,4.0,0.0,1.0
471420,293.1560363769531,297.1499938964844,293.1499938964844,0.0912794321775436,-2131.064697265625,304.1473999023437,0.6500287652015686,0.1464864313602447,0.134353756904602,293.4658203125,297.1499938964844,293.1499938964844,0.0092058479785919,-624.073974609375,301.3237609863281,0.4278933703899383,0.050000000745058,0.0502122342586517,293.21240234375,297.1499938964844,293.1499938964844,0.3217878937721252,-4522.33251953125,304.1517028808594,0.9082565307617188,0.4053826928138733,0.2850193977355957,293.2382202148437,297.1499938964844,293.1499938964844,0.4096134305000305,-7409.9306640625,304.13287353515625,0.9745696187019348,0.4917957484722137,0.4676731526851654,293.2272033691406,297.1499938964844,293.1499938964844,0.0126799903810024,-3506.666748046875,303.2099609375,0.4278933703899383,0.050000000745058,0.2381852269172668,291.022216796875,291.1499938964844,260.913330078125,259.3567199707031,279.3079833984375,293.3534851074219,291.0205993652344,1.0,0.3268157541751861,0.8408186435699463,0.8408186435699463,1.0,1.0,-1.410725712776184,0.6109815239906311,0.799744188785553,0.27824866771698,0.0,0.0,0.7030744552612305,84.31156921386719,98.0,-49.71939086914063,-16579.408203125,361.7096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54986572265625,308.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.833984375,18000.0,0.0,0.0,0.3712854981422424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549979329109192,0.8550064563751221,-8.50027754495386e-06,0.0,0.0003768075839616,0.0,0.0,88.58311462402344,0.0,0.0,0.0,0.5090864300727844,4.0,0.0,1.0
471480,293.1560363769531,297.1499938964844,293.1499938964844,0.0912794321775436,-2131.064697265625,304.1473999023437,0.6500287652015686,0.1464864313602447,0.134353756904602,293.4658203125,297.1499938964844,293.1499938964844,0.0092058479785919,-624.073974609375,301.3237609863281,0.4278933703899383,0.050000000745058,0.0502122342586517,293.21240234375,297.1499938964844,293.1499938964844,0.3217878937721252,-4522.33251953125,304.1517028808594,0.9082565307617188,0.4053826928138733,0.2850193977355957,293.2382202148437,297.1499938964844,293.1499938964844,0.4096134305000305,-7409.9306640625,304.13287353515625,0.9745696187019348,0.4917957484722137,0.4676731526851654,293.2272033691406,297.1499938964844,293.1499938964844,0.0126799903810024,-3506.666748046875,303.2099609375,0.4278933703899383,0.050000000745058,0.2381852269172668,291.022216796875,291.1499938964844,260.913330078125,259.3567199707031,279.3079833984375,293.3534851074219,291.0205993652344,1.0,0.3268157541751861,0.8408186435699463,0.8408186435699463,1.0,1.0,-1.410725712776184,0.6109815239906311,0.799744188785553,0.27824866771698,0.0,0.0,0.7030744552612305,84.31156921386719,98.0,-49.71939086914063,-16579.408203125,361.7096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54986572265625,308.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.833984375,18000.0,0.0,0.0,0.3712854981422424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549979329109192,0.8550064563751221,-8.50027754495386e-06,0.0,0.0003768075839616,0.0,0.0,88.58311462402344,0.0,0.0,0.0,0.5090864300727844,4.0,0.0,1.0
471540,293.15496826171875,297.1499938964844,293.1499938964844,0.091568149626255,-2136.582275390625,304.1477966308594,0.6435820460319519,0.1465508937835693,0.1345681548118591,293.4635925292969,297.1499938964844,293.1499938964844,0.0091069471091032,-620.628662109375,301.2164611816406,0.4220488667488098,0.050000000745058,0.0503964982926845,293.2123413085937,297.1499938964844,293.1499938964844,0.3208591639995575,-4511.88427734375,304.1526794433594,0.8971196413040161,0.4038096666336059,0.284065842628479,293.24298095703125,297.1499938964844,293.1499938964844,0.4073242545127868,-7372.87939453125,304.14227294921875,0.9622507095336914,0.4885865151882171,0.4645566642284393,293.2290344238281,297.1499938964844,293.1499938964844,0.0126970894634723,-3513.645263671875,303.1769104003906,0.4220488667488098,0.050000000745058,0.2390592843294143,291.0091552734375,291.1499938964844,260.95001220703125,259.3889465332031,279.32794189453125,293.35284423828125,291.00848388671875,1.0,0.331218808889389,0.8398762941360474,0.8398762941360474,1.0,1.0,-1.4073669910430908,0.6093353033065796,0.7980316877365112,0.2773720920085907,0.0,0.0,0.7050503492355347,88.92160034179688,101.0,-23.896175384521484,-16525.6640625,371.1334533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4538879394531,308.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.6015625,18000.0,0.0,0.0,0.3708426654338836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593328595161438,0.8593414425849915,-8.544673619326204e-06,0.0,0.0003763581626117,0.0,0.0,89.61005401611328,0.0,0.0,0.0,0.5109649300575256,4.0,0.0,1.0
471600,293.15496826171875,297.1499938964844,293.1499938964844,0.091568149626255,-2136.582275390625,304.1477966308594,0.6435820460319519,0.1465508937835693,0.1345681548118591,293.4635925292969,297.1499938964844,293.1499938964844,0.0091069471091032,-620.628662109375,301.2164611816406,0.4220488667488098,0.050000000745058,0.0503964982926845,293.2123413085937,297.1499938964844,293.1499938964844,0.3208591639995575,-4511.88427734375,304.1526794433594,0.8971196413040161,0.4038096666336059,0.284065842628479,293.24298095703125,297.1499938964844,293.1499938964844,0.4073242545127868,-7372.87939453125,304.14227294921875,0.9622507095336914,0.4885865151882171,0.4645566642284393,293.2290344238281,297.1499938964844,293.1499938964844,0.0126970894634723,-3513.645263671875,303.1769104003906,0.4220488667488098,0.050000000745058,0.2390592843294143,291.0091552734375,291.1499938964844,260.95001220703125,259.3889465332031,279.32794189453125,293.35284423828125,291.00848388671875,1.0,0.331218808889389,0.8398762941360474,0.8398762941360474,1.0,1.0,-1.4073669910430908,0.6093353033065796,0.7980316877365112,0.2773720920085907,0.0,0.0,0.7050503492355347,88.92160034179688,101.0,-23.896175384521484,-16525.6640625,371.1334533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4538879394531,308.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.6015625,18000.0,0.0,0.0,0.3708426654338836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593328595161438,0.8593414425849915,-8.544673619326204e-06,0.0,0.0003763581626117,0.0,0.0,89.61005401611328,0.0,0.0,0.0,0.5109649300575256,4.0,0.0,1.0
471660,293.1536560058594,297.1499938964844,293.1499938964844,0.0918269827961921,-2141.420166015625,304.1481018066406,0.6384947896003723,0.1466911435127258,0.1348328590393066,293.4610290527344,297.1499938964844,293.1499938964844,0.0090012187138199,-616.5677490234375,301.1128845214844,0.4174678325653076,0.050000000745058,0.0505594052374362,293.2122802734375,297.1499938964844,293.1499938964844,0.3196421861648559,-4498.09765625,304.15380859375,0.8878986239433289,0.4022417962551117,0.2830958068370819,293.24420166015625,297.1499938964844,293.1499938964844,0.4052427411079407,-7340.376953125,304.14825439453125,0.951425850391388,0.4859832227230072,0.4621728658676147,293.230712890625,297.1499938964844,293.1499938964844,0.0126944854855537,-3516.58935546875,303.1441955566406,0.4174678325653076,0.050000000745058,0.2398320436477661,291.0053100585937,291.1499938964844,260.9866638183594,259.4213562011719,279.3462829589844,293.3511657714844,291.0052795410156,1.0,0.3351038098335266,0.8392577171325684,0.8392577171325684,1.0,1.0,-1.404781699180603,0.608069658279419,0.7967121005058289,0.2767271697521209,0.0,0.0,0.7070130705833435,93.00445556640624,104.0,-8.044327735900879,-16484.689453125,379.6324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717956542969,308.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.94140625,18000.0,0.0,0.0,0.3706164062023163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8637507557868958,0.8637593388557434,-8.590750439907424e-06,0.0,0.0003761285333894,0.0,0.0,90.6703643798828,0.0,0.0,0.0,0.5128862261772156,4.0,0.0,1.0
471720,293.1536560058594,297.1499938964844,293.1499938964844,0.0918269827961921,-2141.420166015625,304.1481018066406,0.6384947896003723,0.1466911435127258,0.1348328590393066,293.4610290527344,297.1499938964844,293.1499938964844,0.0090012187138199,-616.5677490234375,301.1128845214844,0.4174678325653076,0.050000000745058,0.0505594052374362,293.2122802734375,297.1499938964844,293.1499938964844,0.3196421861648559,-4498.09765625,304.15380859375,0.8878986239433289,0.4022417962551117,0.2830958068370819,293.24420166015625,297.1499938964844,293.1499938964844,0.4052427411079407,-7340.376953125,304.14825439453125,0.951425850391388,0.4859832227230072,0.4621728658676147,293.230712890625,297.1499938964844,293.1499938964844,0.0126944854855537,-3516.58935546875,303.1441955566406,0.4174678325653076,0.050000000745058,0.2398320436477661,291.0053100585937,291.1499938964844,260.9866638183594,259.4213562011719,279.3462829589844,293.3511657714844,291.0052795410156,1.0,0.3351038098335266,0.8392577171325684,0.8392577171325684,1.0,1.0,-1.404781699180603,0.608069658279419,0.7967121005058289,0.2767271697521209,0.0,0.0,0.7070130705833435,93.00445556640624,104.0,-8.044327735900879,-16484.689453125,379.6324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717956542969,308.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.94140625,18000.0,0.0,0.0,0.3706164062023163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8637507557868958,0.8637593388557434,-8.590750439907424e-06,0.0,0.0003761285333894,0.0,0.0,90.6703643798828,0.0,0.0,0.0,0.5128862261772156,4.0,0.0,1.0
471780,293.1522521972656,297.1499938964844,293.1499938964844,0.0920648500323295,-2145.777587890625,304.1483459472656,0.6342595219612122,0.1468829810619354,0.135136678814888,293.4580078125,297.1499938964844,293.1499938964844,0.0088924514129757,-612.1158447265625,301.01300048828125,0.4136619865894317,0.050000000745058,0.050708845257759,293.212158203125,297.1499938964844,293.1499938964844,0.318221777677536,-4481.986328125,304.1549072265625,0.8798344135284424,0.4006884396076202,0.2821249067783355,293.2440795898437,297.1499938964844,293.1499938964844,0.4030674993991852,-7307.36083984375,304.1524353027344,0.941562294960022,0.4836153090000152,0.4600574076175689,293.2322998046875,297.1499938964844,293.1499938964844,0.0126781491562724,-3516.677490234375,303.1117858886719,0.4136619865894317,0.050000000745058,0.240540936589241,291.0082092285156,291.1499938964844,261.0233459472656,259.4537658691406,279.3641357421875,293.3489074707031,291.0087280273437,1.0,0.3386299014091491,0.8386391401290894,0.8386391401290894,1.0,1.0,-1.4024717807769775,0.6069296002388,0.7955421805381775,0.2761600613594055,0.0,0.0,0.7088896632194519,96.75130462646484,107.0,2.690316200256348,-16451.220703125,387.4343566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028564453125,308.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.2109375,18000.0,0.0,0.0,0.3705606162548065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680610656738281,0.8680697083473206,-8.636367056169547e-06,0.0,0.0003760719264391,0.0,0.0,91.7171630859375,0.0,0.0,0.0,0.5147662162780762,4.0,0.0,1.0
471840,293.1522521972656,297.1499938964844,293.1499938964844,0.0920648500323295,-2145.777587890625,304.1483459472656,0.6342595219612122,0.1468829810619354,0.135136678814888,293.4580078125,297.1499938964844,293.1499938964844,0.0088924514129757,-612.1158447265625,301.01300048828125,0.4136619865894317,0.050000000745058,0.050708845257759,293.212158203125,297.1499938964844,293.1499938964844,0.318221777677536,-4481.986328125,304.1549072265625,0.8798344135284424,0.4006884396076202,0.2821249067783355,293.2440795898437,297.1499938964844,293.1499938964844,0.4030674993991852,-7307.36083984375,304.1524353027344,0.941562294960022,0.4836153090000152,0.4600574076175689,293.2322998046875,297.1499938964844,293.1499938964844,0.0126781491562724,-3516.677490234375,303.1117858886719,0.4136619865894317,0.050000000745058,0.240540936589241,291.0082092285156,291.1499938964844,261.0233459472656,259.4537658691406,279.3641357421875,293.3489074707031,291.0087280273437,1.0,0.3386299014091491,0.8386391401290894,0.8386391401290894,1.0,1.0,-1.4024717807769775,0.6069296002388,0.7955421805381775,0.2761600613594055,0.0,0.0,0.7088896632194519,96.75130462646484,107.0,2.690316200256348,-16451.220703125,387.4343566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028564453125,308.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.2109375,18000.0,0.0,0.0,0.3705606162548065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680610656738281,0.8680697083473206,-8.636367056169547e-06,0.0,0.0003760719264391,0.0,0.0,91.7171630859375,0.0,0.0,0.0,0.5147662162780762,4.0,0.0,1.0
471900,293.15155029296875,297.1499938964844,293.1499938964844,0.0921757966279983,-2147.77978515625,304.1484375,0.6323659420013428,0.1469923555850982,0.1352987140417099,293.4563293457031,297.1499938964844,293.1499938964844,0.0088379299268126,-609.7998657226562,300.9644775390625,0.4119618237018585,0.050000000745058,0.0507800057530403,293.21209716796875,297.1499938964844,293.1499938964844,0.3174515664577484,-4473.24951171875,304.1554260253906,0.8761284947395325,0.3999179005622864,0.2816410064697265,293.24383544921875,297.1499938964844,293.1499938964844,0.4019230306148529,-7290.23876953125,304.154052734375,0.9369135499000548,0.4824770092964172,0.4590480029582977,293.2330322265625,297.1499938964844,293.1499938964844,0.0126660745590925,-3515.889892578125,303.0956726074219,0.4119618237018585,0.050000000745058,0.240878477692604,291.01171875,291.1499938964844,261.0416564941406,259.469970703125,279.3729858398437,293.34765625,291.012451171875,1.0,0.340292751789093,0.8383297920227051,0.8383297920227051,1.0,1.0,-1.4013643264770508,0.6063809990882874,0.7949832677841187,0.2758901417255401,0.0,0.0,0.7097766399383545,98.5353775024414,107.0,6.884602069854736,-16436.625,391.1359558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732849121094,308.7579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.44921875,18000.0,0.0,0.0,0.3705808818340301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8701280355453491,0.8701366782188416,-8.65846322994912e-06,0.0,0.0003760924737434,0.0,0.0,92.22339630126952,0.0,0.0,0.0,0.515669584274292,4.0,0.0,1.0
471960,293.1508483886719,297.1499938964844,293.1499938964844,0.0922816693782806,-2149.671875,304.1485290527344,0.6305869221687317,0.1471084505319595,0.1354657858610153,293.4545288085937,297.1499938964844,293.1499938964844,0.0087834596633911,-607.4364013671875,300.9168701171875,0.4103647768497467,0.050000000745058,0.0508493594825267,293.21197509765625,297.1499938964844,293.1499938964844,0.3166483640670776,-4464.13916015625,304.1558837890625,0.872599720954895,0.3991515040397644,0.2811585962772369,293.24346923828125,297.1499938964844,293.1499938964844,0.4007410705089569,-7272.6767578125,304.15545654296875,0.9324311017990112,0.4813588559627533,0.4580584764480591,293.2337341308594,297.1499938964844,293.1499938964844,0.0126518420875072,-3514.64013671875,303.0796203613281,0.4103647768497467,0.050000000745058,0.2412074655294418,291.01641845703125,291.1499938964844,261.0599975585937,259.4862060546875,279.3817749023437,293.3463134765625,291.017333984375,1.0,0.3419030606746673,0.8380094766616821,0.8380094766616821,1.0,1.0,-1.4002760648727417,0.6058401465415955,0.7944359183311462,0.2756248414516449,0.0,0.0,0.7106208801269531,100.27418518066406,110.0,10.525400161743164,-16423.224609375,394.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469482421875,308.74560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.03125,18000.0,0.0,0.0,0.3706248104572296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8721143007278442,0.8721229434013367,-8.679835445946082e-06,0.0,0.0003761370899155,0.0,0.0,92.71250915527344,0.0,0.0,0.0,0.5165387988090515,4.0,0.0,1.0
472020,293.1495361328125,297.1499938964844,293.1499938964844,0.0924790650606155,-2153.1484375,304.148681640625,0.627299427986145,0.1473563611507415,0.1358114928007125,293.4505615234375,297.1499938964844,293.1499938964844,0.0086754793301224,-602.617919921875,300.82440185546875,0.4074119627475738,0.050000000745058,0.0509838834404945,293.21173095703125,297.1499938964844,293.1499938964844,0.3149599730968475,-4444.99267578125,304.15673828125,0.8659893870353699,0.3976309299468994,0.2801992297172546,293.2425842285156,297.1499938964844,293.1499938964844,0.3982781767845154,-7236.3564453125,304.1577453613281,0.9239382147789,0.4791689813137054,0.4561233520507812,293.2350769042969,297.1499938964844,293.1499938964844,0.0126180369406938,-3510.977783203125,303.0476379394531,0.4074119627475738,0.050000000745058,0.2418455779552459,291.0287170410156,291.1499938964844,261.0966796875,259.5186767578125,279.39923095703125,293.3434143066406,291.02996826171875,1.0,0.3449971675872803,0.8373687863349915,0.8373687863349915,1.0,1.0,-1.3981438875198364,0.604778528213501,0.7933653593063354,0.275106132030487,0.0,0.0,0.7121598124504089,103.64652252197266,113.0,16.513795852661133,-16399.546875,401.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,308.7277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.0859375,18000.0,0.0,0.0,0.3707607686519623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8757904767990112,0.8757991790771484,-8.719772267795634e-06,0.0,0.0003762750420719,0.0,0.0,93.62478637695312,0.0,0.0,0.0,0.5181503891944885,4.0,0.0,1.0
472080,293.1495361328125,297.1499938964844,293.1499938964844,0.0924790650606155,-2153.1484375,304.148681640625,0.627299427986145,0.1473563611507415,0.1358114928007125,293.4505615234375,297.1499938964844,293.1499938964844,0.0086754793301224,-602.617919921875,300.82440185546875,0.4074119627475738,0.050000000745058,0.0509838834404945,293.21173095703125,297.1499938964844,293.1499938964844,0.3149599730968475,-4444.99267578125,304.15673828125,0.8659893870353699,0.3976309299468994,0.2801992297172546,293.2425842285156,297.1499938964844,293.1499938964844,0.3982781767845154,-7236.3564453125,304.1577453613281,0.9239382147789,0.4791689813137054,0.4561233520507812,293.2350769042969,297.1499938964844,293.1499938964844,0.0126180369406938,-3510.977783203125,303.0476379394531,0.4074119627475738,0.050000000745058,0.2418455779552459,291.0287170410156,291.1499938964844,261.0966796875,259.5186767578125,279.39923095703125,293.3434143066406,291.02996826171875,1.0,0.3449971675872803,0.8373687863349915,0.8373687863349915,1.0,1.0,-1.3981438875198364,0.604778528213501,0.7933653593063354,0.275106132030487,0.0,0.0,0.7121598124504089,103.64652252197266,113.0,16.513795852661133,-16399.546875,401.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,308.7277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.0859375,18000.0,0.0,0.0,0.3707607686519623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8757904767990112,0.8757991790771484,-8.719772267795634e-06,0.0,0.0003762750420719,0.0,0.0,93.62478637695312,0.0,0.0,0.0,0.5181503891944885,4.0,0.0,1.0
472140,293.1482849121094,297.1499938964844,293.1499938964844,0.0926597565412521,-2156.2705078125,304.1488342285156,0.6242844462394714,0.1476211845874786,0.1361687928438186,293.4461669921875,297.1499938964844,293.1499938964844,0.0085698924958705,-597.7503051757812,300.7355651855469,0.4046963453292846,0.050000000745058,0.0511142946779727,293.2114562988281,297.1499938964844,293.1499938964844,0.3131862282752991,-4424.88037109375,304.1574401855469,0.8598716855049133,0.3961266279220581,0.2792479693889618,293.2415771484375,297.1499938964844,293.1499938964844,0.3957105875015259,-7198.7470703125,304.159423828125,0.9160695672035216,0.4770292937755584,0.4542338848114013,293.2362976074219,297.1499938964844,293.1499938964844,0.0125786047428846,-3506.0673828125,303.01580810546875,0.4046963453292846,0.050000000745058,0.2424641996622085,291.04425048828125,291.1499938964844,261.1333312988281,259.5511474609375,279.41650390625,293.3402709960937,291.04571533203125,1.0,0.3479616641998291,0.8367280960083008,0.8367280960083008,1.0,1.0,-1.396061897277832,0.6037402749061584,0.7923216223716736,0.2745991945266723,0.0,0.0,0.7134695053100586,106.91568756103516,116.0,21.13525581359864,-16379.2998046875,408.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,308.7182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.115234375,18000.0,0.0,0.0,0.3709268569946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8789948225021362,0.8790035843849182,-8.75505429576151e-06,0.0,0.0003764436114579,0.0,0.0,94.42800903320312,0.0,0.0,0.0,0.5195584297180176,4.0,0.0,1.0
472200,293.1482849121094,297.1499938964844,293.1499938964844,0.0926597565412521,-2156.2705078125,304.1488342285156,0.6242844462394714,0.1476211845874786,0.1361687928438186,293.4461669921875,297.1499938964844,293.1499938964844,0.0085698924958705,-597.7503051757812,300.7355651855469,0.4046963453292846,0.050000000745058,0.0511142946779727,293.2114562988281,297.1499938964844,293.1499938964844,0.3131862282752991,-4424.88037109375,304.1574401855469,0.8598716855049133,0.3961266279220581,0.2792479693889618,293.2415771484375,297.1499938964844,293.1499938964844,0.3957105875015259,-7198.7470703125,304.159423828125,0.9160695672035216,0.4770292937755584,0.4542338848114013,293.2362976074219,297.1499938964844,293.1499938964844,0.0125786047428846,-3506.0673828125,303.01580810546875,0.4046963453292846,0.050000000745058,0.2424641996622085,291.04425048828125,291.1499938964844,261.1333312988281,259.5511474609375,279.41650390625,293.3402709960937,291.04571533203125,1.0,0.3479616641998291,0.8367280960083008,0.8367280960083008,1.0,1.0,-1.396061897277832,0.6037402749061584,0.7923216223716736,0.2745991945266723,0.0,0.0,0.7134695053100586,106.91568756103516,116.0,21.13525581359864,-16379.2998046875,408.3897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,308.7182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.115234375,18000.0,0.0,0.0,0.3709268569946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8789948225021362,0.8790035843849182,-8.75505429576151e-06,0.0,0.0003764436114579,0.0,0.0,94.42800903320312,0.0,0.0,0.0,0.5195584297180176,4.0,0.0,1.0
472260,293.1468811035156,297.1499938964844,293.1499938964844,0.0928520187735557,-2159.5830078125,304.1488952636719,0.6215139031410217,0.1479464173316955,0.1365637332201004,293.44049072265625,297.1499938964844,293.1499938964844,0.0084712300449609,-593.0689697265625,300.65264892578125,0.4021469950675964,0.050000000745058,0.0512416288256645,293.2110290527344,297.1499938964844,293.1499938964844,0.3113625943660736,-4404.20751953125,304.1579895019531,0.8541706800460815,0.3946509957313537,0.2783113121986389,293.24041748046875,297.1499938964844,293.1499938964844,0.3930822014808655,-7160.41796875,304.16064453125,0.908872365951538,0.4749444723129272,0.4523902237415313,293.2374572753906,297.1499938964844,293.1499938964844,0.0125350588932633,-3500.2255859375,302.9840393066406,0.4021469950675964,0.050000000745058,0.2430682331323623,291.0621032714844,291.1499938964844,261.1700134277344,259.58367919921875,279.4332275390625,293.3362731933594,291.0637512207031,1.0,0.350832849740982,0.8360903263092041,0.8360903263092041,1.0,1.0,-1.3940763473510742,0.6027477383613586,0.7913285493850708,0.2741135060787201,0.0,0.0,0.7145240902900696,110.10848999023438,119.0,24.443161010742188,-16362.138671875,414.9449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151611328125,308.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.865234375,18000.0,0.0,0.0,0.3710889220237732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8816559910774231,0.8816648125648499,-8.78480750543531e-06,0.0,0.0003766080772038,0.0,0.0,95.10173797607422,0.0,0.0,0.0,0.52073073387146,4.0,0.0,1.0
472320,293.1468811035156,297.1499938964844,293.1499938964844,0.0928520187735557,-2159.5830078125,304.1488952636719,0.6215139031410217,0.1479464173316955,0.1365637332201004,293.44049072265625,297.1499938964844,293.1499938964844,0.0084712300449609,-593.0689697265625,300.65264892578125,0.4021469950675964,0.050000000745058,0.0512416288256645,293.2110290527344,297.1499938964844,293.1499938964844,0.3113625943660736,-4404.20751953125,304.1579895019531,0.8541706800460815,0.3946509957313537,0.2783113121986389,293.24041748046875,297.1499938964844,293.1499938964844,0.3930822014808655,-7160.41796875,304.16064453125,0.908872365951538,0.4749444723129272,0.4523902237415313,293.2374572753906,297.1499938964844,293.1499938964844,0.0125350588932633,-3500.2255859375,302.9840393066406,0.4021469950675964,0.050000000745058,0.2430682331323623,291.0621032714844,291.1499938964844,261.1700134277344,259.58367919921875,279.4332275390625,293.3362731933594,291.0637512207031,1.0,0.350832849740982,0.8360903263092041,0.8360903263092041,1.0,1.0,-1.3940763473510742,0.6027477383613586,0.7913285493850708,0.2741135060787201,0.0,0.0,0.7145240902900696,110.10848999023438,119.0,24.443161010742188,-16362.138671875,414.9449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151611328125,308.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.865234375,18000.0,0.0,0.0,0.3710889220237732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8816559910774231,0.8816648125648499,-8.78480750543531e-06,0.0,0.0003766080772038,0.0,0.0,95.10173797607422,0.0,0.0,0.0,0.52073073387146,4.0,0.0,1.0
472380,293.1454467773437,297.1499938964844,293.1499938964844,0.0930745229125022,-2163.447998046875,304.1488952636719,0.6189559698104858,0.148315742611885,0.1370088756084442,293.4334411621094,297.1499938964844,293.1499938964844,0.0083798728883266,-588.6292724609375,300.5761413574219,0.3997076153755188,0.050000000745058,0.0513667315244674,293.2105712890625,297.1499938964844,293.1499938964844,0.3095259964466095,-4383.3955078125,304.15838623046875,0.848824143409729,0.3932026922702789,0.2773939967155456,293.2391357421875,297.1499938964844,293.1499938964844,0.3904408812522888,-7122.0185546875,304.1614990234375,0.902408480644226,0.4729100465774536,0.4505948722362518,293.2384948730469,297.1499938964844,293.1499938964844,0.0124890310689806,-3493.80322265625,302.9523620605469,0.3997076153755188,0.050000000745058,0.2436616569757461,291.081298828125,291.1499938964844,261.2066650390625,259.6162109375,279.4492492675781,293.33135986328125,291.0830078125,1.0,0.3536375761032104,0.8354525566101074,0.8354525566101074,1.0,1.0,-1.3922168016433716,0.6018147468566895,0.7904020547866821,0.2736547589302063,0.0,0.0,0.715312659740448,113.24683380126952,107.0,26.45158767700196,-16347.3955078125,421.4172058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14019775390625,308.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.001953125,18000.0,0.0,0.0,0.3712220788002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8837332129478455,0.8837420344352722,-8.808463462628424e-06,0.0,0.0003767432062886,0.0,0.0,95.6330337524414,0.0,0.0,0.0,0.5216482877731323,4.0,0.0,1.0
472440,293.1454467773437,297.1499938964844,293.1499938964844,0.0930745229125022,-2163.447998046875,304.1488952636719,0.6189559698104858,0.148315742611885,0.1370088756084442,293.4334411621094,297.1499938964844,293.1499938964844,0.0083798728883266,-588.6292724609375,300.5761413574219,0.3997076153755188,0.050000000745058,0.0513667315244674,293.2105712890625,297.1499938964844,293.1499938964844,0.3095259964466095,-4383.3955078125,304.15838623046875,0.848824143409729,0.3932026922702789,0.2773939967155456,293.2391357421875,297.1499938964844,293.1499938964844,0.3904408812522888,-7122.0185546875,304.1614990234375,0.902408480644226,0.4729100465774536,0.4505948722362518,293.2384948730469,297.1499938964844,293.1499938964844,0.0124890310689806,-3493.80322265625,302.9523620605469,0.3997076153755188,0.050000000745058,0.2436616569757461,291.081298828125,291.1499938964844,261.2066650390625,259.6162109375,279.4492492675781,293.33135986328125,291.0830078125,1.0,0.3536375761032104,0.8354525566101074,0.8354525566101074,1.0,1.0,-1.3922168016433716,0.6018147468566895,0.7904020547866821,0.2736547589302063,0.0,0.0,0.715312659740448,113.24683380126952,107.0,26.45158767700196,-16347.3955078125,421.4172058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14019775390625,308.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.001953125,18000.0,0.0,0.0,0.3712220788002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8837332129478455,0.8837420344352722,-8.808463462628424e-06,0.0,0.0003767432062886,0.0,0.0,95.6330337524414,0.0,0.0,0.0,0.5216482877731323,4.0,0.0,1.0
