time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472500,293.1447448730469,297.1499938964844,293.1499938964844,0.0931298807263374,-2164.314208984375,304.14898681640625,0.6194273233413696,0.1485114395618438,0.1371700167655944,293.4296264648437,297.1499938964844,293.1499938964844,0.0083213923498988,-585.6630859375,300.53985595703125,0.3998879492282867,0.050000000745058,0.0513574182987213,293.21026611328125,297.1499938964844,293.1499938964844,0.3085313141345978,-4372.08984375,304.1586608886719,0.8486505150794983,0.3924928903579712,0.2768892347812652,293.23846435546875,297.1499938964844,293.1499938964844,0.3890416920185089,-7101.64404296875,304.1619567871094,0.9021194577217102,0.4719140827655792,0.4496421217918396,293.23895263671875,297.1499938964844,293.1499938964844,0.0124375950545072,-3485.58154296875,302.93670654296875,0.3998879492282867,0.050000000745058,0.2436174750328064,291.0914611816406,291.1499938964844,261.2250061035156,259.63250732421875,279.4576110839844,293.3287353515625,291.0933837890625,1.0,0.3529043197631836,0.8351336717605591,0.8351336717605591,1.0,1.0,-1.3905973434448242,0.601030170917511,0.7895671129226685,0.2732530832290649,0.0,0.0,0.7156015634536743,112.98477172851562,107.0,28.12600898742676,-16335.5771484375,419.95062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1378479003906,308.72369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1953125,18000.0,0.0,0.0,0.3712680041790008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845465779304504,0.8845553994178772,-8.817919479042757e-06,0.0,0.0003767898015212,0.0,0.0,95.84308624267578,0.0,0.0,0.0,0.5220084190368652,4.0,0.0,1.0
472560,293.1439819335937,297.1499938964844,293.1499938964844,0.0931488052010536,-2164.474365234375,304.1491394042969,0.6210314631462097,0.148728996515274,0.1373027712106704,293.4256896972656,297.1499938964844,293.1499938964844,0.0082544144243001,-582.1732177734375,300.5051574707031,0.4009653925895691,0.050000000745058,0.0513019487261772,293.2098693847656,297.1499938964844,293.1499938964844,0.3074662685394287,-4359.9521484375,304.1590270996094,0.850071370601654,0.391804426908493,0.2763627171516418,293.2377014160156,297.1499938964844,293.1499938964844,0.3875620365142822,-7080.05322265625,304.1624755859375,0.9036518931388856,0.4709417521953583,0.4486626982688904,293.23931884765625,297.1499938964844,293.1499938964844,0.0123674096539616,-3473.898193359375,302.9214782714844,0.4009653925895691,0.050000000745058,0.2433543503284454,291.1031799316406,291.1499938964844,261.24334716796875,259.6488037109375,279.4661560058594,293.3260498046875,291.1053771972656,1.0,0.3512156307697296,0.8348187208175659,0.8348187208175659,1.0,1.0,-1.3885667324066162,0.6000601053237915,0.7885066866874695,0.2727380096912384,0.0,0.0,0.7157968282699585,111.546875,95.0,31.04176902770996,-16321.41015625,415.4944458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13848876953125,308.7313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.83203125,18000.0,0.0,0.0,0.3712856769561767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851841688156128,0.8851929903030396,-8.825593795336317e-06,0.0,0.0003768077585846,0.0,0.0,96.0100326538086,0.0,0.0,0.0,0.5222911834716797,4.0,0.0,1.0
472620,293.1423034667969,297.1499938964844,293.1499938964844,0.0931301489472389,-2163.685546875,304.1494445800781,0.6266140937805176,0.1492244154214859,0.1375382244586944,293.4174499511719,297.1499938964844,293.1499938964844,0.0081060314550995,-574.22216796875,300.44000244140625,0.4049770534038543,0.050000000745058,0.0511006414890289,293.2088928222656,297.1499938964844,293.1499938964844,0.3052032589912414,-4334.107421875,304.1597900390625,0.8563734889030457,0.3904889822006225,0.2752861678600311,293.2359924316406,297.1499938964844,293.1499938964844,0.3844451010227203,-7034.5068359375,304.1635131835937,0.910929560661316,0.4690649211406708,0.4466780722141266,293.2396240234375,297.1499938964844,293.1499938964844,0.0121921692043542,-3443.764892578125,302.8923034667969,0.4049770534038543,0.050000000745058,0.2423994392156601,291.1304016113281,291.1499938964844,261.2799987792969,259.681396484375,279.48345947265625,293.3204650878906,291.1330261230469,1.0,0.3455739915370941,0.8341888189315796,0.8341888189315796,1.0,1.0,-1.3837872743606567,0.5977943539619446,0.7859929203987122,0.271513432264328,0.0,0.0,0.7158798575401306,106.37063598632812,83.0,37.35742568969727,-16289.0576171875,400.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488037109375,308.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.3712109923362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858268857002258,0.8858357071876526,-8.834487744024955e-06,0.0,0.0003767319722101,0.0,0.0,96.18778228759766,0.0,0.0,0.0,0.522581160068512,4.0,0.0,1.0
472680,293.1423034667969,297.1499938964844,293.1499938964844,0.0931301489472389,-2163.685546875,304.1494445800781,0.6266140937805176,0.1492244154214859,0.1375382244586944,293.4174499511719,297.1499938964844,293.1499938964844,0.0081060314550995,-574.22216796875,300.44000244140625,0.4049770534038543,0.050000000745058,0.0511006414890289,293.2088928222656,297.1499938964844,293.1499938964844,0.3052032589912414,-4334.107421875,304.1597900390625,0.8563734889030457,0.3904889822006225,0.2752861678600311,293.2359924316406,297.1499938964844,293.1499938964844,0.3844451010227203,-7034.5068359375,304.1635131835937,0.910929560661316,0.4690649211406708,0.4466780722141266,293.2396240234375,297.1499938964844,293.1499938964844,0.0121921692043542,-3443.764892578125,302.8923034667969,0.4049770534038543,0.050000000745058,0.2423994392156601,291.1304016113281,291.1499938964844,261.2799987792969,259.681396484375,279.48345947265625,293.3204650878906,291.1330261230469,1.0,0.3455739915370941,0.8341888189315796,0.8341888189315796,1.0,1.0,-1.3837872743606567,0.5977943539619446,0.7859929203987122,0.271513432264328,0.0,0.0,0.7158798575401306,106.37063598632812,83.0,37.35742568969727,-16289.0576171875,400.8333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488037109375,308.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.3712109923362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858268857002258,0.8858357071876526,-8.834487744024955e-06,0.0,0.0003767319722101,0.0,0.0,96.18778228759766,0.0,0.0,0.0,0.522581160068512,4.0,0.0,1.0
472740,293.1404724121094,297.1499938964844,293.1499938964844,0.0930634438991546,-2161.947021484375,304.1497497558594,0.6349279284477234,0.149785578250885,0.1377567648887634,293.4089050292969,297.1499938964844,293.1499938964844,0.0079469177871942,-565.4442749023438,300.3800354003906,0.4111567437648773,0.050000000745058,0.0508148409426212,293.2076416015625,297.1499938964844,293.1499938964844,0.3028199076652527,-4306.84130859375,304.1604919433594,0.8667718768119812,0.3892465233802795,0.2741999924182892,293.2341003417969,297.1499938964844,293.1499938964844,0.3811846971511841,-6986.81591796875,304.1644287109375,0.9235653281211852,0.4672707319259643,0.4446890652179718,293.239501953125,297.1499938964844,293.1499938964844,0.0119872614741325,-3407.436767578125,302.8648376464844,0.4111567437648773,0.050000000745058,0.2410437166690826,291.16168212890625,291.1499938964844,261.3166809082031,259.7140197753906,279.5009460449219,293.314697265625,291.16461181640625,1.0,0.3376865684986114,0.8335589170455933,0.8335589170455933,1.0,1.0,-1.378387689590454,0.595250129699707,0.7831375598907471,0.2701160907745361,0.0,0.0,0.715517520904541,99.04441833496094,71.0,42.880977630615234,-16252.7783203125,380.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703796386719,308.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.370959609746933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855241537094116,0.8855329751968384,-8.833513675199356e-06,0.0,0.0003764768480323,0.0,0.0,96.12984466552734,0.0,0.0,0.0,0.5224578380584717,4.0,0.0,1.0
472800,293.1404724121094,297.1499938964844,293.1499938964844,0.0930634438991546,-2161.947021484375,304.1497497558594,0.6349279284477234,0.149785578250885,0.1377567648887634,293.4089050292969,297.1499938964844,293.1499938964844,0.0079469177871942,-565.4442749023438,300.3800354003906,0.4111567437648773,0.050000000745058,0.0508148409426212,293.2076416015625,297.1499938964844,293.1499938964844,0.3028199076652527,-4306.84130859375,304.1604919433594,0.8667718768119812,0.3892465233802795,0.2741999924182892,293.2341003417969,297.1499938964844,293.1499938964844,0.3811846971511841,-6986.81591796875,304.1644287109375,0.9235653281211852,0.4672707319259643,0.4446890652179718,293.239501953125,297.1499938964844,293.1499938964844,0.0119872614741325,-3407.436767578125,302.8648376464844,0.4111567437648773,0.050000000745058,0.2410437166690826,291.16168212890625,291.1499938964844,261.3166809082031,259.7140197753906,279.5009460449219,293.314697265625,291.16461181640625,1.0,0.3376865684986114,0.8335589170455933,0.8335589170455933,1.0,1.0,-1.378387689590454,0.595250129699707,0.7831375598907471,0.2701160907745361,0.0,0.0,0.715517520904541,99.04441833496094,71.0,42.880977630615234,-16252.7783203125,380.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703796386719,308.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.370959609746933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855241537094116,0.8855329751968384,-8.833513675199356e-06,0.0,0.0003764768480323,0.0,0.0,96.12984466552734,0.0,0.0,0.0,0.5224578380584717,4.0,0.0,1.0
472860,293.1387023925781,297.1499938964844,293.1499938964844,0.0929680466651916,-2159.64306640625,304.1499938964844,0.6460497379302979,0.1503859311342239,0.1379683017730713,293.40020751953125,297.1499938964844,293.1499938964844,0.0077841733582317,-556.2528686523438,300.3244934082031,0.4197531342506408,0.050000000745058,0.0504761971533298,293.2062683105469,297.1499938964844,293.1499938964844,0.3003747165203094,-4278.83984375,304.1610717773437,0.8811324834823608,0.3880647718906402,0.2731191515922546,293.2320861816406,297.1499938964844,293.1499938964844,0.3778521716594696,-6938.0478515625,304.1651611328125,0.9409708380699158,0.4655479192733764,0.4427168369293213,293.2389221191406,297.1499938964844,293.1499938964844,0.0117673575878143,-3367.473388671875,302.8389892578125,0.4197531342506408,0.050000000745058,0.2394373416900634,291.1955871582031,291.1499938964844,261.35333251953125,259.7466735839844,279.5180053710937,293.3081970214844,291.1986999511719,1.0,0.3281958103179931,0.8329708576202393,0.8329708576202393,1.0,1.0,-1.372641921043396,0.5925572514533997,0.7800846695899963,0.2686193883419037,0.0,0.0,0.7146831750869751,90.37439727783205,59.0,46.65174102783203,-16213.3447265625,357.8447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012634277344,308.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6015625,18000.0,0.0,0.0,0.3705091178417206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841903805732727,0.8841992020606995,-8.821648407320026e-06,0.0,0.0003760196559596,0.0,0.0,95.81414031982422,0.0,0.0,0.0,0.5218832492828369,4.0,0.0,1.0
472920,293.1387023925781,297.1499938964844,293.1499938964844,0.0929680466651916,-2159.64306640625,304.1499938964844,0.6460497379302979,0.1503859311342239,0.1379683017730713,293.40020751953125,297.1499938964844,293.1499938964844,0.0077841733582317,-556.2528686523438,300.3244934082031,0.4197531342506408,0.050000000745058,0.0504761971533298,293.2062683105469,297.1499938964844,293.1499938964844,0.3003747165203094,-4278.83984375,304.1610717773437,0.8811324834823608,0.3880647718906402,0.2731191515922546,293.2320861816406,297.1499938964844,293.1499938964844,0.3778521716594696,-6938.0478515625,304.1651611328125,0.9409708380699158,0.4655479192733764,0.4427168369293213,293.2389221191406,297.1499938964844,293.1499938964844,0.0117673575878143,-3367.473388671875,302.8389892578125,0.4197531342506408,0.050000000745058,0.2394373416900634,291.1955871582031,291.1499938964844,261.35333251953125,259.7466735839844,279.5180053710937,293.3081970214844,291.1986999511719,1.0,0.3281958103179931,0.8329708576202393,0.8329708576202393,1.0,1.0,-1.372641921043396,0.5925572514533997,0.7800846695899963,0.2686193883419037,0.0,0.0,0.7146831750869751,90.37439727783205,59.0,46.65174102783203,-16213.3447265625,357.8447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012634277344,308.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6015625,18000.0,0.0,0.0,0.3705091178417206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841903805732727,0.8841992020606995,-8.821648407320026e-06,0.0,0.0003760196559596,0.0,0.0,95.81414031982422,0.0,0.0,0.0,0.5218832492828369,4.0,0.0,1.0
472980,293.1371459960937,297.1499938964844,293.1499938964844,0.0928422734141349,-2156.76220703125,304.15020751953125,0.6605476140975952,0.1509873867034912,0.1381554156541824,293.3915100097656,297.1499938964844,293.1499938964844,0.0076222512871026,-546.930419921875,300.27264404296875,0.4316853582859039,0.050000000745058,0.0501051098108291,293.204833984375,297.1499938964844,293.1499938964844,0.2979206144809723,-4250.72412109375,304.1614685058594,0.8997244834899902,0.3869332075119018,0.2720509171485901,293.23004150390625,297.1499938964844,293.1499938964844,0.3745137751102447,-6889.1904296875,304.1656799316406,0.9619519114494324,0.4638867080211639,0.4407722651958465,293.238037109375,297.1499938964844,293.1499938964844,0.0115420361980795,-3325.656005859375,302.8144226074219,0.4316853582859039,0.050000000745058,0.2376770675182342,291.2305908203125,291.1499938964844,261.3900146484375,259.7793884277344,279.53472900390625,293.3011474609375,291.2337341308594,1.0,0.317492812871933,0.83238285779953,0.83238285779953,1.0,1.0,-1.3666913509368896,0.5897774696350098,0.7769138813018799,0.2670556306838989,0.0,0.0,0.713372528553009,80.87943267822266,47.0,48.441219329833984,-16170.333984375,332.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,308.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.791015625,18000.0,0.0,0.0,0.3698493242263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881788969039917,0.881797730922699,-8.798426279099658e-06,0.0,0.0003753500641323,0.0,0.0,95.2324447631836,0.0,0.0,0.0,0.5208415389060974,4.0,0.0,1.0
473040,293.1371459960937,297.1499938964844,293.1499938964844,0.0928422734141349,-2156.76220703125,304.15020751953125,0.6605476140975952,0.1509873867034912,0.1381554156541824,293.3915100097656,297.1499938964844,293.1499938964844,0.0076222512871026,-546.930419921875,300.27264404296875,0.4316853582859039,0.050000000745058,0.0501051098108291,293.204833984375,297.1499938964844,293.1499938964844,0.2979206144809723,-4250.72412109375,304.1614685058594,0.8997244834899902,0.3869332075119018,0.2720509171485901,293.23004150390625,297.1499938964844,293.1499938964844,0.3745137751102447,-6889.1904296875,304.1656799316406,0.9619519114494324,0.4638867080211639,0.4407722651958465,293.238037109375,297.1499938964844,293.1499938964844,0.0115420361980795,-3325.656005859375,302.8144226074219,0.4316853582859039,0.050000000745058,0.2376770675182342,291.2305908203125,291.1499938964844,261.3900146484375,259.7793884277344,279.53472900390625,293.3011474609375,291.2337341308594,1.0,0.317492812871933,0.83238285779953,0.83238285779953,1.0,1.0,-1.3666913509368896,0.5897774696350098,0.7769138813018799,0.2670556306838989,0.0,0.0,0.713372528553009,80.87943267822266,47.0,48.441219329833984,-16170.333984375,332.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,308.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.791015625,18000.0,0.0,0.0,0.3698493242263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.881788969039917,0.881797730922699,-8.798426279099658e-06,0.0,0.0003753500641323,0.0,0.0,95.2324447631836,0.0,0.0,0.0,0.5208415389060974,4.0,0.0,1.0
473100,293.13641357421875,297.1499938964844,293.1499938964844,0.0927752777934074,-2155.247314453125,304.1502990722656,0.669339656829834,0.1512953788042068,0.1382454186677932,293.38720703125,297.1499938964844,293.1499938964844,0.0075424253009259,-542.2760009765625,300.24786376953125,0.4393449127674103,0.050000000745058,0.0499116256833076,293.2041015625,297.1499938964844,293.1499938964844,0.2967013418674469,-4236.7509765625,304.1615905761719,0.9111453294754028,0.3863834738731384,0.2715227007865906,293.22900390625,297.1499938964844,293.1499938964844,0.3728565275669098,-6864.93408203125,304.16583251953125,0.9732515811920166,0.4630766212940216,0.439812034368515,293.23748779296875,297.1499938964844,293.1499938964844,0.0114292334765195,-3304.41748046875,302.8025817871094,0.4393449127674103,0.050000000745058,0.2367592602968216,291.2481689453125,291.1499938964844,261.4083251953125,259.7957458496094,279.543212890625,293.2978210449219,291.2513122558594,1.0,0.3117642104625702,0.8320888876914978,0.8320888876914978,1.0,1.0,-1.3636786937713623,0.588373064994812,0.7753055691719055,0.2662584781646728,0.0,0.0,0.7125396132469177,75.93035888671875,47.0,48.72014236450195,-16147.3349609375,320.0899963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,308.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.37890625,18000.0,0.0,0.0,0.3694396615028381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8801857233047485,0.8801944851875305,-8.782535587670282e-06,0.0,0.0003749342868104,0.0,0.0,94.8421859741211,0.0,0.0,0.0,0.5201448202133179,4.0,0.0,1.0
473160,293.1357116699219,297.1499938964844,293.1499938964844,0.0927107259631156,-2153.782470703125,304.1503601074219,0.679318904876709,0.151609182357788,0.1383373588323593,293.3829650878906,297.1499938964844,293.1499938964844,0.0074637006036937,-537.6514892578125,300.2237243652344,0.4484201371669769,0.050000000745058,0.0497146397829055,293.203369140625,297.1499938964844,293.1499938964844,0.2954931259155273,-4222.90283203125,304.16168212890625,0.9249905943870544,0.3858429789543152,0.2709985673427582,293.2279663085937,297.1499938964844,293.1499938964844,0.3712147176265716,-6840.90234375,304.1659240722656,0.984737515449524,0.4622786939144134,0.4388600289821625,293.2369079589844,297.1499938964844,293.1499938964844,0.0113171450793743,-3283.12646484375,302.7909851074219,0.4484201371669769,0.050000000745058,0.235824853181839,291.2655944824219,291.1499938964844,261.4266662597656,259.8121032714844,279.5516662597656,293.2945861816406,291.2686767578125,1.0,0.3058172762393951,0.831812858581543,0.831812858581543,1.0,1.0,-1.360658884048462,0.5869687795639038,0.7736901640892029,0.265457272529602,0.0,0.0,0.7115941047668457,70.8924789428711,35.0,48.58790588378906,-16123.3505859375,307.0806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28204345703125,308.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.904296875,18000.0,0.0,0.0,0.3689785003662109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8783236742019653,0.8783324360847473,-8.763901860220358e-06,0.0,0.0003744662681128,0.0,0.0,94.38871002197266,0.0,0.0,0.0,0.5193352699279785,4.0,0.0,1.0
473220,293.1343078613281,297.1499938964844,293.1499938964844,0.0925991460680961,-2151.146728515625,304.1504211425781,0.7007995247840881,0.1522552967071533,0.1385702490806579,293.3745422363281,297.1499938964844,293.1499938964844,0.0073170620016753,-528.8780517578125,300.1781311035156,0.4686823189258575,0.050000000745058,0.0493536069989204,293.2017822265625,297.1499938964844,293.1499938964844,0.2930778264999389,-4195.150390625,304.1618347167969,0.9543299078941344,0.3848081827163696,0.2699988782405853,293.2226257324219,297.1499938964844,293.1499938964844,0.358959436416626,-6654.15869140625,304.1828918457031,0.9990000128746032,0.4613558948040008,0.4275282025337219,293.2355041503906,297.1499938964844,293.1499938964844,0.0111084943637251,-3242.6259765625,302.7689514160156,0.4686823189258575,0.050000000745058,0.23411226272583,291.3022155761719,291.1499938964844,261.4633483886719,259.8448791503906,279.57427978515625,293.28668212890625,291.3072814941406,1.0,0.2930239737033844,0.8312608003616333,0.8312608003616333,1.0,1.0,-1.3436628580093384,0.5791211724281311,0.764541745185852,0.2611724734306335,0.0,0.0,0.7093306183815002,61.47604370117188,38.0,60.142356872558594,-15995.833984375,278.2045593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319396972656,308.955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9375,18000.0,0.0,0.0,0.367857426404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738169074058533,0.8738256096839905,-8.718445315025747e-06,0.0,0.0003733285411726,0.0,0.0,93.29368591308594,0.0,0.0,0.0,0.5173743367195129,4.0,0.0,1.0
473280,293.1343078613281,297.1499938964844,293.1499938964844,0.0925991460680961,-2151.146728515625,304.1504211425781,0.7007995247840881,0.1522552967071533,0.1385702490806579,293.3745422363281,297.1499938964844,293.1499938964844,0.0073170620016753,-528.8780517578125,300.1781311035156,0.4686823189258575,0.050000000745058,0.0493536069989204,293.2017822265625,297.1499938964844,293.1499938964844,0.2930778264999389,-4195.150390625,304.1618347167969,0.9543299078941344,0.3848081827163696,0.2699988782405853,293.2226257324219,297.1499938964844,293.1499938964844,0.358959436416626,-6654.15869140625,304.1828918457031,0.9990000128746032,0.4613558948040008,0.4275282025337219,293.2355041503906,297.1499938964844,293.1499938964844,0.0111084943637251,-3242.6259765625,302.7689514160156,0.4686823189258575,0.050000000745058,0.23411226272583,291.3022155761719,291.1499938964844,261.4633483886719,259.8448791503906,279.57427978515625,293.28668212890625,291.3072814941406,1.0,0.2930239737033844,0.8312608003616333,0.8312608003616333,1.0,1.0,-1.3436628580093384,0.5791211724281311,0.764541745185852,0.2611724734306335,0.0,0.0,0.7093306183815002,61.47604370117188,38.0,60.142356872558594,-15995.833984375,278.2045593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319396972656,308.955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9375,18000.0,0.0,0.0,0.367857426404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738169074058533,0.8738256096839905,-8.718445315025747e-06,0.0,0.0003733285411726,0.0,0.0,93.29368591308594,0.0,0.0,0.0,0.5173743367195129,4.0,0.0,1.0
473340,293.1347351074219,297.1499938964844,293.1499938964844,0.092079684138298,-2140.10888671875,304.1511535644531,0.7136629223823547,0.1525676697492599,0.138787493109703,293.3667297363281,297.1499938964844,293.1499938964844,0.0071872263215482,-520.14697265625,300.1493225097656,0.4786069095134735,0.050000000745058,0.0491673871874809,293.2006225585937,297.1499938964844,293.1499938964844,0.2895920276641845,-4154.16455078125,304.1636962890625,0.9700747132301332,0.3837336897850036,0.2691361904144287,293.1889343261719,297.1499938964844,293.1499938964844,0.3353705704212188,-6294.96240234375,304.21044921875,0.9990000128746032,0.4663010537624359,0.4063367545604706,293.2339782714844,297.1499938964844,293.1499938964844,0.0109227411448955,-3201.6953125,302.75311279296875,0.4786069095134735,0.050000000745058,0.2332289218902588,291.38726806640625,291.1499938964844,261.5,259.8776550292969,279.595703125,293.26715087890625,291.3956604003906,1.0,0.2842013835906982,0.8307087421417236,0.8307087421417236,1.0,1.0,-1.3161568641662598,0.5665869116783142,0.7495698928833008,0.2539688050746918,0.0,0.0,0.7056307196617126,56.313873291015625,41.0,107.9370574951172,-15807.923828125,255.48367309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327697753906,309.0754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18076.291015625,18000.0,0.0,0.0,0.3659341037273407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8670944571495056,0.867103099822998,-8.653564691485371e-06,0.0,0.0003713766054715,0.0,0.0,91.6973648071289,0.0,0.0,0.0,0.5144553780555725,4.0,0.0,1.0
473400,293.1347351074219,297.1499938964844,293.1499938964844,0.092079684138298,-2140.10888671875,304.1511535644531,0.7136629223823547,0.1525676697492599,0.138787493109703,293.3667297363281,297.1499938964844,293.1499938964844,0.0071872263215482,-520.14697265625,300.1493225097656,0.4786069095134735,0.050000000745058,0.0491673871874809,293.2006225585937,297.1499938964844,293.1499938964844,0.2895920276641845,-4154.16455078125,304.1636962890625,0.9700747132301332,0.3837336897850036,0.2691361904144287,293.1889343261719,297.1499938964844,293.1499938964844,0.3353705704212188,-6294.96240234375,304.21044921875,0.9990000128746032,0.4663010537624359,0.4063367545604706,293.2339782714844,297.1499938964844,293.1499938964844,0.0109227411448955,-3201.6953125,302.75311279296875,0.4786069095134735,0.050000000745058,0.2332289218902588,291.38726806640625,291.1499938964844,261.5,259.8776550292969,279.595703125,293.26715087890625,291.3956604003906,1.0,0.2842013835906982,0.8307087421417236,0.8307087421417236,1.0,1.0,-1.3161568641662598,0.5665869116783142,0.7495698928833008,0.2539688050746918,0.0,0.0,0.7056307196617126,56.313873291015625,41.0,107.9370574951172,-15807.923828125,255.48367309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327697753906,309.0754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18076.291015625,18000.0,0.0,0.0,0.3659341037273407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8670944571495056,0.867103099822998,-8.653564691485371e-06,0.0,0.0003713766054715,0.0,0.0,91.6973648071289,0.0,0.0,0.0,0.5144553780555725,4.0,0.0,1.0
473460,293.13720703125,297.1499938964844,293.1499938964844,0.0912732183933258,-2123.697265625,304.1521301269531,0.7213379144668579,0.1524601876735687,0.1386626064777374,293.35986328125,297.1499938964844,293.1499938964844,0.0070699723437428,-512.09716796875,300.1220397949219,0.4845080971717834,0.050000000745058,0.0490522310137748,293.199951171875,297.1499938964844,293.1499938964844,0.2860667109489441,-4112.779296875,304.1649780273437,0.9795041680336,0.382587194442749,0.2682640850543976,293.14678955078125,297.1499938964844,293.1499938964844,0.3188166320323944,-6044.80224609375,304.2174987792969,0.9990000128746032,0.4738587141036987,0.3926593065261841,293.2323913574219,297.1499938964844,293.1499938964844,0.0107644060626626,-3165.53173828125,302.7385559082031,0.4845080971717834,0.050000000745058,0.2326826751232147,291.47491455078125,291.1499938964844,261.5366516113281,259.9104919433594,279.61248779296875,293.2497253417969,291.482666015625,1.0,0.2783586680889129,0.8303447365760803,0.8303447365760803,1.0,1.0,-1.2977442741394043,0.5582222938537598,0.7395220398902893,0.2491534352302551,0.0,0.0,0.7007047533988953,53.1043815612793,59.0,116.54847717285156,-15678.7431640625,241.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.557373046875,309.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.607421875,18000.0,0.0,0.0,0.3633096814155578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573233485221863,0.8573318719863892,-8.557874934922438e-06,0.0,0.0003687131393235,0.0,0.0,89.3956527709961,0.0,0.0,0.0,0.5102415084838867,4.0,0.0,1.0
473520,293.13720703125,297.1499938964844,293.1499938964844,0.0912732183933258,-2123.697265625,304.1521301269531,0.7213379144668579,0.1524601876735687,0.1386626064777374,293.35986328125,297.1499938964844,293.1499938964844,0.0070699723437428,-512.09716796875,300.1220397949219,0.4845080971717834,0.050000000745058,0.0490522310137748,293.199951171875,297.1499938964844,293.1499938964844,0.2860667109489441,-4112.779296875,304.1649780273437,0.9795041680336,0.382587194442749,0.2682640850543976,293.14678955078125,297.1499938964844,293.1499938964844,0.3188166320323944,-6044.80224609375,304.2174987792969,0.9990000128746032,0.4738587141036987,0.3926593065261841,293.2323913574219,297.1499938964844,293.1499938964844,0.0107644060626626,-3165.53173828125,302.7385559082031,0.4845080971717834,0.050000000745058,0.2326826751232147,291.47491455078125,291.1499938964844,261.5366516113281,259.9104919433594,279.61248779296875,293.2497253417969,291.482666015625,1.0,0.2783586680889129,0.8303447365760803,0.8303447365760803,1.0,1.0,-1.2977442741394043,0.5582222938537598,0.7395220398902893,0.2491534352302551,0.0,0.0,0.7007047533988953,53.1043815612793,59.0,116.54847717285156,-15678.7431640625,241.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.557373046875,309.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.607421875,18000.0,0.0,0.0,0.3633096814155578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573233485221863,0.8573318719863892,-8.557874934922438e-06,0.0,0.0003687131393235,0.0,0.0,89.3956527709961,0.0,0.0,0.0,0.5102415084838867,4.0,0.0,1.0
473580,293.1390686035156,297.1499938964844,293.1499938964844,0.0907457023859024,-2113.0517578125,304.1522521972656,0.7184845209121704,0.1524010151624679,0.1385806947946548,293.3540954589844,297.1499938964844,293.1499938964844,0.0069910963065922,-506.8265380859375,300.0855712890625,0.4824891090393066,0.050000000745058,0.0490916073322296,293.19970703125,297.1499938964844,293.1499938964844,0.2834155857563019,-4082.141845703125,304.164306640625,0.9750443696975708,0.3813759386539459,0.2674640715122223,293.1199035644531,297.1499938964844,293.1499938964844,0.3203537762165069,-6077.78564453125,304.1916198730469,0.9990000128746032,0.4794580042362213,0.397382915019989,293.2308959960937,297.1499938964844,293.1499938964844,0.0106844892725348,-3147.0576171875,302.72119140625,0.4824891090393066,0.050000000745058,0.2328694462776184,291.5335693359375,291.1499938964844,261.5733337402344,259.943359375,279.62139892578125,293.24224853515625,291.53570556640625,1.0,0.2808958888053894,0.829980731010437,0.829980731010437,1.0,1.0,-1.302613377571106,0.560457170009613,0.7421562671661377,0.2501880824565887,0.0,0.0,0.695128858089447,54.17245864868164,77.0,72.38517761230469,-15694.419921875,245.4889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612854003906,309.2256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.076171875,18000.0,0.0,0.0,0.3604142367839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8453564643859863,0.8453648686408997,-8.438546501565725e-06,0.0,0.0003657746419776,0.0,0.0,86.60771179199219,0.0,0.0,0.0,0.5050956010818481,4.0,0.0,1.0
473640,293.1390686035156,297.1499938964844,293.1499938964844,0.0907457023859024,-2113.0517578125,304.1522521972656,0.7184845209121704,0.1524010151624679,0.1385806947946548,293.3540954589844,297.1499938964844,293.1499938964844,0.0069910963065922,-506.8265380859375,300.0855712890625,0.4824891090393066,0.050000000745058,0.0490916073322296,293.19970703125,297.1499938964844,293.1499938964844,0.2834155857563019,-4082.141845703125,304.164306640625,0.9750443696975708,0.3813759386539459,0.2674640715122223,293.1199035644531,297.1499938964844,293.1499938964844,0.3203537762165069,-6077.78564453125,304.1916198730469,0.9990000128746032,0.4794580042362213,0.397382915019989,293.2308959960937,297.1499938964844,293.1499938964844,0.0106844892725348,-3147.0576171875,302.72119140625,0.4824891090393066,0.050000000745058,0.2328694462776184,291.5335693359375,291.1499938964844,261.5733337402344,259.943359375,279.62139892578125,293.24224853515625,291.53570556640625,1.0,0.2808958888053894,0.829980731010437,0.829980731010437,1.0,1.0,-1.302613377571106,0.560457170009613,0.7421562671661377,0.2501880824565887,0.0,0.0,0.695128858089447,54.17245864868164,77.0,72.38517761230469,-15694.419921875,245.4889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612854003906,309.2256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18125.076171875,18000.0,0.0,0.0,0.3604142367839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8453564643859863,0.8453648686408997,-8.438546501565725e-06,0.0,0.0003657746419776,0.0,0.0,86.60771179199219,0.0,0.0,0.0,0.5050956010818481,4.0,0.0,1.0
473700,293.13922119140625,297.1499938964844,293.1499938964844,0.0908402055501937,-2114.87548828125,304.15167236328125,0.7138411402702332,0.1525089889764785,0.1387156099081039,293.3515625,297.1499938964844,293.1499938964844,0.0069710351526737,-505.7993469238281,300.0585632324219,0.4788345098495483,0.050000000745058,0.0491630360484123,293.1996459960937,297.1499938964844,293.1499938964844,0.2828109562397003,-4075.656494140625,304.1628112792969,0.9680542349815368,0.3807551562786102,0.2670880854129791,293.1197204589844,297.1499938964844,293.1499938964844,0.327693223953247,-6196.09814453125,304.170654296875,0.9990000128746032,0.4798837602138519,0.4058191478252411,293.2304382324219,297.1499938964844,293.1499938964844,0.0106831798329949,-3147.70703125,302.7089233398437,0.4788345098495483,0.050000000745058,0.2332082688808441,291.5360107421875,291.1499938964844,261.5916748046875,259.9598083496094,279.623779296875,293.24273681640625,291.5345764160156,1.0,0.2846659719944,0.829798698425293,0.829798698425293,1.0,1.0,-1.3129390478134155,0.5651500821113586,0.7477889060974121,0.2527439296245575,0.0,0.0,0.6925215721130371,56.14247131347656,77.0,30.78011512756348,-15744.1669921875,253.8498077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865539550781,309.20477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.169921875,18000.0,0.0,0.0,0.3591105043888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392632007598877,0.839271605014801,-8.376235200557858e-06,0.0,0.0003644514945335,0.0,0.0,85.19644927978516,0.0,0.0,0.0,0.5024769902229309,4.0,0.0,1.0
473760,293.1390686035156,297.1499938964844,293.1499938964844,0.0911568477749824,-2121.158935546875,304.1507873535156,0.7073251008987427,0.1526750028133392,0.1389293372631073,293.3492431640625,297.1499938964844,293.1499938964844,0.0069633177481591,-505.8419189453125,300.0249938964844,0.4735480844974518,0.050000000745058,0.0492645651102066,293.1996459960937,297.1499938964844,293.1499938964844,0.2827310264110565,-4075.564208984375,304.1606140136719,0.958257257938385,0.380127876996994,0.2667290866374969,293.1289978027344,297.1499938964844,293.1499938964844,0.338828980922699,-6372.1103515625,304.1466369628906,0.9990000128746032,0.4784558713436126,0.4175179004669189,293.2303466796875,297.1499938964844,293.1499938964844,0.0107064163312315,-3154.89794921875,302.6935119628906,0.4735480844974518,0.050000000745058,0.2336898744106292,291.518798828125,291.1499938964844,261.6099853515625,259.97625732421875,279.6252136230469,293.2456359863281,291.5137023925781,1.0,0.2898458540439605,0.8295392990112305,0.8295392990112305,1.0,1.0,-1.3275039196014404,0.571769118309021,0.7557347416877747,0.2563848793506622,0.0,0.0,0.6902252435684204,58.94422912597656,80.0,-17.445152282714844,-15813.62890625,265.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6891174316406,309.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.494140625,18000.0,0.0,0.0,0.3580054640769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8335535526275635,0.833561897277832,-8.316726052726153e-06,0.0,0.0003633300366345,0.0,0.0,83.87799835205078,0.0,0.0,0.0,0.50002121925354,4.0,0.0,1.0
473820,293.1368713378906,297.1499938964844,293.1499938964844,0.0923399627208709,-2144.619140625,304.1485290527344,0.6975529789924622,0.1533926129341125,0.1396206468343734,293.3450622558594,297.1499938964844,293.1499938964844,0.0069594164378941,-507.2938232421875,299.9434814453125,0.463960736989975,0.050000000745058,0.0494349226355552,293.1994934082031,297.1499938964844,293.1499938964844,0.2836248874664306,-4088.031494140625,304.1556091308594,0.9418014287948608,0.3788977265357971,0.2659939527511596,293.16680908203125,297.1499938964844,293.1499938964844,0.3590902686119079,-6685.8046875,304.11444091796875,0.9990000128746032,0.4713559746742248,0.4364463984966278,293.23114013671875,297.1499938964844,293.1499938964844,0.0107731316238641,-3176.848388671875,302.655029296875,0.463960736989975,0.050000000745058,0.234497994184494,291.4415588378906,291.1499938964844,261.64666748046875,260.0092163085937,279.6335754394531,293.25567626953125,291.43341064453125,1.0,0.2977905869483948,0.8290205597877502,0.8290205597877502,1.0,1.0,-1.3513522148132324,0.5825956463813782,0.768756628036499,0.2624270915985107,0.0,0.0,0.6868184208869934,63.64482879638672,83.0,-91.37698364257812,-15894.451171875,286.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6361999511719,309.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.796875,18000.0,0.0,0.0,0.3564640581607818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8243399262428284,0.8243480920791626,-8.217477443395182e-06,0.0,0.0003617657057475,0.0,0.0,81.75180053710938,0.0,0.0,0.0,0.4960406124591827,4.0,0.0,1.0
473880,293.1368713378906,297.1499938964844,293.1499938964844,0.0923399627208709,-2144.619140625,304.1485290527344,0.6975529789924622,0.1533926129341125,0.1396206468343734,293.3450622558594,297.1499938964844,293.1499938964844,0.0069594164378941,-507.2938232421875,299.9434814453125,0.463960736989975,0.050000000745058,0.0494349226355552,293.1994934082031,297.1499938964844,293.1499938964844,0.2836248874664306,-4088.031494140625,304.1556091308594,0.9418014287948608,0.3788977265357971,0.2659939527511596,293.16680908203125,297.1499938964844,293.1499938964844,0.3590902686119079,-6685.8046875,304.11444091796875,0.9990000128746032,0.4713559746742248,0.4364463984966278,293.23114013671875,297.1499938964844,293.1499938964844,0.0107731316238641,-3176.848388671875,302.655029296875,0.463960736989975,0.050000000745058,0.234497994184494,291.4415588378906,291.1499938964844,261.64666748046875,260.0092163085937,279.6335754394531,293.25567626953125,291.43341064453125,1.0,0.2977905869483948,0.8290205597877502,0.8290205597877502,1.0,1.0,-1.3513522148132324,0.5825956463813782,0.768756628036499,0.2624270915985107,0.0,0.0,0.6868184208869934,63.64482879638672,83.0,-91.37698364257812,-15894.451171875,286.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6361999511719,309.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.796875,18000.0,0.0,0.0,0.3564640581607818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8243399262428284,0.8243480920791626,-8.217477443395182e-06,0.0,0.0003617657057475,0.0,0.0,81.75180053710938,0.0,0.0,0.0,0.4960406124591827,4.0,0.0,1.0
473940,293.13433837890625,297.1499938964844,293.1499938964844,0.0938717499375343,-2174.69921875,304.1465148925781,0.6870007514953613,0.1542442888021469,0.140608012676239,293.3414001464844,297.1499938964844,293.1499938964844,0.0069690225645899,-509.7329711914063,299.85675048828125,0.4519492089748382,0.050000000745058,0.0496455803513526,293.1992492675781,297.1499938964844,293.1499938964844,0.2849298417568207,-4105.0048828125,304.1516418457031,0.9228681921958924,0.3776936531066894,0.265307754278183,293.2086181640625,297.1499938964844,293.1499938964844,0.3667277991771698,-6796.8837890625,304.1154479980469,0.9898786544799804,0.4624164998531341,0.440445989370346,293.2326965332031,297.1499938964844,293.1499938964844,0.0108604058623313,-3203.8525390625,302.6122131347656,0.4519492089748382,0.050000000745058,0.2354972660541534,291.350830078125,291.1499938964844,261.6833190917969,260.04217529296875,279.6523742675781,293.2667236328125,291.3451843261719,1.0,0.304679811000824,0.8285017609596252,0.8285017609596252,1.0,1.0,-1.358128547668457,0.5856248736381531,0.772503674030304,0.2641698122024536,0.0,0.0,0.6847715973854065,69.09263610839844,86.0,-106.23880767822266,-15853.556640625,301.7870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5449523925781,308.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.740234375,18000.0,0.0,0.0,0.3556150197982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8183391094207764,0.8183472752571106,-8.150368557835463e-06,0.0,0.000360904057743,0.0,0.0,80.3658447265625,0.0,0.0,0.0,0.4934279024600982,4.0,0.0,1.0
474000,293.13433837890625,297.1499938964844,293.1499938964844,0.0938717499375343,-2174.69921875,304.1465148925781,0.6870007514953613,0.1542442888021469,0.140608012676239,293.3414001464844,297.1499938964844,293.1499938964844,0.0069690225645899,-509.7329711914063,299.85675048828125,0.4519492089748382,0.050000000745058,0.0496455803513526,293.1992492675781,297.1499938964844,293.1499938964844,0.2849298417568207,-4105.0048828125,304.1516418457031,0.9228681921958924,0.3776936531066894,0.265307754278183,293.2086181640625,297.1499938964844,293.1499938964844,0.3667277991771698,-6796.8837890625,304.1154479980469,0.9898786544799804,0.4624164998531341,0.440445989370346,293.2326965332031,297.1499938964844,293.1499938964844,0.0108604058623313,-3203.8525390625,302.6122131347656,0.4519492089748382,0.050000000745058,0.2354972660541534,291.350830078125,291.1499938964844,261.6833190917969,260.04217529296875,279.6523742675781,293.2667236328125,291.3451843261719,1.0,0.304679811000824,0.8285017609596252,0.8285017609596252,1.0,1.0,-1.358128547668457,0.5856248736381531,0.772503674030304,0.2641698122024536,0.0,0.0,0.6847715973854065,69.09263610839844,86.0,-106.23880767822266,-15853.556640625,301.7870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5449523925781,308.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.740234375,18000.0,0.0,0.0,0.3556150197982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8183391094207764,0.8183472752571106,-8.150368557835463e-06,0.0,0.000360904057743,0.0,0.0,80.3658447265625,0.0,0.0,0.0,0.4934279024600982,4.0,0.0,1.0
474060,293.1347351074219,297.1499938964844,293.1499938964844,0.0947614759206771,-2191.917724609375,304.1462097167969,0.6766409873962402,0.1545663625001907,0.1412440985441208,293.3384704589844,297.1499938964844,293.1499938964844,0.0069606285542249,-510.31591796875,299.78424072265625,0.4413412809371948,0.050000000745058,0.0498657040297985,293.1993408203125,297.1499938964844,293.1499938964844,0.2851147651672363,-4107.82470703125,304.1508178710937,0.9056918025016784,0.3764281570911407,0.2646081745624542,293.22564697265625,297.1499938964844,293.1499938964844,0.3635326325893402,-6744.27490234375,304.1319580078125,0.9727868437767028,0.4574393928050995,0.4350687265396118,293.234375,297.1499938964844,293.1499938964844,0.0109095871448516,-3219.602783203125,302.57379150390625,0.4413412809371948,0.050000000745058,0.2365414351224899,291.3062744140625,291.1499938964844,261.7200012207031,260.0752258300781,279.67266845703125,293.2675476074219,291.302978515625,1.0,0.3102055788040161,0.8276770710945129,0.8276770710945129,1.0,1.0,-1.3529661893844604,0.5832296013832092,0.7697365283966064,0.262661337852478,0.0,0.0,0.683010995388031,74.57837677001953,89.0,-70.15384674072266,-15754.5419921875,312.2279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787292480469,308.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1953125,18000.0,0.0,0.0,0.3548390567302704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8140058517456055,0.8140139579772949,-8.10435176390456e-06,0.0,0.0003601165371946,0.0,0.0,79.39158630371094,0.0,0.0,0.0,0.4915454387664795,4.0,0.0,1.0
474120,293.1347351074219,297.1499938964844,293.1499938964844,0.0947614759206771,-2191.917724609375,304.1462097167969,0.6766409873962402,0.1545663625001907,0.1412440985441208,293.3384704589844,297.1499938964844,293.1499938964844,0.0069606285542249,-510.31591796875,299.78424072265625,0.4413412809371948,0.050000000745058,0.0498657040297985,293.1993408203125,297.1499938964844,293.1499938964844,0.2851147651672363,-4107.82470703125,304.1508178710937,0.9056918025016784,0.3764281570911407,0.2646081745624542,293.22564697265625,297.1499938964844,293.1499938964844,0.3635326325893402,-6744.27490234375,304.1319580078125,0.9727868437767028,0.4574393928050995,0.4350687265396118,293.234375,297.1499938964844,293.1499938964844,0.0109095871448516,-3219.602783203125,302.57379150390625,0.4413412809371948,0.050000000745058,0.2365414351224899,291.3062744140625,291.1499938964844,261.7200012207031,260.0752258300781,279.67266845703125,293.2675476074219,291.302978515625,1.0,0.3102055788040161,0.8276770710945129,0.8276770710945129,1.0,1.0,-1.3529661893844604,0.5832296013832092,0.7697365283966064,0.262661337852478,0.0,0.0,0.683010995388031,74.57837677001953,89.0,-70.15384674072266,-15754.5419921875,312.2279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787292480469,308.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1953125,18000.0,0.0,0.0,0.3548390567302704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8140058517456055,0.8140139579772949,-8.10435176390456e-06,0.0,0.0003601165371946,0.0,0.0,79.39158630371094,0.0,0.0,0.0,0.4915454387664795,4.0,0.0,1.0
474180,293.136474609375,297.1499938964844,293.1499938964844,0.0952186360955238,-2200.7919921875,304.146728515625,0.6683682203292847,0.1545964181423187,0.1414814293384552,293.3363037109375,297.1499938964844,293.1499938964844,0.0069389664568006,-509.86920166015625,299.7152404785156,0.4337110817432403,0.050000000745058,0.0500512197613716,293.1996765136719,297.1499938964844,293.1499938964844,0.2848755419254303,-4105.40673828125,304.1509704589844,0.8934158086776733,0.3751108050346374,0.2638362646102905,293.23126220703125,297.1499938964844,293.1499938964844,0.3619431853294372,-6717.61767578125,304.1404724121094,0.9586783051490784,0.4543775022029876,0.4320592284202575,293.236083984375,297.1499938964844,293.1499938964844,0.0109340976923704,-3229.470703125,302.5364685058594,0.4337110817432403,0.050000000745058,0.2374214380979538,291.2759704589844,291.1499938964844,261.75665283203125,260.1082763671875,279.6910400390625,293.26715087890625,291.2737121582031,1.0,0.3149468898773193,0.8268523812294006,0.8268523812294006,1.0,1.0,-1.3499902486801147,0.5818276405334473,0.7681625485420227,0.2617261111736297,0.0,0.0,0.6815469861030579,79.22427368164062,92.0,-47.03057861328125,-15684.6005859375,321.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.433349609375,308.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.2421875,18000.0,0.0,0.0,0.3540742099285126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103833198547363,0.810391366481781,-8.066820555541199e-06,0.0,0.0003593403089325,0.0,0.0,78.58934783935547,0.0,0.0,0.0,0.4899888038635254,4.0,0.0,1.0
