time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474240,293.136474609375,297.1499938964844,293.1499938964844,0.0952186360955238,-2200.7919921875,304.146728515625,0.6683682203292847,0.1545964181423187,0.1414814293384552,293.3363037109375,297.1499938964844,293.1499938964844,0.0069389664568006,-509.86920166015625,299.7152404785156,0.4337110817432403,0.050000000745058,0.0500512197613716,293.1996765136719,297.1499938964844,293.1499938964844,0.2848755419254303,-4105.40673828125,304.1509704589844,0.8934158086776733,0.3751108050346374,0.2638362646102905,293.23126220703125,297.1499938964844,293.1499938964844,0.3619431853294372,-6717.61767578125,304.1404724121094,0.9586783051490784,0.4543775022029876,0.4320592284202575,293.236083984375,297.1499938964844,293.1499938964844,0.0109340976923704,-3229.470703125,302.5364685058594,0.4337110817432403,0.050000000745058,0.2374214380979538,291.2759704589844,291.1499938964844,261.75665283203125,260.1082763671875,279.6910400390625,293.26715087890625,291.2737121582031,1.0,0.3149468898773193,0.8268523812294006,0.8268523812294006,1.0,1.0,-1.3499902486801147,0.5818276405334473,0.7681625485420227,0.2617261111736297,0.0,0.0,0.6815469861030579,79.22427368164062,92.0,-47.03057861328125,-15684.6005859375,321.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.433349609375,308.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.2421875,18000.0,0.0,0.0,0.3540742099285126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103833198547363,0.810391366481781,-8.066820555541199e-06,0.0,0.0003593403089325,0.0,0.0,78.58934783935547,0.0,0.0,0.0,0.4899888038635254,4.0,0.0,1.0
474300,293.1373596191406,297.1499938964844,293.1499938964844,0.0953846797347068,-2204.001953125,304.1470031738281,0.6648316979408264,0.1545979380607605,0.1415640413761139,293.3354187011719,297.1499938964844,293.1499938964844,0.0069249253720045,-509.3806457519531,299.6817321777344,0.4305827617645263,0.050000000745058,0.0501356311142444,293.1998596191406,297.1499938964844,293.1499938964844,0.2846389710903168,-4102.76904296875,304.1512145996094,0.8881200551986694,0.3744446039199829,0.2634372115135193,293.2323608398437,297.1499938964844,293.1499938964844,0.3612870573997497,-6706.87451171875,304.14337158203125,0.9523460865020752,0.4531306624412536,0.4309049248695373,293.23687744140625,297.1499938964844,293.1499938964844,0.0109399566426873,-3232.83251953125,302.51812744140625,0.4305827617645263,0.050000000745058,0.2378218621015548,291.26483154296875,291.1499938964844,261.7749938964844,260.12481689453125,279.7001342773437,293.2670593261719,291.26300048828125,1.0,0.3170984983444214,0.8264400362968445,0.8264400362968445,1.0,1.0,-1.348806619644165,0.5812652111053467,0.7675414085388184,0.2613374888896942,0.0,0.0,0.6808965802192688,81.34104919433594,92.0,-38.22578048706055,-15655.4111328125,325.9298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4158020019531,308.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.1953125,18000.0,0.0,0.0,0.3537020683288574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088035583496094,0.8088116645812988,-8.050598808040377e-06,0.0,0.0003589626285247,0.0,0.0,78.24207305908203,0.0,0.0,0.0,0.4893109202384949,4.0,0.0,1.0
474360,293.1381530761719,297.1499938964844,293.1499938964844,0.0955289602279663,-2206.777099609375,304.1473083496094,0.661603569984436,0.1546000093221664,0.1416421383619308,293.3346862792969,297.1499938964844,293.1499938964844,0.0069089271128177,-508.7359313964844,299.648681640625,0.4277776777744293,0.050000000745058,0.0502161718904972,293.2000427246094,297.1499938964844,293.1499938964844,0.2843405902385711,-4099.3837890625,304.15155029296875,0.883220911026001,0.3737757802009582,0.263033002614975,293.2329406738281,297.1499938964844,293.1499938964844,0.3606315851211548,-6696.34130859375,304.1457824707031,0.946353554725647,0.4519703090190887,0.4298543930053711,293.2376708984375,297.1499938964844,293.1499938964844,0.010942393913865,-3235.357666015625,302.5,0.4277776777744293,0.050000000745058,0.2382038980722427,291.255859375,291.1499938964844,261.7933349609375,260.1413879394531,279.708984375,293.2670593261719,291.25439453125,1.0,0.3191394507884979,0.8261615037918091,0.8261615037918091,1.0,1.0,-1.34770929813385,0.5807535648345947,0.7669557332992554,0.260982871055603,0.0,0.0,0.6802822351455688,83.36109924316406,95.0,-30.75093650817871,-15628.693359375,330.0710144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,308.77398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.748046875,18000.0,0.0,0.0,0.3533367216587066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8073314428329468,0.8073394894599915,-8.035598511924036e-06,0.0,0.0003585918457247,0.0,0.0,77.92010498046875,0.0,0.0,0.0,0.4886801540851593,4.0,0.0,1.0
474420,293.1396484375,297.1499938964844,293.1499938964844,0.0957633405923843,-2211.24609375,304.1477966308594,0.6558756232261658,0.1545993536710739,0.1417883932590484,293.3336181640625,297.1499938964844,293.1499938964844,0.0068725370801985,-507.0793151855469,299.583740234375,0.4229141473770141,0.050000000745058,0.0503681562840938,293.200439453125,297.1499938964844,293.1499938964844,0.2835872173309326,-4090.737548828125,304.1522827148437,0.8743740916252136,0.3724326193332672,0.2622134089469909,293.2333068847656,297.1499938964844,293.1499938964844,0.3592375516891479,-6674.4658203125,304.14947509765625,0.935226023197174,0.4497937262058258,0.4279202818870544,293.2391357421875,297.1499938964844,293.1499938964844,0.0109390998259186,-3238.37109375,302.46417236328125,0.4229141473770141,0.050000000745058,0.2389248460531234,291.2433166503906,291.1499938964844,261.8299865722656,260.1745300292969,279.7264404296875,293.2669677734375,291.24249267578125,1.0,0.3229483366012573,0.8256044387817383,0.8256044387817383,1.0,1.0,-1.3456271886825562,0.5797826647758484,0.765844464302063,0.2603058218955993,0.0,0.0,0.6791273355484009,87.17304229736328,98.0,-18.92067527770996,-15580.2890625,337.8614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37677001953125,308.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.38671875,18000.0,0.0,0.0,0.3526237308979034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8046197891235352,0.8046277761459351,-8.00829457148211e-06,0.0,0.0003578682662919,0.0,0.0,77.33148193359375,0.0,0.0,0.0,0.4875210225582123,4.0,0.0,1.0
474480,293.1396484375,297.1499938964844,293.1499938964844,0.0957633405923843,-2211.24609375,304.1477966308594,0.6558756232261658,0.1545993536710739,0.1417883932590484,293.3336181640625,297.1499938964844,293.1499938964844,0.0068725370801985,-507.0793151855469,299.583740234375,0.4229141473770141,0.050000000745058,0.0503681562840938,293.200439453125,297.1499938964844,293.1499938964844,0.2835872173309326,-4090.737548828125,304.1522827148437,0.8743740916252136,0.3724326193332672,0.2622134089469909,293.2333068847656,297.1499938964844,293.1499938964844,0.3592375516891479,-6674.4658203125,304.14947509765625,0.935226023197174,0.4497937262058258,0.4279202818870544,293.2391357421875,297.1499938964844,293.1499938964844,0.0109390998259186,-3238.37109375,302.46417236328125,0.4229141473770141,0.050000000745058,0.2389248460531234,291.2433166503906,291.1499938964844,261.8299865722656,260.1745300292969,279.7264404296875,293.2669677734375,291.24249267578125,1.0,0.3229483366012573,0.8256044387817383,0.8256044387817383,1.0,1.0,-1.3456271886825562,0.5797826647758484,0.765844464302063,0.2603058218955993,0.0,0.0,0.6791273355484009,87.17304229736328,98.0,-18.92067527770996,-15580.2890625,337.8614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37677001953125,308.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.38671875,18000.0,0.0,0.0,0.3526237308979034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8046197891235352,0.8046277761459351,-8.00829457148211e-06,0.0,0.0003578682662919,0.0,0.0,77.33148193359375,0.0,0.0,0.0,0.4875210225582123,4.0,0.0,1.0
474540,293.1411437988281,297.1499938964844,293.1499938964844,0.0959174782037735,-2214.142333984375,304.1482849121094,0.6508435606956482,0.1545580178499221,0.1418980360031128,293.33306884765625,297.1499938964844,293.1499938964844,0.0068313442170619,-505.0178527832031,299.519775390625,0.4187865853309631,0.050000000745058,0.0505111962556839,293.2007751464844,297.1499938964844,293.1499938964844,0.282662957906723,-4080.06396484375,304.1530456542969,0.8665094971656799,0.3710839450359344,0.2613829672336578,293.233154296875,297.1499938964844,293.1499938964844,0.3576904833316803,-6650.71142578125,304.1521911621094,0.9250947833061218,0.447717010974884,0.4260949790477752,293.24053955078125,297.1499938964844,293.1499938964844,0.0109271546825766,-3239.211181640625,302.42877197265625,0.4187865853309631,0.050000000745058,0.2396033704280853,291.2366943359375,291.1499938964844,261.8666687011719,260.2077331542969,279.7434997558594,293.26611328125,291.236328125,1.0,0.3264709711074829,0.8250474333763123,0.8250474333763123,1.0,1.0,-1.3435570001602173,0.578816294670105,0.7647406458854675,0.2596351504325866,0.0,0.0,0.6780213713645935,90.75873565673828,101.0,-10.282536506652832,-15536.3095703125,345.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594665527344,308.7300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.701171875,18000.0,0.0,0.0,0.3519268035888672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020908832550049,0.8020988702774048,-7.98323981143767e-06,0.0,0.0003571609559003,0.0,0.0,76.78787994384766,0.0,0.0,0.0,0.4864434897899627,4.0,0.0,1.0
474600,293.1411437988281,297.1499938964844,293.1499938964844,0.0959174782037735,-2214.142333984375,304.1482849121094,0.6508435606956482,0.1545580178499221,0.1418980360031128,293.33306884765625,297.1499938964844,293.1499938964844,0.0068313442170619,-505.0178527832031,299.519775390625,0.4187865853309631,0.050000000745058,0.0505111962556839,293.2007751464844,297.1499938964844,293.1499938964844,0.282662957906723,-4080.06396484375,304.1530456542969,0.8665094971656799,0.3710839450359344,0.2613829672336578,293.233154296875,297.1499938964844,293.1499938964844,0.3576904833316803,-6650.71142578125,304.1521911621094,0.9250947833061218,0.447717010974884,0.4260949790477752,293.24053955078125,297.1499938964844,293.1499938964844,0.0109271546825766,-3239.211181640625,302.42877197265625,0.4187865853309631,0.050000000745058,0.2396033704280853,291.2366943359375,291.1499938964844,261.8666687011719,260.2077331542969,279.7434997558594,293.26611328125,291.236328125,1.0,0.3264709711074829,0.8250474333763123,0.8250474333763123,1.0,1.0,-1.3435570001602173,0.578816294670105,0.7647406458854675,0.2596351504325866,0.0,0.0,0.6780213713645935,90.75873565673828,101.0,-10.282536506652832,-15536.3095703125,345.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594665527344,308.7300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.701171875,18000.0,0.0,0.0,0.3519268035888672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020908832550049,0.8020988702774048,-7.98323981143767e-06,0.0,0.0003571609559003,0.0,0.0,76.78787994384766,0.0,0.0,0.0,0.4864434897899627,4.0,0.0,1.0
474660,293.142578125,297.1499938964844,293.1499938964844,0.0960014462471008,-2215.674560546875,304.1487121582031,0.6463058590888977,0.1544865071773529,0.1419695019721985,293.3329772949219,297.1499938964844,293.1499938964844,0.0067861024290323,-502.6192626953125,299.4562072753906,0.4151797592639923,0.050000000745058,0.0506481528282165,293.2011108398437,297.1499938964844,293.1499938964844,0.2816071808338165,-4067.8427734375,304.1537780761719,0.8593825101852417,0.3697308301925659,0.2605448365211487,293.2327575683594,297.1499938964844,293.1499938964844,0.3559978306293487,-6625.05029296875,304.1542663574219,0.91588294506073,0.4456893503665924,0.4243176281452179,293.24188232421875,297.1499938964844,293.1499938964844,0.0109085533767938,-3238.379638671875,302.3936462402344,0.4151797592639923,0.050000000745058,0.2402530163526535,291.23455810546875,291.1499938964844,261.9033203125,260.240966796875,279.7608337402344,293.265625,291.2345275878906,1.0,0.3297851085662842,0.8244762420654297,0.8244762420654297,1.0,1.0,-1.341447353363037,0.5778293013572693,0.7636180520057678,0.2589577734470367,0.0,0.0,0.676912248134613,94.18997192382812,104.0,-3.746369600296021,-15494.7548828125,351.9742736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475646972656,308.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2890625,18000.0,0.0,0.0,0.3512337803840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996121048927307,0.7996200919151306,-7.95903724792879e-06,0.0,0.0003564576327335,0.0,0.0,76.25981903076172,0.0,0.0,0.0,0.4853903651237488,4.0,0.0,1.0
474720,293.142578125,297.1499938964844,293.1499938964844,0.0960014462471008,-2215.674560546875,304.1487121582031,0.6463058590888977,0.1544865071773529,0.1419695019721985,293.3329772949219,297.1499938964844,293.1499938964844,0.0067861024290323,-502.6192626953125,299.4562072753906,0.4151797592639923,0.050000000745058,0.0506481528282165,293.2011108398437,297.1499938964844,293.1499938964844,0.2816071808338165,-4067.8427734375,304.1537780761719,0.8593825101852417,0.3697308301925659,0.2605448365211487,293.2327575683594,297.1499938964844,293.1499938964844,0.3559978306293487,-6625.05029296875,304.1542663574219,0.91588294506073,0.4456893503665924,0.4243176281452179,293.24188232421875,297.1499938964844,293.1499938964844,0.0109085533767938,-3238.379638671875,302.3936462402344,0.4151797592639923,0.050000000745058,0.2402530163526535,291.23455810546875,291.1499938964844,261.9033203125,260.240966796875,279.7608337402344,293.265625,291.2345275878906,1.0,0.3297851085662842,0.8244762420654297,0.8244762420654297,1.0,1.0,-1.341447353363037,0.5778293013572693,0.7636180520057678,0.2589577734470367,0.0,0.0,0.676912248134613,94.18997192382812,104.0,-3.746369600296021,-15494.7548828125,351.9742736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475646972656,308.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2890625,18000.0,0.0,0.0,0.3512337803840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996121048927307,0.7996200919151306,-7.95903724792879e-06,0.0,0.0003564576327335,0.0,0.0,76.25981903076172,0.0,0.0,0.0,0.4853903651237488,4.0,0.0,1.0
474780,293.1439514160156,297.1499938964844,293.1499938964844,0.0960374176502227,-2216.274658203125,304.1490783691406,0.6421579718589783,0.1543955653905868,0.1420181989669799,293.33331298828125,297.1499938964844,293.1499938964844,0.0067378063686192,-499.9599609375,299.3927001953125,0.4119544923305511,0.050000000745058,0.0507808327674865,293.201416015625,297.1499938964844,293.1499938964844,0.280452013015747,-4054.459716796875,304.1544494628906,0.8528345823287964,0.3683734834194183,0.2597005367279053,293.2322692871094,297.1499938964844,293.1499938964844,0.3541913330554962,-6597.87548828125,304.15582275390625,0.907612919807434,0.4436928629875183,0.4225683510303497,293.2431945800781,297.1499938964844,293.1499938964844,0.0108850011602044,-3236.293701171875,302.3586120605469,0.4119544923305511,0.050000000745058,0.2408824115991592,291.2357482910156,291.1499938964844,261.94000244140625,260.2742614746094,279.77838134765625,293.2654113769531,291.2359924316406,1.0,0.3329444527626037,0.8239051103591919,0.8239051103591919,1.0,1.0,-1.339307188987732,0.5768264532089233,0.7624807357788086,0.2582789361476898,0.0,0.0,0.675762951374054,97.5127182006836,107.0,1.1164554357528689,-15454.7158203125,358.5492553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,308.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.830078125,18000.0,0.0,0.0,0.3505335450172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797085165977478,0.7970930933952332,-7.934658242447767e-06,0.0,0.0003557469754014,0.0,0.0,75.7258529663086,0.0,0.0,0.0,0.484319657087326,4.0,0.0,1.0
474840,293.1439514160156,297.1499938964844,293.1499938964844,0.0960374176502227,-2216.274658203125,304.1490783691406,0.6421579718589783,0.1543955653905868,0.1420181989669799,293.33331298828125,297.1499938964844,293.1499938964844,0.0067378063686192,-499.9599609375,299.3927001953125,0.4119544923305511,0.050000000745058,0.0507808327674865,293.201416015625,297.1499938964844,293.1499938964844,0.280452013015747,-4054.459716796875,304.1544494628906,0.8528345823287964,0.3683734834194183,0.2597005367279053,293.2322692871094,297.1499938964844,293.1499938964844,0.3541913330554962,-6597.87548828125,304.15582275390625,0.907612919807434,0.4436928629875183,0.4225683510303497,293.2431945800781,297.1499938964844,293.1499938964844,0.0108850011602044,-3236.293701171875,302.3586120605469,0.4119544923305511,0.050000000745058,0.2408824115991592,291.2357482910156,291.1499938964844,261.94000244140625,260.2742614746094,279.77838134765625,293.2654113769531,291.2359924316406,1.0,0.3329444527626037,0.8239051103591919,0.8239051103591919,1.0,1.0,-1.339307188987732,0.5768264532089233,0.7624807357788086,0.2582789361476898,0.0,0.0,0.675762951374054,97.5127182006836,107.0,1.1164554357528689,-15454.7158203125,358.5492553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,308.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.830078125,18000.0,0.0,0.0,0.3505335450172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797085165977478,0.7970930933952332,-7.934658242447767e-06,0.0,0.0003557469754014,0.0,0.0,75.7258529663086,0.0,0.0,0.0,0.484319657087326,4.0,0.0,1.0
474900,293.1446228027344,297.1499938964844,293.1499938964844,0.0960403010249137,-2216.282958984375,304.14923095703125,0.6402050256729126,0.1543429493904113,0.1420348733663559,293.3336486816406,297.1499938964844,293.1499938964844,0.006712700240314,-498.5476379394531,299.3608703613281,0.4104551970958709,0.050000000745058,0.0508458875119686,293.2015686035156,297.1499938964844,293.1499938964844,0.2798442840576172,-4047.41796875,304.1547241210937,0.8497447371482849,0.3676932454109192,0.2592763304710388,293.23199462890625,297.1499938964844,293.1499938964844,0.3532543182373047,-6583.83984375,304.1564636230469,0.90385764837265,0.4427042603492737,0.4217020571231842,293.2438049316406,297.1499938964844,293.1499938964844,0.0108717139810323,-3234.86669921875,302.3410949707031,0.4104551970958709,0.050000000745058,0.2411909997463226,291.23736572265625,291.1499938964844,261.9583435058594,260.2909240722656,279.7872314453125,293.265380859375,291.2376708984375,1.0,0.3344762921333313,0.8236194849014282,0.8236194849014282,1.0,1.0,-1.3382266759872437,0.5763193368911743,0.7619073390960693,0.257939726114273,0.0,0.0,0.6751639246940613,99.14144134521484,107.0,3.0028908252716064,-15435.0546875,361.7491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380432128906,308.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.37890625,18000.0,0.0,0.0,0.3501774072647095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795779287815094,0.7957872152328491,-7.922150871308986e-06,0.0,0.0003553855349309,0.0,0.0,75.45143127441406,0.0,0.0,0.0,0.4837672710418701,4.0,0.0,1.0
474960,293.1452331542969,297.1499938964844,293.1499938964844,0.0960350856184959,-2216.13525390625,304.1493835449219,0.6383193135261536,0.1542861312627792,0.1420469880104065,293.33404541015625,297.1499938964844,293.1499938964844,0.0066869775764644,-497.0845031738281,299.3289489746094,0.409016489982605,0.050000000745058,0.0509103089570999,293.2016906738281,297.1499938964844,293.1499938964844,0.2792215049266815,-4040.201416015625,304.1549987792969,0.846759557723999,0.3670119643211365,0.2588509321212768,293.2317199707031,297.1499938964844,293.1499938964844,0.3523012697696686,-6569.59228515625,304.1570129394531,0.9003246426582336,0.4417210817337036,0.4208403527736664,293.24444580078125,297.1499938964844,293.1499938964844,0.0108575969934463,-3233.234619140625,302.32354736328125,0.409016489982605,0.050000000745058,0.241496592760086,291.23944091796875,291.1499938964844,261.9766540527344,260.3075866699219,279.796142578125,293.2654113769531,291.2398376464844,1.0,0.3359832763671875,0.8233376741409302,0.8233376741409302,1.0,1.0,-1.3371403217315674,0.5758092999458313,0.7613310217857361,0.2576015889644623,0.0,0.0,0.6745458841323853,100.75418090820312,95.0,4.596895217895508,-15415.5205078125,364.9043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33673095703125,308.6990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.060546875,18000.0,0.0,0.0,0.3498159646987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944369912147522,0.7944449186325073,-7.90934336691862e-06,0.0,0.0003550187393557,0.0,0.0,75.17032623291016,0.0,0.0,0.0,0.4832000732421875,4.0,0.0,1.0
475020,293.146240234375,297.1499938964844,293.1499938964844,0.0958660617470741,-2212.8203125,304.1498718261719,0.6397250294685364,0.1542042195796966,0.1419091671705246,293.3349914550781,297.1499938964844,293.1499938964844,0.0066061788238584,-492.2308044433594,299.26568603515625,0.4102291166782379,0.050000000745058,0.0508559197187423,293.2018127441406,297.1499938964844,293.1499938964844,0.2777406275272369,-4022.952880859375,304.15582275390625,0.8478694558143616,0.3656777739524841,0.2578752040863037,293.2309875488281,297.1499938964844,293.1499938964844,0.3501420319080353,-6537.23291015625,304.15826416015625,0.9013764262199402,0.4397971630096435,0.4189628362655639,293.2455444335937,297.1499938964844,293.1499938964844,0.0107694081962108,-3217.68896484375,302.2891540527344,0.4102291166782379,0.050000000745058,0.2412385791540146,291.2464904785156,291.1499938964844,262.0133361816406,260.3409729003906,279.8150329589844,293.2655029296875,291.2474365234375,1.0,0.3336863219738006,0.8227741122245789,0.8227741122245789,1.0,1.0,-1.3331760168075562,0.5739692449569702,0.7592067718505859,0.2564825713634491,0.0,0.0,0.6732190251350403,99.31147003173828,83.0,10.328920364379885,-15365.2705078125,359.7478332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380432128906,308.69891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.158203125,18000.0,0.0,0.0,0.3490558862686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916079163551331,0.7916157841682434,-7.882569661887828e-06,0.0,0.0003542473423294,0.0,0.0,74.58148956298828,0.0,0.0,0.0,0.4820058643817901,4.0,0.0,1.0
475080,293.146240234375,297.1499938964844,293.1499938964844,0.0958660617470741,-2212.8203125,304.1498718261719,0.6397250294685364,0.1542042195796966,0.1419091671705246,293.3349914550781,297.1499938964844,293.1499938964844,0.0066061788238584,-492.2308044433594,299.26568603515625,0.4102291166782379,0.050000000745058,0.0508559197187423,293.2018127441406,297.1499938964844,293.1499938964844,0.2777406275272369,-4022.952880859375,304.15582275390625,0.8478694558143616,0.3656777739524841,0.2578752040863037,293.2309875488281,297.1499938964844,293.1499938964844,0.3501420319080353,-6537.23291015625,304.15826416015625,0.9013764262199402,0.4397971630096435,0.4189628362655639,293.2455444335937,297.1499938964844,293.1499938964844,0.0107694081962108,-3217.68896484375,302.2891540527344,0.4102291166782379,0.050000000745058,0.2412385791540146,291.2464904785156,291.1499938964844,262.0133361816406,260.3409729003906,279.8150329589844,293.2655029296875,291.2474365234375,1.0,0.3336863219738006,0.8227741122245789,0.8227741122245789,1.0,1.0,-1.3331760168075562,0.5739692449569702,0.7592067718505859,0.2564825713634491,0.0,0.0,0.6732190251350403,99.31147003173828,83.0,10.328920364379885,-15365.2705078125,359.7478332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380432128906,308.69891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.158203125,18000.0,0.0,0.0,0.3490558862686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916079163551331,0.7916157841682434,-7.882569661887828e-06,0.0,0.0003542473423294,0.0,0.0,74.58148956298828,0.0,0.0,0.0,0.4820058643817901,4.0,0.0,1.0
475140,293.1467590332031,297.1499938964844,293.1499938964844,0.0955907255411148,-2207.443359375,304.1503601074219,0.6453236937522888,0.1541932672262191,0.1417038291692733,293.3360290527344,297.1499938964844,293.1499938964844,0.0065035624429583,-485.842041015625,299.20428466796875,0.4147283732891083,0.050000000745058,0.0506662316620349,293.2016296386719,297.1499938964844,293.1499938964844,0.276033490896225,-4002.997802734375,304.1567077636719,0.854585587978363,0.3644055426120758,0.2568406760692596,293.22998046875,297.1499938964844,293.1499938964844,0.347722589969635,-6500.92724609375,304.1595458984375,0.908995509147644,0.4379522204399109,0.4170214533805847,293.2462463378906,297.1499938964844,293.1499938964844,0.0106366304680705,-3192.413818359375,302.25640869140625,0.4147283732891083,0.050000000745058,0.2403388023376464,291.2594909667969,291.1499938964844,262.04998779296875,260.3743896484375,279.83453369140625,293.2654724121094,291.26092529296875,1.0,0.3280165195465088,0.8222104907035828,0.8222104907035828,1.0,1.0,-1.3280497789382937,0.5716009140014648,0.7564488649368286,0.2550698518753052,0.0,0.0,0.6716768145561218,94.424560546875,71.0,17.502620697021484,-15308.556640625,346.2917175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34716796875,308.7063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.248046875,18000.0,0.0,0.0,0.3481963872909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883930802345276,0.7884009480476379,-7.852650014683604e-06,0.0,0.0003533750714268,0.0,0.0,73.9193115234375,0.0,0.0,0.0,0.4806534349918365,4.0,0.0,1.0
475200,293.1467590332031,297.1499938964844,293.1499938964844,0.0955907255411148,-2207.443359375,304.1503601074219,0.6453236937522888,0.1541932672262191,0.1417038291692733,293.3360290527344,297.1499938964844,293.1499938964844,0.0065035624429583,-485.842041015625,299.20428466796875,0.4147283732891083,0.050000000745058,0.0506662316620349,293.2016296386719,297.1499938964844,293.1499938964844,0.276033490896225,-4002.997802734375,304.1567077636719,0.854585587978363,0.3644055426120758,0.2568406760692596,293.22998046875,297.1499938964844,293.1499938964844,0.347722589969635,-6500.92724609375,304.1595458984375,0.908995509147644,0.4379522204399109,0.4170214533805847,293.2462463378906,297.1499938964844,293.1499938964844,0.0106366304680705,-3192.413818359375,302.25640869140625,0.4147283732891083,0.050000000745058,0.2403388023376464,291.2594909667969,291.1499938964844,262.04998779296875,260.3743896484375,279.83453369140625,293.2654724121094,291.26092529296875,1.0,0.3280165195465088,0.8222104907035828,0.8222104907035828,1.0,1.0,-1.3280497789382937,0.5716009140014648,0.7564488649368286,0.2550698518753052,0.0,0.0,0.6716768145561218,94.424560546875,71.0,17.502620697021484,-15308.556640625,346.2917175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34716796875,308.7063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.248046875,18000.0,0.0,0.0,0.3481963872909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883930802345276,0.7884009480476379,-7.852650014683604e-06,0.0,0.0003533750714268,0.0,0.0,73.9193115234375,0.0,0.0,0.0,0.4806534349918365,4.0,0.0,1.0
475260,293.1419677734375,297.1499938964844,293.1499938964844,0.0958770662546157,-2212.642822265625,304.1497497558594,0.655936598777771,0.1552569717168808,0.1421999931335449,293.3309936523437,297.1499938964844,293.1499938964844,0.0064074080437421,-479.6959838867188,299.1597900390625,0.4224481284618377,0.050000000745058,0.0503837913274765,293.1964111328125,297.1499938964844,293.1499938964844,0.2749463617801666,-3990.489013671875,304.15625,0.8669639229774475,0.3641641139984131,0.2563269436359405,293.2238464355469,297.1499938964844,293.1499938964844,0.345956027507782,-6474.8623046875,304.1592712402344,0.923897922039032,0.4371758699417114,0.415812075138092,293.24041748046875,297.1499938964844,293.1499938964844,0.0105119738727808,-3166.967529296875,302.2415771484375,0.4224481284618377,0.050000000745058,0.2389990240335464,291.27374267578125,291.1499938964844,262.0821838378906,260.4040222167969,279.8486022949219,293.2606201171875,291.2747802734375,1.0,0.3200320601463318,0.8216792941093445,0.8216792941093445,1.0,1.0,-1.324628829956055,0.5700093507766724,0.7546194791793823,0.2541039288043976,0.0,0.0,0.6699255704879761,87.21682739257812,59.0,17.80353546142578,-15265.001953125,328.4706420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,308.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.91015625,18000.0,0.0,0.0,0.3472364842891693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846898436546326,0.7846976518630981,-7.818329322617501e-06,0.0,0.0003524008789099,0.0,0.0,73.16191864013672,0.0,0.0,0.0,0.479100614786148,4.0,0.0,1.0
475320,293.1419677734375,297.1499938964844,293.1499938964844,0.0958770662546157,-2212.642822265625,304.1497497558594,0.655936598777771,0.1552569717168808,0.1421999931335449,293.3309936523437,297.1499938964844,293.1499938964844,0.0064074080437421,-479.6959838867188,299.1597900390625,0.4224481284618377,0.050000000745058,0.0503837913274765,293.1964111328125,297.1499938964844,293.1499938964844,0.2749463617801666,-3990.489013671875,304.15625,0.8669639229774475,0.3641641139984131,0.2563269436359405,293.2238464355469,297.1499938964844,293.1499938964844,0.345956027507782,-6474.8623046875,304.1592712402344,0.923897922039032,0.4371758699417114,0.415812075138092,293.24041748046875,297.1499938964844,293.1499938964844,0.0105119738727808,-3166.967529296875,302.2415771484375,0.4224481284618377,0.050000000745058,0.2389990240335464,291.27374267578125,291.1499938964844,262.0821838378906,260.4040222167969,279.8486022949219,293.2606201171875,291.2747802734375,1.0,0.3200320601463318,0.8216792941093445,0.8216792941093445,1.0,1.0,-1.324628829956055,0.5700093507766724,0.7546194791793823,0.2541039288043976,0.0,0.0,0.6699255704879761,87.21682739257812,59.0,17.80353546142578,-15265.001953125,328.4706420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,308.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.91015625,18000.0,0.0,0.0,0.3472364842891693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846898436546326,0.7846976518630981,-7.818329322617501e-06,0.0,0.0003524008789099,0.0,0.0,73.16191864013672,0.0,0.0,0.0,0.479100614786148,4.0,0.0,1.0
475380,293.1399841308594,297.1499938964844,293.1499938964844,0.0960222408175468,-2215.17724609375,304.14959716796875,0.6699959635734558,0.1558616310358047,0.1424956172704696,293.32781982421875,297.1499938964844,293.1499938964844,0.0063001555390655,-472.843994140625,299.1110534667969,0.4336729049682617,0.050000000745058,0.0500524565577507,293.1943359375,297.1499938964844,293.1499938964844,0.2736845910549164,-3975.8447265625,304.1562805175781,0.8837272524833679,0.3634108901023865,0.2556210458278656,293.2208251953125,297.1499938964844,293.1499938964844,0.3440600037574768,-6446.70458984375,304.15936279296875,0.9440808296203612,0.4359229207038879,0.414382666349411,293.23614501953125,297.1499938964844,293.1499938964844,0.0103671997785568,-3137.670654296875,302.2242126464844,0.4336729049682617,0.050000000745058,0.2374273091554641,291.2855834960937,291.1499938964844,262.1058044433594,260.42626953125,279.8612670898437,293.2583312988281,291.2867431640625,1.0,0.3103517591953277,0.821148157119751,0.821148157119751,1.0,1.0,-1.320136785507202,0.5679212212562561,0.7522155046463013,0.2528982758522033,0.0,0.0,0.6680397391319275,78.75508117675781,47.0,17.442718505859375,-15213.6376953125,307.4574584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3769836425781,308.7193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.15234375,18000.0,0.0,0.0,0.3462046384811401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806560397148132,0.780663788318634,-7.780718988215085e-06,0.0,0.0003513537230901,0.0,0.0,72.3405990600586,0.0,0.0,0.0,0.4774088263511657,4.0,0.0,1.0
475440,293.1399841308594,297.1499938964844,293.1499938964844,0.0960222408175468,-2215.17724609375,304.14959716796875,0.6699959635734558,0.1558616310358047,0.1424956172704696,293.32781982421875,297.1499938964844,293.1499938964844,0.0063001555390655,-472.843994140625,299.1110534667969,0.4336729049682617,0.050000000745058,0.0500524565577507,293.1943359375,297.1499938964844,293.1499938964844,0.2736845910549164,-3975.8447265625,304.1562805175781,0.8837272524833679,0.3634108901023865,0.2556210458278656,293.2208251953125,297.1499938964844,293.1499938964844,0.3440600037574768,-6446.70458984375,304.15936279296875,0.9440808296203612,0.4359229207038879,0.414382666349411,293.23614501953125,297.1499938964844,293.1499938964844,0.0103671997785568,-3137.670654296875,302.2242126464844,0.4336729049682617,0.050000000745058,0.2374273091554641,291.2855834960937,291.1499938964844,262.1058044433594,260.42626953125,279.8612670898437,293.2583312988281,291.2867431640625,1.0,0.3103517591953277,0.821148157119751,0.821148157119751,1.0,1.0,-1.320136785507202,0.5679212212562561,0.7522155046463013,0.2528982758522033,0.0,0.0,0.6680397391319275,78.75508117675781,47.0,17.442718505859375,-15213.6376953125,307.4574584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3769836425781,308.7193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.15234375,18000.0,0.0,0.0,0.3462046384811401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806560397148132,0.780663788318634,-7.780718988215085e-06,0.0,0.0003513537230901,0.0,0.0,72.3405990600586,0.0,0.0,0.0,0.4774088263511657,4.0,0.0,1.0
475500,293.1393737792969,297.1499938964844,293.1499938964844,0.0960228592157363,-2215.081787109375,304.1496887207031,0.6784389615058899,0.1561096459627151,0.1425609737634658,293.3267517089844,297.1499938964844,293.1499938964844,0.0062444438226521,-469.2527160644531,299.08599853515625,0.440956711769104,0.050000000745058,0.0498747304081916,293.1937561035156,297.1499938964844,293.1499938964844,0.2729444205760956,-3967.207275390625,304.156494140625,0.8938817381858826,0.3629629611968994,0.2551910579204559,293.21978759765625,297.1499938964844,293.1499938964844,0.3430022597312927,-6430.90966796875,304.1595764160156,0.95565265417099,0.435230940580368,0.4135698676109314,293.2344055175781,297.1499938964844,293.1499938964844,0.0102906981483101,-3122.02734375,302.215087890625,0.440956711769104,0.050000000745058,0.2365842461585998,291.2920837402344,291.1499938964844,262.11456298828125,260.4347839355469,279.8668212890625,293.2576904296875,291.2933044433594,1.0,0.3049969375133514,0.8208825588226318,0.8208825588226318,1.0,1.0,-1.3174982070922852,0.5666975378990173,0.750800609588623,0.2522011697292328,0.0,0.0,0.6670272946357727,74.2127914428711,47.0,17.942882537841797,-15185.4775390625,296.13885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,308.7240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.013671875,18000.0,0.0,0.0,0.3456519544124603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785006165504456,0.7785083651542664,-7.760732842143625e-06,0.0,0.0003507927758619,0.0,0.0,71.90479278564453,0.0,0.0,0.0,0.4765062034130096,4.0,0.0,1.0
475560,293.1388854980469,297.1499938964844,293.1499938964844,0.0960016250610351,-2214.574462890625,304.1497802734375,0.6879947185516357,0.1563421636819839,0.142601728439331,293.3259582519531,297.1499938964844,293.1499938964844,0.0061877653934061,-465.5804748535156,299.060546875,0.4496324956417084,0.050000000745058,0.0496908612549304,293.1933288574219,297.1499938964844,293.1499938964844,0.2721686661243438,-3958.146484375,304.15673828125,0.9054378271102904,0.3624951839447021,0.2547366917133331,293.2188720703125,297.1499938964844,293.1499938964844,0.3419106304645538,-6414.591796875,304.1598205566406,0.967915415763855,0.434523731470108,0.4127281606197357,293.2328796386719,297.1499938964844,293.1499938964844,0.0102124279364943,-3105.920166015625,302.2057189941406,0.4496324956417084,0.050000000745058,0.2357120513916015,291.2987976074219,291.1499938964844,262.1213684082031,260.4416198730469,279.8717346191406,293.2572326660156,291.300048828125,1.0,0.2993429899215698,0.820625364780426,0.820625364780426,1.0,1.0,-1.3147237300872805,0.5654119849205017,0.7493117451667786,0.2514746785163879,0.0,0.0,0.6659677624702454,69.51307678222656,35.0,18.380069732666016,-15156.4990234375,284.4559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3957824707031,308.72930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.97265625,18000.0,0.0,0.0,0.3450717329978943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776243269443512,0.7762510180473328,-7.739863576716743e-06,0.0,0.0003502039471641,0.0,0.0,71.45049285888672,0.0,0.0,0.0,0.4755621254444122,4.0,0.0,1.0
475620,293.1381225585937,297.1499938964844,293.1499938964844,0.0959228500723838,-2212.88525390625,304.1499938964844,0.7108249068260193,0.1567775011062622,0.1426391750574112,293.324951171875,297.1499938964844,293.1499938964844,0.0060728206299245,-458.0849304199219,299.00836181640625,0.4711232483386993,0.050000000745058,0.0493097864091396,293.192626953125,297.1499938964844,293.1499938964844,0.2705731391906738,-3939.513427734375,304.1571350097656,0.9364964962005616,0.3615358173847198,0.2537934482097626,293.21728515625,297.1499938964844,293.1499938964844,0.3396956622600555,-6381.484375,304.1602478027344,0.9932268857955932,0.433101624250412,0.4110123813152313,293.23028564453125,297.1499938964844,293.1499938964844,0.0100532080978155,-3072.87255859375,302.1865539550781,0.4711232483386993,0.050000000745058,0.2339044064283371,291.31219482421875,291.1499938964844,262.1294250488281,260.4505310058594,279.87957763671875,293.2566833496094,291.3134155273437,1.0,0.2872411906719208,0.8201109766960144,0.8201109766960144,1.0,1.0,-1.308949589729309,0.5627357363700867,0.7462137937545776,0.2499782592058181,0.0,0.0,0.6637142896652222,59.773075103759766,25.0,18.50521278381348,-15097.0703125,260.3864440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175720214844,308.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8515625,18000.0,0.0,0.0,0.343827486038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714290022850037,0.7714366912841797,-7.695494787185453e-06,0.0,0.0003489411901682,0.0,0.0,70.48828887939453,0.0,0.0,0.0,0.4735522270202636,4.0,0.0,1.0
475680,293.1381225585937,297.1499938964844,293.1499938964844,0.0959228500723838,-2212.88525390625,304.1499938964844,0.7108249068260193,0.1567775011062622,0.1426391750574112,293.324951171875,297.1499938964844,293.1499938964844,0.0060728206299245,-458.0849304199219,299.00836181640625,0.4711232483386993,0.050000000745058,0.0493097864091396,293.192626953125,297.1499938964844,293.1499938964844,0.2705731391906738,-3939.513427734375,304.1571350097656,0.9364964962005616,0.3615358173847198,0.2537934482097626,293.21728515625,297.1499938964844,293.1499938964844,0.3396956622600555,-6381.484375,304.1602478027344,0.9932268857955932,0.433101624250412,0.4110123813152313,293.23028564453125,297.1499938964844,293.1499938964844,0.0100532080978155,-3072.87255859375,302.1865539550781,0.4711232483386993,0.050000000745058,0.2339044064283371,291.31219482421875,291.1499938964844,262.1294250488281,260.4505310058594,279.87957763671875,293.2566833496094,291.3134155273437,1.0,0.2872411906719208,0.8201109766960144,0.8201109766960144,1.0,1.0,-1.308949589729309,0.5627357363700867,0.7462137937545776,0.2499782592058181,0.0,0.0,0.6637142896652222,59.773075103759766,25.0,18.50521278381348,-15097.0703125,260.3864440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175720214844,308.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8515625,18000.0,0.0,0.0,0.343827486038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714290022850037,0.7714366912841797,-7.695494787185453e-06,0.0,0.0003489411901682,0.0,0.0,70.48828887939453,0.0,0.0,0.0,0.4735522270202636,4.0,0.0,1.0
475740,293.1377868652344,297.1499938964844,293.1499938964844,0.0957101508975029,-2208.3662109375,304.1503601074219,0.7301900386810303,0.1571471393108368,0.1427276730537414,293.32440185546875,297.1499938964844,293.1499938964844,0.0059680789709091,-450.8576354980469,298.962890625,0.4862515032291412,0.050000000745058,0.0490186475217342,293.19195556640625,297.1499938964844,293.1499938964844,0.268571138381958,-3915.740478515625,304.1581726074219,0.9644768238067628,0.3605934083461761,0.252921849489212,293.2018737792969,297.1499938964844,293.1499938964844,0.3173928260803222,-6033.83251953125,304.1955261230469,0.9990000128746032,0.4344373345375061,0.3885709345340729,293.2279052734375,297.1499938964844,293.1499938964844,0.0099102519452571,-3040.96484375,302.1705627441406,0.4862515032291412,0.050000000745058,0.2325233668088913,291.34405517578125,291.1499938964844,262.1304626464844,260.4533996582031,279.8948669433594,293.2510681152344,291.3512878417969,1.0,0.2742136716842651,0.8195966482162476,0.8195966482162476,1.0,1.0,-1.279079556465149,0.5491199493408203,0.7299596667289734,0.2424751222133636,0.0,0.0,0.6609860062599182,51.93917465209961,28.0,59.614017486572266,-14882.9423828125,231.7786560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46044921875,308.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.453125,18000.0,0.0,0.0,0.3422630429267883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660456299781799,0.766053318977356,-7.64695414545713e-06,0.0,0.0003473534598015,0.0,0.0,69.42900085449219,0.0,0.0,0.0,0.4713045656681061,4.0,0.0,1.0
475800,293.1377868652344,297.1499938964844,293.1499938964844,0.0957101508975029,-2208.3662109375,304.1503601074219,0.7301900386810303,0.1571471393108368,0.1427276730537414,293.32440185546875,297.1499938964844,293.1499938964844,0.0059680789709091,-450.8576354980469,298.962890625,0.4862515032291412,0.050000000745058,0.0490186475217342,293.19195556640625,297.1499938964844,293.1499938964844,0.268571138381958,-3915.740478515625,304.1581726074219,0.9644768238067628,0.3605934083461761,0.252921849489212,293.2018737792969,297.1499938964844,293.1499938964844,0.3173928260803222,-6033.83251953125,304.1955261230469,0.9990000128746032,0.4344373345375061,0.3885709345340729,293.2279052734375,297.1499938964844,293.1499938964844,0.0099102519452571,-3040.96484375,302.1705627441406,0.4862515032291412,0.050000000745058,0.2325233668088913,291.34405517578125,291.1499938964844,262.1304626464844,260.4533996582031,279.8948669433594,293.2510681152344,291.3512878417969,1.0,0.2742136716842651,0.8195966482162476,0.8195966482162476,1.0,1.0,-1.279079556465149,0.5491199493408203,0.7299596667289734,0.2424751222133636,0.0,0.0,0.6609860062599182,51.93917465209961,28.0,59.614017486572266,-14882.9423828125,231.7786560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46044921875,308.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.453125,18000.0,0.0,0.0,0.3422630429267883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660456299781799,0.766053318977356,-7.64695414545713e-06,0.0,0.0003473534598015,0.0,0.0,69.42900085449219,0.0,0.0,0.0,0.4713045656681061,4.0,0.0,1.0
475860,293.1400146484375,297.1499938964844,293.1499938964844,0.094871699810028,-2191.335205078125,304.1516418457031,0.743377149105072,0.1570130437612533,0.1425808072090149,293.3247375488281,297.1499938964844,293.1499938964844,0.0058614793233573,-442.6677551269531,298.93780517578125,0.4959132969379425,0.050000000745058,0.048842430114746,293.19189453125,297.1499938964844,293.1499938964844,0.2653742730617523,-3877.106201171875,304.1607360839844,0.9815247058868408,0.3595444560050964,0.2520868480205536,293.1542663574219,297.1499938964844,293.1499938964844,0.2934500575065613,-5661.67578125,304.219482421875,0.9990000128746032,0.4427410662174225,0.3664208352565765,293.22576904296875,297.1499938964844,293.1499938964844,0.0097646694630384,-3003.77685546875,302.1632995605469,0.4959132969379425,0.050000000745058,0.2316874563694,291.43035888671875,291.1499938964844,262.1250915527344,260.45074462890625,279.9008178710937,293.23651123046875,291.438720703125,1.0,0.2650290131568908,0.8192381262779236,0.8192381262779236,1.0,1.0,-1.25009024143219,0.5360287427902222,0.7140614986419678,0.2350476235151291,0.0,0.0,0.6566777229309082,47.03361129760742,46.0,104.77854919433594,-14687.4580078125,210.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5634155273437,308.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.93359375,18000.0,0.0,0.0,0.3397980630397796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579726576805115,0.757980227470398,-7.578682470921194e-06,0.0,0.0003448518400546,0.0,0.0,67.88947296142578,0.0,0.0,0.0,0.467982143163681,4.0,0.0,1.0
475920,293.1400146484375,297.1499938964844,293.1499938964844,0.094871699810028,-2191.335205078125,304.1516418457031,0.743377149105072,0.1570130437612533,0.1425808072090149,293.3247375488281,297.1499938964844,293.1499938964844,0.0058614793233573,-442.6677551269531,298.93780517578125,0.4959132969379425,0.050000000745058,0.048842430114746,293.19189453125,297.1499938964844,293.1499938964844,0.2653742730617523,-3877.106201171875,304.1607360839844,0.9815247058868408,0.3595444560050964,0.2520868480205536,293.1542663574219,297.1499938964844,293.1499938964844,0.2934500575065613,-5661.67578125,304.219482421875,0.9990000128746032,0.4427410662174225,0.3664208352565765,293.22576904296875,297.1499938964844,293.1499938964844,0.0097646694630384,-3003.77685546875,302.1632995605469,0.4959132969379425,0.050000000745058,0.2316874563694,291.43035888671875,291.1499938964844,262.1250915527344,260.45074462890625,279.9008178710937,293.23651123046875,291.438720703125,1.0,0.2650290131568908,0.8192381262779236,0.8192381262779236,1.0,1.0,-1.25009024143219,0.5360287427902222,0.7140614986419678,0.2350476235151291,0.0,0.0,0.6566777229309082,47.03361129760742,46.0,104.77854919433594,-14687.4580078125,210.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5634155273437,308.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.93359375,18000.0,0.0,0.0,0.3397980630397796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579726576805115,0.757980227470398,-7.578682470921194e-06,0.0,0.0003448518400546,0.0,0.0,67.88947296142578,0.0,0.0,0.0,0.467982143163681,4.0,0.0,1.0
