time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475980,293.142578125,297.1499938964844,293.1499938964844,0.0940914824604988,-2175.807861328125,304.15234375,0.743901789188385,0.1567398756742477,0.1422793567180633,293.32598876953125,297.1499938964844,293.1499938964844,0.0057797287590801,-436.4780578613281,298.90264892578125,0.4966378808021545,0.050000000745058,0.0488301962614059,293.1923828125,297.1499938964844,293.1499938964844,0.2627370655536651,-3845.6220703125,304.1614685058594,0.9818669557571412,0.3583831191062927,0.2512899041175842,293.1134948730469,297.1499938964844,293.1499938964844,0.2891048789024353,-5600.9814453125,304.2025756835937,0.9990000128746032,0.4509600698947906,0.3648274540901184,293.2237243652344,297.1499938964844,293.1499938964844,0.0096825361251831,-2982.00048828125,302.1534729003906,0.4966378808021545,0.050000000745058,0.2316294312477111,291.49658203125,291.1499938964844,262.1138000488281,260.4429931640625,279.8943176269531,293.2282409667969,291.4998779296875,1.0,0.2648865878582001,0.8188796043395996,0.8188796043395996,1.0,1.0,-1.246760606765747,0.534514307975769,0.7122463583946228,0.2341212034225464,0.0,0.0,0.6515533924102783,46.67156219482422,64.0,78.69622802734375,-14653.3525390625,208.9745330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6702880859375,308.986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.994140625,18000.0,0.0,0.0,0.3368496596813202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473933100700378,0.7474008202552795,-7.486735739803407e-06,0.0,0.0003418595879338,0.0,0.0,65.88660430908203,0.0,0.0,0.0,0.4636493325233459,4.0,0.0,1.0
476040,293.142578125,297.1499938964844,293.1499938964844,0.0940914824604988,-2175.807861328125,304.15234375,0.743901789188385,0.1567398756742477,0.1422793567180633,293.32598876953125,297.1499938964844,293.1499938964844,0.0057797287590801,-436.4780578613281,298.90264892578125,0.4966378808021545,0.050000000745058,0.0488301962614059,293.1923828125,297.1499938964844,293.1499938964844,0.2627370655536651,-3845.6220703125,304.1614685058594,0.9818669557571412,0.3583831191062927,0.2512899041175842,293.1134948730469,297.1499938964844,293.1499938964844,0.2891048789024353,-5600.9814453125,304.2025756835937,0.9990000128746032,0.4509600698947906,0.3648274540901184,293.2237243652344,297.1499938964844,293.1499938964844,0.0096825361251831,-2982.00048828125,302.1534729003906,0.4966378808021545,0.050000000745058,0.2316294312477111,291.49658203125,291.1499938964844,262.1138000488281,260.4429931640625,279.8943176269531,293.2282409667969,291.4998779296875,1.0,0.2648865878582001,0.8188796043395996,0.8188796043395996,1.0,1.0,-1.246760606765747,0.534514307975769,0.7122463583946228,0.2341212034225464,0.0,0.0,0.6515533924102783,46.67156219482422,64.0,78.69622802734375,-14653.3525390625,208.9745330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6702880859375,308.986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.994140625,18000.0,0.0,0.0,0.3368496596813202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473933100700378,0.7474008202552795,-7.486735739803407e-06,0.0,0.0003418595879338,0.0,0.0,65.88660430908203,0.0,0.0,0.0,0.4636493325233459,4.0,0.0,1.0
476100,293.1431579589844,297.1499938964844,293.1499938964844,0.0940322279930114,-2174.654052734375,304.15203857421875,0.7401313185691833,0.1567191034555435,0.1422827243804931,293.3267822265625,297.1499938964844,293.1499938964844,0.005752433091402,-434.6722412109375,298.874267578125,0.4939496517181396,0.050000000745058,0.0488764978945255,293.1927490234375,297.1499938964844,293.1499938964844,0.2620257437229156,-3837.50146484375,304.1606750488281,0.9766575694084167,0.357776790857315,0.2509075701236725,293.1058959960937,297.1499938964844,293.1499938964844,0.2939132153987884,-5681.349609375,304.1842346191406,0.9990000128746032,0.4529196321964264,0.3707979619503021,293.2228698730469,297.1499938964844,293.1499938964844,0.0096733244135975,-2980.136962890625,302.1444702148437,0.4939496517181396,0.050000000745058,0.2318490594625473,291.5048828125,291.1499938964844,262.1060791015625,260.4373474121094,279.8881225585937,293.22808837890625,291.50457763671875,1.0,0.2675690650939941,0.8187003135681152,0.8187003135681152,1.0,1.0,-1.2537871599197388,0.5376543402671814,0.7161328792572021,0.2358992993831634,0.0,0.0,0.6490949392318726,47.94990921020508,64.0,41.92980194091797,-14684.2392578125,214.13052368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,308.9746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18107.66015625,18000.0,0.0,0.0,0.3354437053203583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418822050094604,0.7418896555900574,-7.437272415700136e-06,0.0,0.000340432714438,0.0,0.0,64.84693908691406,0.0,0.0,0.0,0.4613905847072601,4.0,0.0,1.0
476160,293.1436767578125,297.1499938964844,293.1499938964844,0.0941784083843231,-2177.644775390625,304.1513977050781,0.7343302965164185,0.1567081958055496,0.1423424482345581,293.3276672363281,297.1499938964844,293.1499938964844,0.0057342150248587,-433.76702880859375,298.83746337890625,0.4897165894508362,0.050000000745058,0.0489531755447387,293.1931457519531,297.1499938964844,293.1499938964844,0.2617847621440887,-3835.247802734375,304.1591491699219,0.9682158827781676,0.3571588695049286,0.2505384385585785,293.1080322265625,297.1499938964844,293.1499938964844,0.3027800023555755,-5825.2255859375,304.161865234375,0.9990000128746032,0.4530682861804962,0.3804806768894195,293.2223205566406,297.1499938964844,293.1499938964844,0.0096848867833614,-2984.45556640625,302.1317443847656,0.4897165894508362,0.050000000745058,0.2322127819061279,291.4939270019531,291.1499938964844,262.0971069335937,260.4305725097656,279.8802490234375,293.2304382324219,291.4897766113281,1.0,0.2718250453472137,0.8185274004936218,0.8185274004936218,1.0,1.0,-1.2655632495880127,0.5429332852363586,0.7226299047470093,0.2388992011547088,0.0,0.0,0.6469017267227173,50.07080459594727,82.0,-3.84913969039917,-14738.92578125,222.84068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159118652344,308.93634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.015625,18000.0,0.0,0.0,0.3341942429542541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366699576377869,0.736677348613739,-7.389423899439862e-06,0.0,0.000339164660545,0.0,0.0,63.8655891418457,0.0,0.0,0.0,0.4592509269714355,4.0,0.0,1.0
476220,293.14434814453125,297.1499938964844,293.1499938964844,0.0950476005673408,-2195.33056640625,304.1494445800781,0.7183092832565308,0.1567281484603881,0.1425492763519287,293.3296203613281,297.1499938964844,293.1499938964844,0.0057247639633715,-434.69146728515625,298.7369689941406,0.4773953557014465,0.050000000745058,0.0491911508142948,293.1940002441406,297.1499938964844,293.1499938964844,0.2627867460250854,-3849.136962890625,304.1543884277344,0.942556381225586,0.3558900654315948,0.249839186668396,293.1414489746094,297.1499938964844,293.1499938964844,0.331486314535141,-6279.955078125,304.1098937988281,0.9990000128746032,0.4474407136440277,0.409076064825058,293.2225341796875,297.1499938964844,293.1499938964844,0.0097687523812055,-3011.599853515625,302.0932006835937,0.4773953557014465,0.050000000745058,0.233341634273529,291.41119384765625,291.1499938964844,262.0755920410156,260.4139709472656,279.8608093261719,293.24267578125,291.3995666503906,1.0,0.2843144237995147,0.8181815147399902,0.8181815147399902,1.0,1.0,-1.3009308576583862,0.5588480234146118,0.7420828342437744,0.2479601800441742,0.0,0.0,0.6438849568367004,56.64665603637695,85.0,-108.1437759399414,-14903.4189453125,250.32913208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708068847656,308.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.201171875,18000.0,0.0,0.0,0.3324407935142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728420078754425,0.7284274101257324,-7.309737156901974e-06,0.0,0.0003373851650394,0.0,0.0,62.30437850952149,0.0,0.0,0.0,0.4558448791503906,4.0,0.0,1.0
476280,293.14434814453125,297.1499938964844,293.1499938964844,0.0950476005673408,-2195.33056640625,304.1494445800781,0.7183092832565308,0.1567281484603881,0.1425492763519287,293.3296203613281,297.1499938964844,293.1499938964844,0.0057247639633715,-434.69146728515625,298.7369689941406,0.4773953557014465,0.050000000745058,0.0491911508142948,293.1940002441406,297.1499938964844,293.1499938964844,0.2627867460250854,-3849.136962890625,304.1543884277344,0.942556381225586,0.3558900654315948,0.249839186668396,293.1414489746094,297.1499938964844,293.1499938964844,0.331486314535141,-6279.955078125,304.1098937988281,0.9990000128746032,0.4474407136440277,0.409076064825058,293.2225341796875,297.1499938964844,293.1499938964844,0.0097687523812055,-3011.599853515625,302.0932006835937,0.4773953557014465,0.050000000745058,0.233341634273529,291.41119384765625,291.1499938964844,262.0755920410156,260.4139709472656,279.8608093261719,293.24267578125,291.3995666503906,1.0,0.2843144237995147,0.8181815147399902,0.8181815147399902,1.0,1.0,-1.3009308576583862,0.5588480234146118,0.7420828342437744,0.2479601800441742,0.0,0.0,0.6438849568367004,56.64665603637695,85.0,-108.1437759399414,-14903.4189453125,250.32913208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708068847656,308.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.201171875,18000.0,0.0,0.0,0.3324407935142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728420078754425,0.7284274101257324,-7.309737156901974e-06,0.0,0.0003373851650394,0.0,0.0,62.30437850952149,0.0,0.0,0.0,0.4558448791503906,4.0,0.0,1.0
476340,293.1419982910156,297.1499938964844,293.1499938964844,0.0966964811086654,-2228.180908203125,304.1469116210937,0.7006127834320068,0.1573420763015747,0.1432677656412124,293.3313293457031,297.1499938964844,293.1499938964844,0.0057393084280192,-437.8620300292969,298.61541748046875,0.4606578350067138,0.050000000745058,0.0494899414479732,293.19464111328125,297.1499938964844,293.1499938964844,0.2648914158344269,-3876.29248046875,304.1495056152344,0.9135984778404236,0.3546483218669891,0.2491870075464248,293.1946105957031,297.1499938964844,293.1499938964844,0.3435305655002594,-6460.81884765625,304.10601806640625,0.9846762418746948,0.4368385672569275,0.4166415333747864,293.2240295410156,297.1499938964844,293.1499938964844,0.0098983477801084,-3052.233642578125,302.0430603027344,0.4606578350067138,0.050000000745058,0.234758973121643,291.2815246582031,291.1499938964844,262.0497436523437,260.39361572265625,279.8555908203125,293.26007080078125,291.27325439453125,1.0,0.2944740951061249,0.8178356885910034,0.8178356885910034,1.0,1.0,-1.3123435974121094,0.5638667941093445,0.7484768629074097,0.2512021362781524,0.0,0.0,0.6430283188819885,64.40372467041016,88.0,-144.80140686035156,-14901.12109375,272.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55328369140625,308.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.576171875,18000.0,0.0,0.0,0.3317630589008331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246659994125366,0.7246732711791992,-7.266745342349168e-06,0.0,0.0003366973251104,0.0,0.0,61.557273864746094,0.0,0.0,0.0,0.4542364180088043,4.0,0.0,1.0
476400,293.1419982910156,297.1499938964844,293.1499938964844,0.0966964811086654,-2228.180908203125,304.1469116210937,0.7006127834320068,0.1573420763015747,0.1432677656412124,293.3313293457031,297.1499938964844,293.1499938964844,0.0057393084280192,-437.8620300292969,298.61541748046875,0.4606578350067138,0.050000000745058,0.0494899414479732,293.19464111328125,297.1499938964844,293.1499938964844,0.2648914158344269,-3876.29248046875,304.1495056152344,0.9135984778404236,0.3546483218669891,0.2491870075464248,293.1946105957031,297.1499938964844,293.1499938964844,0.3435305655002594,-6460.81884765625,304.10601806640625,0.9846762418746948,0.4368385672569275,0.4166415333747864,293.2240295410156,297.1499938964844,293.1499938964844,0.0098983477801084,-3052.233642578125,302.0430603027344,0.4606578350067138,0.050000000745058,0.234758973121643,291.2815246582031,291.1499938964844,262.0497436523437,260.39361572265625,279.8555908203125,293.26007080078125,291.27325439453125,1.0,0.2944740951061249,0.8178356885910034,0.8178356885910034,1.0,1.0,-1.3123435974121094,0.5638667941093445,0.7484768629074097,0.2512021362781524,0.0,0.0,0.6430283188819885,64.40372467041016,88.0,-144.80140686035156,-14901.12109375,272.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55328369140625,308.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.576171875,18000.0,0.0,0.0,0.3317630589008331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246659994125366,0.7246732711791992,-7.266745342349168e-06,0.0,0.0003366973251104,0.0,0.0,61.557273864746094,0.0,0.0,0.0,0.4542364180088043,4.0,0.0,1.0
476460,293.142578125,297.1499938964844,293.1499938964844,0.0976869687438011,-2247.561767578125,304.1463317871094,0.6850089430809021,0.1574379205703735,0.1438063681125641,293.3332824707031,297.1499938964844,293.1499938964844,0.0057333968579769,-438.6737365722656,298.5193786621094,0.4449775516986847,0.050000000745058,0.0497862808406353,293.1955871582031,297.1499938964844,293.1499938964844,0.2655302584171295,-3884.661376953125,304.1486511230469,0.8913910388946533,0.3533252477645874,0.2485090792179107,293.2169189453125,297.1499938964844,293.1499938964844,0.3401477336883545,-6404.203125,304.1258544921875,0.9592908620834352,0.4311371445655823,0.4104036688804626,293.2259216308594,297.1499938964844,293.1499938964844,0.0099796056747436,-3077.07177734375,302.0015563964844,0.4449775516986847,0.050000000745058,0.2361646741628646,291.2162170410156,291.1499938964844,262.0201416015625,260.3699645996094,279.85028076171875,293.2625732421875,291.2110595703125,1.0,0.3022962510585785,0.8170180320739746,0.8170180320739746,1.0,1.0,-1.3065611124038696,0.5611398220062256,0.745421290397644,0.2497338652610778,0.0,0.0,0.6426137685775757,71.81773376464844,91.0,-100.80261993408205,-14816.4638671875,286.22711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574279785156,308.5609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.52734375,18000.0,0.0,0.0,0.3313093185424804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232640385627747,0.7232713103294373,-7.250337148434482e-06,0.0,0.0003362368443049,0.0,0.0,61.27727508544922,0.0,0.0,0.0,0.4536153972148895,4.0,0.0,1.0
476520,293.142578125,297.1499938964844,293.1499938964844,0.0976869687438011,-2247.561767578125,304.1463317871094,0.6850089430809021,0.1574379205703735,0.1438063681125641,293.3332824707031,297.1499938964844,293.1499938964844,0.0057333968579769,-438.6737365722656,298.5193786621094,0.4449775516986847,0.050000000745058,0.0497862808406353,293.1955871582031,297.1499938964844,293.1499938964844,0.2655302584171295,-3884.661376953125,304.1486511230469,0.8913910388946533,0.3533252477645874,0.2485090792179107,293.2169189453125,297.1499938964844,293.1499938964844,0.3401477336883545,-6404.203125,304.1258544921875,0.9592908620834352,0.4311371445655823,0.4104036688804626,293.2259216308594,297.1499938964844,293.1499938964844,0.0099796056747436,-3077.07177734375,302.0015563964844,0.4449775516986847,0.050000000745058,0.2361646741628646,291.2162170410156,291.1499938964844,262.0201416015625,260.3699645996094,279.85028076171875,293.2625732421875,291.2110595703125,1.0,0.3022962510585785,0.8170180320739746,0.8170180320739746,1.0,1.0,-1.3065611124038696,0.5611398220062256,0.745421290397644,0.2497338652610778,0.0,0.0,0.6426137685775757,71.81773376464844,91.0,-100.80261993408205,-14816.4638671875,286.22711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574279785156,308.5609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.52734375,18000.0,0.0,0.0,0.3313093185424804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7232640385627747,0.7232713103294373,-7.250337148434482e-06,0.0,0.0003362368443049,0.0,0.0,61.27727508544922,0.0,0.0,0.0,0.4536153972148895,4.0,0.0,1.0
476580,293.1446838378906,297.1499938964844,293.1499938964844,0.0981449633836746,-2256.689697265625,304.14678955078125,0.6734151244163513,0.1572001278400421,0.1438569724559784,293.3355712890625,297.1499938964844,293.1499938964844,0.0057123773731291,-438.21099853515625,298.4286804199219,0.4346763789653778,0.050000000745058,0.0500265955924987,293.19677734375,297.1499938964844,293.1499938964844,0.2656639218330383,-3886.71484375,304.1488952636719,0.875826358795166,0.3519310057163238,0.2477263510227203,293.2245178222656,297.1499938964844,293.1499938964844,0.3388956487178802,-6382.0751953125,304.1358337402344,0.9395765066146852,0.4278880357742309,0.4071778655052185,293.2278137207031,297.1499938964844,293.1499938964844,0.0100312605500221,-3094.2626953125,301.96197509765625,0.4346763789653778,0.050000000745058,0.2373046278953552,291.16815185546875,291.1499938964844,261.9872741699219,260.34344482421875,279.8423767089844,293.2650146484375,291.16424560546875,1.0,0.3086609542369842,0.8162004351615906,0.8162004351615906,1.0,1.0,-1.3034663200378418,0.5596147179603577,0.7438516020774841,0.2489971965551376,0.0,0.0,0.6427081227302551,77.85725402832031,94.0,-72.84603118896484,-14765.7666015625,298.34735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,308.5006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.763671875,18000.0,0.0,0.0,0.3309858739376068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.722958505153656,0.7229657769203186,-7.244993412314216e-06,0.0,0.0003359085822012,0.0,0.0,61.20476531982422,0.0,0.0,0.0,0.4534690082073211,4.0,0.0,1.0
476640,293.1446838378906,297.1499938964844,293.1499938964844,0.0981449633836746,-2256.689697265625,304.14678955078125,0.6734151244163513,0.1572001278400421,0.1438569724559784,293.3355712890625,297.1499938964844,293.1499938964844,0.0057123773731291,-438.21099853515625,298.4286804199219,0.4346763789653778,0.050000000745058,0.0500265955924987,293.19677734375,297.1499938964844,293.1499938964844,0.2656639218330383,-3886.71484375,304.1488952636719,0.875826358795166,0.3519310057163238,0.2477263510227203,293.2245178222656,297.1499938964844,293.1499938964844,0.3388956487178802,-6382.0751953125,304.1358337402344,0.9395765066146852,0.4278880357742309,0.4071778655052185,293.2278137207031,297.1499938964844,293.1499938964844,0.0100312605500221,-3094.2626953125,301.96197509765625,0.4346763789653778,0.050000000745058,0.2373046278953552,291.16815185546875,291.1499938964844,261.9872741699219,260.34344482421875,279.8423767089844,293.2650146484375,291.16424560546875,1.0,0.3086609542369842,0.8162004351615906,0.8162004351615906,1.0,1.0,-1.3034663200378418,0.5596147179603577,0.7438516020774841,0.2489971965551376,0.0,0.0,0.6427081227302551,77.85725402832031,94.0,-72.84603118896484,-14765.7666015625,298.34735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,308.5006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.763671875,18000.0,0.0,0.0,0.3309858739376068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.722958505153656,0.7229657769203186,-7.244993412314216e-06,0.0,0.0003359085822012,0.0,0.0,61.20476531982422,0.0,0.0,0.0,0.4534690082073211,4.0,0.0,1.0
476700,293.14569091796875,297.1499938964844,293.1499938964844,0.0983001589775085,-2259.806884765625,304.1470947265625,0.6686931252479553,0.1570707410573959,0.1438410580158233,293.3367614746094,297.1499938964844,293.1499938964844,0.0056982277892529,-437.656005859375,298.3847961425781,0.4307141602039337,0.050000000745058,0.0501323379576206,293.1973571777344,297.1499938964844,293.1499938964844,0.2655938565731048,-3886.04833984375,304.14923095703125,0.8694766163825989,0.3512225747108459,0.2473142743110656,293.2261047363281,297.1499938964844,293.1499938964844,0.3384807109832763,-6374.783203125,304.13916015625,0.9313385486602784,0.4266314804553985,0.4060129821300506,293.2287292480469,297.1499938964844,293.1499938964844,0.0100493161007761,-3100.810791015625,301.9427795410156,0.4307141602039337,0.050000000745058,0.2378062307834625,291.1488647460937,291.1499938964844,261.96978759765625,260.3292541503906,279.8377990722656,293.2662353515625,291.1454772949219,1.0,0.3114346265792846,0.8157916069030762,0.8157916069030762,1.0,1.0,-1.3022831678390503,0.559015691280365,0.7432675361633301,0.2487262934446334,0.0,0.0,0.642911970615387,80.51793670654297,94.0,-62.17932891845703,-14747.6904296875,303.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,308.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.80859375,18000.0,0.0,0.0,0.3308786451816559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231932878494263,0.7232005000114441,-7.245934739330551e-06,0.0,0.0003357997629791,0.0,0.0,61.23972702026367,0.0,0.0,0.0,0.4535550773143768,4.0,0.0,1.0
476760,293.1465759277344,297.1499938964844,293.1499938964844,0.0984284654259681,-2262.38671875,304.1473999023437,0.6645110249519348,0.1569460332393646,0.1438204795122146,293.3379821777344,297.1499938964844,293.1499938964844,0.005681974813342,-436.9137268066406,298.3417663574219,0.4272961616516113,0.050000000745058,0.0502308495342731,293.19793701171875,297.1499938964844,293.1499938964844,0.2654476761817932,-3884.44873046875,304.1496276855469,0.8638141751289368,0.3505095839500427,0.2468930780887603,293.2269897460937,297.1499938964844,293.1499938964844,0.3380847573280334,-6368.0009765625,304.141845703125,0.9239656329154968,0.425492525100708,0.4049863815307617,293.2296142578125,297.1499938964844,293.1499938964844,0.0100631266832351,-3106.23583984375,301.9239501953125,0.4272961616516113,0.050000000745058,0.2382735311985016,291.1322326660156,291.1499938964844,261.9516906738281,260.3145446777344,279.83258056640625,293.26739501953125,291.1293334960937,1.0,0.3139947354793548,0.8155459761619568,0.8155459761619568,1.0,1.0,-1.3011997938156128,0.5584760904312134,0.7427236437797546,0.248497650027275,0.0,0.0,0.6431983113288879,82.99713897705078,97.0,-53.08298873901367,-14733.0068359375,308.77301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,308.4538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.517578125,18000.0,0.0,0.0,0.330806702375412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236363887786865,0.7236436009407043,-7.248856945807347e-06,0.0,0.0003357267705723,0.0,0.0,61.313270568847656,0.0,0.0,0.0,0.4537273049354553,4.0,0.0,1.0
476820,293.1481628417969,297.1499938964844,293.1499938964844,0.098622441291809,-2266.2890625,304.14794921875,0.6573916673660278,0.1567105054855346,0.1437758207321167,293.34033203125,297.1499938964844,293.1499938964844,0.0056448280811309,-434.9934692382813,298.258056640625,0.4216566383838653,0.050000000745058,0.0504106320440769,293.19903564453125,297.1499938964844,293.1499938964844,0.2649589478969574,-3878.863037109375,304.15057373046875,0.8540586829185486,0.3490727245807647,0.246029645204544,293.2276306152344,297.1499938964844,293.1499938964844,0.3372228145599365,-6353.83154296875,304.1459350585937,0.911451518535614,0.4234109222888946,0.4031540751457214,293.23126220703125,297.1499938964844,293.1499938964844,0.010080387815833,-3114.302978515625,301.8872375488281,0.4216566383838653,0.050000000745058,0.2391263246536255,291.1059265136719,291.1499938964844,261.9139404296875,260.28369140625,279.8212585449219,293.2696228027344,291.1038513183594,1.0,0.3185954093933105,0.815054714679718,0.815054714679718,1.0,1.0,-1.299149751663208,0.5574508309364319,0.7416989207267761,0.2480761110782623,0.0,0.0,0.6439722180366516,87.52094268798828,100.0,-38.36754989624024,-14710.9150390625,317.8939819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,308.4177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.69921875,18000.0,0.0,0.0,0.3307621777057647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250352501869202,0.7250425219535828,-7.259621270350179e-06,0.0,0.0003356815432198,0.0,0.0,61.5559196472168,0.0,0.0,0.0,0.454284518957138,4.0,0.0,1.0
476880,293.1481628417969,297.1499938964844,293.1499938964844,0.098622441291809,-2266.2890625,304.14794921875,0.6573916673660278,0.1567105054855346,0.1437758207321167,293.34033203125,297.1499938964844,293.1499938964844,0.0056448280811309,-434.9934692382813,298.258056640625,0.4216566383838653,0.050000000745058,0.0504106320440769,293.19903564453125,297.1499938964844,293.1499938964844,0.2649589478969574,-3878.863037109375,304.15057373046875,0.8540586829185486,0.3490727245807647,0.246029645204544,293.2276306152344,297.1499938964844,293.1499938964844,0.3372228145599365,-6353.83154296875,304.1459350585937,0.911451518535614,0.4234109222888946,0.4031540751457214,293.23126220703125,297.1499938964844,293.1499938964844,0.010080387815833,-3114.302978515625,301.8872375488281,0.4216566383838653,0.050000000745058,0.2391263246536255,291.1059265136719,291.1499938964844,261.9139404296875,260.28369140625,279.8212585449219,293.2696228027344,291.1038513183594,1.0,0.3185954093933105,0.815054714679718,0.815054714679718,1.0,1.0,-1.299149751663208,0.5574508309364319,0.7416989207267761,0.2480761110782623,0.0,0.0,0.6439722180366516,87.52094268798828,100.0,-38.36754989624024,-14710.9150390625,317.8939819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,308.4177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.69921875,18000.0,0.0,0.0,0.3307621777057647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250352501869202,0.7250425219535828,-7.259621270350179e-06,0.0,0.0003356815432198,0.0,0.0,61.5559196472168,0.0,0.0,0.0,0.454284518957138,4.0,0.0,1.0
476940,293.1495056152344,297.1499938964844,293.1499938964844,0.0987456664443016,-2268.7744140625,304.1484069824219,0.6514666676521301,0.1564863324165344,0.1437271982431411,293.3426208496094,297.1499938964844,293.1499938964844,0.0056025357916951,-432.5834655761719,298.1770935058594,0.4171182513236999,0.050000000745058,0.0505734384059906,293.2000427246094,297.1499938964844,293.1499938964844,0.2642493844032287,-3870.613037109375,304.15155029296875,0.845805287361145,0.3476238846778869,0.2451448887586593,293.2275390625,297.1499938964844,293.1499938964844,0.3361902832984924,-6337.47607421875,304.14898681640625,0.9014792442321776,0.4214634895324707,0.4014612436294555,293.2327575683594,297.1499938964844,293.1499938964844,0.0100864386186003,-3119.337646484375,301.8515319824219,0.4171182513236999,0.050000000745058,0.239898607134819,291.08740234375,291.1499938964844,261.87457275390625,260.2513427734375,279.8091735839844,293.27178955078125,291.0859680175781,1.0,0.3226732611656189,0.8145634531974792,0.8145634531974792,1.0,1.0,-1.2971197366714478,0.5564337968826294,0.7406859397888184,0.2476623356342315,0.0,0.0,0.6449366807937622,91.61534881591795,88.0,-26.86214828491211,-14695.861328125,326.0463256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228088378906,308.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.916015625,18000.0,0.0,0.0,0.3308311402797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269377112388611,0.7269449830055237,-7.275313691934571e-06,0.0,0.000335751537932,0.0,0.0,61.8937873840332,0.0,0.0,0.0,0.4550517797470093,4.0,0.0,1.0
477000,293.1495056152344,297.1499938964844,293.1499938964844,0.0987456664443016,-2268.7744140625,304.1484069824219,0.6514666676521301,0.1564863324165344,0.1437271982431411,293.3426208496094,297.1499938964844,293.1499938964844,0.0056025357916951,-432.5834655761719,298.1770935058594,0.4171182513236999,0.050000000745058,0.0505734384059906,293.2000427246094,297.1499938964844,293.1499938964844,0.2642493844032287,-3870.613037109375,304.15155029296875,0.845805287361145,0.3476238846778869,0.2451448887586593,293.2275390625,297.1499938964844,293.1499938964844,0.3361902832984924,-6337.47607421875,304.14898681640625,0.9014792442321776,0.4214634895324707,0.4014612436294555,293.2327575683594,297.1499938964844,293.1499938964844,0.0100864386186003,-3119.337646484375,301.8515319824219,0.4171182513236999,0.050000000745058,0.239898607134819,291.08740234375,291.1499938964844,261.87457275390625,260.2513427734375,279.8091735839844,293.27178955078125,291.0859680175781,1.0,0.3226732611656189,0.8145634531974792,0.8145634531974792,1.0,1.0,-1.2971197366714478,0.5564337968826294,0.7406859397888184,0.2476623356342315,0.0,0.0,0.6449366807937622,91.61534881591795,88.0,-26.86214828491211,-14695.861328125,326.0463256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228088378906,308.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.916015625,18000.0,0.0,0.0,0.3308311402797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269377112388611,0.7269449830055237,-7.275313691934571e-06,0.0,0.000335751537932,0.0,0.0,61.8937873840332,0.0,0.0,0.0,0.4550517797470093,4.0,0.0,1.0
477060,293.15045166015625,297.1499938964844,293.1499938964844,0.0986709743738174,-2267.44873046875,304.1490783691406,0.6520761847496033,0.1563080847263336,0.1435258835554123,293.3446044921875,297.1499938964844,293.1499938964844,0.0055353692732751,-428.2892761230469,298.0996398925781,0.4178207516670227,0.050000000745058,0.0505471043288707,293.2008361816406,297.1499938964844,293.1499938964844,0.2631666660308838,-3857.8583984375,304.1528625488281,0.8458154201507568,0.3461967408657074,0.2441256940364837,293.2269592285156,297.1499938964844,293.1499938964844,0.3347696959972381,-6315.38720703125,304.1517028808594,0.9013987183570862,0.4196160733699798,0.3996732234954834,293.2340393066406,297.1499938964844,293.1499938964844,0.0100330244749784,-3110.849365234375,301.81744384765625,0.4178207516670227,0.050000000745058,0.239773690700531,291.0769958496094,291.1499938964844,261.8340759277344,260.21795654296875,279.79754638671875,293.2737121582031,291.0765075683594,1.0,0.3210624456405639,0.8140560388565063,0.8140560388565063,1.0,1.0,-1.293328046798706,0.5546160936355591,0.7387118935585022,0.2468055635690689,0.0,0.0,0.6459912061691284,90.89327239990234,76.0,-14.536714553833008,-14675.2890625,322.7825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,308.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.22265625,18000.0,0.0,0.0,0.3309736549854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7291514873504639,0.7291587591171265,-7.29427847545594e-06,0.0,0.0003358961839694,0.0,0.0,62.292999267578125,0.0,0.0,0.0,0.4559502601623535,4.0,0.0,1.0
477120,293.15045166015625,297.1499938964844,293.1499938964844,0.0986709743738174,-2267.44873046875,304.1490783691406,0.6520761847496033,0.1563080847263336,0.1435258835554123,293.3446044921875,297.1499938964844,293.1499938964844,0.0055353692732751,-428.2892761230469,298.0996398925781,0.4178207516670227,0.050000000745058,0.0505471043288707,293.2008361816406,297.1499938964844,293.1499938964844,0.2631666660308838,-3857.8583984375,304.1528625488281,0.8458154201507568,0.3461967408657074,0.2441256940364837,293.2269592285156,297.1499938964844,293.1499938964844,0.3347696959972381,-6315.38720703125,304.1517028808594,0.9013987183570862,0.4196160733699798,0.3996732234954834,293.2340393066406,297.1499938964844,293.1499938964844,0.0100330244749784,-3110.849365234375,301.81744384765625,0.4178207516670227,0.050000000745058,0.239773690700531,291.0769958496094,291.1499938964844,261.8340759277344,260.21795654296875,279.79754638671875,293.2737121582031,291.0765075683594,1.0,0.3210624456405639,0.8140560388565063,0.8140560388565063,1.0,1.0,-1.293328046798706,0.5546160936355591,0.7387118935585022,0.2468055635690689,0.0,0.0,0.6459912061691284,90.89327239990234,76.0,-14.536714553833008,-14675.2890625,322.7825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,308.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.22265625,18000.0,0.0,0.0,0.3309736549854278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7291514873504639,0.7291587591171265,-7.29427847545594e-06,0.0,0.0003358961839694,0.0,0.0,62.292999267578125,0.0,0.0,0.0,0.4559502601623535,4.0,0.0,1.0
477180,293.1510009765625,297.1499938964844,293.1499938964844,0.0984469354152679,-2263.21484375,304.1497497558594,0.6577284932136536,0.1561824977397918,0.1432460099458694,293.34619140625,297.1499938964844,293.1499938964844,0.0054497714154422,-422.51861572265625,298.02703857421875,0.4225749969482422,0.050000000745058,0.0503798276185989,293.2012023925781,297.1499938964844,293.1499938964844,0.2617649734020233,-3841.26025390625,304.1542358398437,0.852116048336029,0.3448317646980285,0.2430422157049179,293.22589111328125,297.1499938964844,293.1499938964844,0.3329851925373077,-6287.87744140625,304.1540832519531,0.9087411761283876,0.4178781807422638,0.3978472650051117,293.23486328125,297.1499938964844,293.1499938964844,0.0099346451461315,-3091.646728515625,301.78582763671875,0.4225749969482422,0.050000000745058,0.2389802038669586,291.07623291015625,291.1499938964844,261.7929992675781,260.1839904785156,279.78515625,293.2736511230469,291.0765380859375,1.0,0.3157956898212433,0.8135486245155334,0.8135486245155334,1.0,1.0,-1.2883470058441162,0.5522646307945251,0.7360823154449463,0.245636910200119,0.0,0.0,0.6469880938529968,86.583740234375,64.0,-2.0547590255737305,-14652.5322265625,311.1509094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,308.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.44140625,18000.0,0.0,0.0,0.3311190903186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313711047172546,0.731378436088562,-7.314014055737061e-06,0.0,0.0003360437694936,0.0,0.0,62.6995964050293,0.0,0.0,0.0,0.4568573832511902,4.0,0.0,1.0
477240,293.1510009765625,297.1499938964844,293.1499938964844,0.0984469354152679,-2263.21484375,304.1497497558594,0.6577284932136536,0.1561824977397918,0.1432460099458694,293.34619140625,297.1499938964844,293.1499938964844,0.0054497714154422,-422.51861572265625,298.02703857421875,0.4225749969482422,0.050000000745058,0.0503798276185989,293.2012023925781,297.1499938964844,293.1499938964844,0.2617649734020233,-3841.26025390625,304.1542358398437,0.852116048336029,0.3448317646980285,0.2430422157049179,293.22589111328125,297.1499938964844,293.1499938964844,0.3329851925373077,-6287.87744140625,304.1540832519531,0.9087411761283876,0.4178781807422638,0.3978472650051117,293.23486328125,297.1499938964844,293.1499938964844,0.0099346451461315,-3091.646728515625,301.78582763671875,0.4225749969482422,0.050000000745058,0.2389802038669586,291.07623291015625,291.1499938964844,261.7929992675781,260.1839904785156,279.78515625,293.2736511230469,291.0765380859375,1.0,0.3157956898212433,0.8135486245155334,0.8135486245155334,1.0,1.0,-1.2883470058441162,0.5522646307945251,0.7360823154449463,0.245636910200119,0.0,0.0,0.6469880938529968,86.583740234375,64.0,-2.0547590255737305,-14652.5322265625,311.1509094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,308.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.44140625,18000.0,0.0,0.0,0.3311190903186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313711047172546,0.731378436088562,-7.314014055737061e-06,0.0,0.0003360437694936,0.0,0.0,62.6995964050293,0.0,0.0,0.0,0.4568573832511902,4.0,0.0,1.0
477300,293.1511535644531,297.1499938964844,293.1499938964844,0.0982918068766594,-2260.257080078125,304.15008544921875,0.6621439456939697,0.1561378538608551,0.1430859565734863,293.3468322753906,297.1499938964844,293.1499938964844,0.0054025850258767,-419.2604675292969,297.9924621582031,0.426325261592865,0.050000000745058,0.0502602979540824,293.2012634277344,297.1499938964844,293.1499938964844,0.2609761953353882,-3831.906005859375,304.1549072265625,0.8572307229042053,0.3441720008850097,0.2424900978803634,293.2252502441406,297.1499938964844,293.1499938964844,0.3319911658763885,-6272.6171875,304.1551513671875,0.9149991273880004,0.4170467257499695,0.3969347476959228,293.235107421875,297.1499938964844,293.1499938964844,0.0098743075504899,-3079.25439453125,301.7709350585937,0.426325261592865,0.050000000745058,0.2384132146835327,291.078857421875,291.1499938964844,261.7724304199219,260.1669311523437,279.779052734375,293.2734680175781,291.0795288085937,1.0,0.3121339678764343,0.8132949471473694,0.8132949471473694,1.0,1.0,-1.2855727672576904,0.5509619116783142,0.7346108555793762,0.2449785619974136,0.0,0.0,0.647436261177063,83.51587677001953,64.0,3.658565044403076,-14640.748046875,303.2486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552429199219,308.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.3984375,18000.0,0.0,0.0,0.3311771750450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324090600013733,0.7324163317680359,-7.323456429730868e-06,0.0,0.0003361027338542,0.0,0.0,62.891693115234375,0.0,0.0,0.0,0.4572835266590118,4.0,0.0,1.0
477360,293.1512451171875,297.1499938964844,293.1499938964844,0.0981181114912033,-2256.932373046875,304.150390625,0.6676174998283386,0.156109407544136,0.1429223120212555,293.3472900390625,297.1499938964844,293.1499938964844,0.0053535718470811,-415.8323974609375,297.958984375,0.43106609582901,0.050000000745058,0.0501227341592311,293.20123291015625,297.1499938964844,293.1499938964844,0.2601393759250641,-3821.975341796875,304.155517578125,0.8636380434036255,0.3435264825820923,0.2419348061084747,293.2244873046875,297.1499938964844,293.1499938964844,0.3309415578842163,-6256.537109375,304.1561279296875,0.92299622297287,0.4162385165691376,0.3960267007350921,293.2352600097656,297.1499938964844,293.1499938964844,0.0098086278885602,-3065.446044921875,301.756591796875,0.43106609582901,0.050000000745058,0.2377606630325317,291.0832824707031,291.1499938964844,261.7518920898437,260.14990234375,279.7729187011719,293.27325439453125,291.08428955078125,1.0,0.3079176843166351,0.8130607008934021,0.8130607008934021,1.0,1.0,-1.282671332359314,0.5496044754981995,0.7330668568611145,0.2442883849143982,0.0,0.0,0.6478371024131775,79.98932647705078,52.0,8.872954368591309,-14628.8564453125,294.3245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15057373046875,308.382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.86328125,18000.0,0.0,0.0,0.3312186300754547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733365535736084,0.7333728671073914,-7.332301720452961e-06,0.0,0.000336144817993,0.0,0.0,63.06997680664063,0.0,0.0,0.0,0.4576774537563324,4.0,0.0,1.0
477420,293.151123046875,297.1499938964844,293.1499938964844,0.0977382510900497,-2249.628173828125,304.15087890625,0.6818325519561768,0.1560996621847152,0.1426008492708206,293.34783935546875,297.1499938964844,293.1499938964844,0.0052516814321279,-408.5966491699219,297.8950500488281,0.4439529478549957,0.050000000745058,0.0498084723949432,293.2010192871094,297.1499938964844,293.1499938964844,0.2583591341972351,-3800.83740234375,304.1566467285156,0.8804681301116943,0.342275321483612,0.2408235371112823,293.22283935546875,297.1499938964844,293.1499938964844,0.3287201523780823,-6222.58349609375,304.15777587890625,0.943705439567566,0.4146852791309356,0.3942327499389648,293.2352600097656,297.1499938964844,293.1499938964844,0.0096662174910306,-3034.722412109375,301.7294616699219,0.4439529478549957,0.050000000745058,0.2362699508666992,291.09649658203125,291.1499938964844,261.7113037109375,260.1161193847656,279.7608337402344,293.2725830078125,291.0979919433594,1.0,0.2981505990028381,0.8125922083854675,0.8125922083854675,1.0,1.0,-1.2766318321228027,0.5467860102653503,0.7298458814620972,0.2428443282842636,0.0,0.0,0.6484663486480713,71.94205474853516,40.0,17.578474044799805,-14604.7685546875,274.33721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,308.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.990234375,18000.0,0.0,0.0,0.3312353491783142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7349528670310974,0.7349602580070496,-7.347387963818619e-06,0.0,0.0003361617855262,0.0,0.0,63.36922454833984,0.0,0.0,0.0,0.4583345353603363,4.0,0.0,1.0
477480,293.151123046875,297.1499938964844,293.1499938964844,0.0977382510900497,-2249.628173828125,304.15087890625,0.6818325519561768,0.1560996621847152,0.1426008492708206,293.34783935546875,297.1499938964844,293.1499938964844,0.0052516814321279,-408.5966491699219,297.8950500488281,0.4439529478549957,0.050000000745058,0.0498084723949432,293.2010192871094,297.1499938964844,293.1499938964844,0.2583591341972351,-3800.83740234375,304.1566467285156,0.8804681301116943,0.342275321483612,0.2408235371112823,293.22283935546875,297.1499938964844,293.1499938964844,0.3287201523780823,-6222.58349609375,304.15777587890625,0.943705439567566,0.4146852791309356,0.3942327499389648,293.2352600097656,297.1499938964844,293.1499938964844,0.0096662174910306,-3034.722412109375,301.7294616699219,0.4439529478549957,0.050000000745058,0.2362699508666992,291.09649658203125,291.1499938964844,261.7113037109375,260.1161193847656,279.7608337402344,293.2725830078125,291.0979919433594,1.0,0.2981505990028381,0.8125922083854675,0.8125922083854675,1.0,1.0,-1.2766318321228027,0.5467860102653503,0.7298458814620972,0.2428443282842636,0.0,0.0,0.6484663486480713,71.94205474853516,40.0,17.578474044799805,-14604.7685546875,274.33721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,308.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.990234375,18000.0,0.0,0.0,0.3312353491783142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7349528670310974,0.7349602580070496,-7.347387963818619e-06,0.0,0.0003361617855262,0.0,0.0,63.36922454833984,0.0,0.0,0.0,0.4583345353603363,4.0,0.0,1.0
477540,293.1507568359375,297.1499938964844,293.1499938964844,0.0973357334733009,-2241.853271484375,304.1512451171875,0.7008864283561707,0.1561469584703445,0.1422978490591049,293.34765625,297.1499938964844,293.1499938964844,0.0051482305862009,-401.126220703125,297.8352355957031,0.4626018702983856,0.050000000745058,0.0494578704237937,293.2005310058594,297.1499938964844,293.1499938964844,0.2564855515956878,-3778.5830078125,304.1575622558594,0.9034041166305542,0.341079831123352,0.2397234439849853,293.2210388183594,297.1499938964844,293.1499938964844,0.3263895809650421,-6187.04541015625,304.1590576171875,0.9691970944404602,0.4132092893123626,0.3924772143363952,293.23492431640625,297.1499938964844,293.1499938964844,0.0095150005072355,-3001.208740234375,301.7041320800781,0.4626018702983856,0.050000000745058,0.234606847167015,291.1141052246094,291.1499938964844,261.6717224121094,260.0831604003906,279.7490539550781,293.2715148925781,291.1159362792969,1.0,0.2869157195091247,0.8121237754821777,0.8121237754821777,1.0,1.0,-1.2704230546951294,0.543895423412323,0.7265276908874512,0.2413516789674759,0.0,0.0,0.6488296985626221,62.97223281860352,28.0,23.9233627319336,-14580.08203125,252.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572265625,308.4223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.322265625,18000.0,0.0,0.0,0.3311442136764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360092401504517,0.736016571521759,-7.358029506576713e-06,0.0,0.000336069293553,0.0,0.0,63.57284164428711,0.0,0.0,0.0,0.4587763845920563,4.0,0.0,1.0
477600,293.1507568359375,297.1499938964844,293.1499938964844,0.0973357334733009,-2241.853271484375,304.1512451171875,0.7008864283561707,0.1561469584703445,0.1422978490591049,293.34765625,297.1499938964844,293.1499938964844,0.0051482305862009,-401.126220703125,297.8352355957031,0.4626018702983856,0.050000000745058,0.0494578704237937,293.2005310058594,297.1499938964844,293.1499938964844,0.2564855515956878,-3778.5830078125,304.1575622558594,0.9034041166305542,0.341079831123352,0.2397234439849853,293.2210388183594,297.1499938964844,293.1499938964844,0.3263895809650421,-6187.04541015625,304.1590576171875,0.9691970944404602,0.4132092893123626,0.3924772143363952,293.23492431640625,297.1499938964844,293.1499938964844,0.0095150005072355,-3001.208740234375,301.7041320800781,0.4626018702983856,0.050000000745058,0.234606847167015,291.1141052246094,291.1499938964844,261.6717224121094,260.0831604003906,279.7490539550781,293.2715148925781,291.1159362792969,1.0,0.2869157195091247,0.8121237754821777,0.8121237754821777,1.0,1.0,-1.2704230546951294,0.543895423412323,0.7265276908874512,0.2413516789674759,0.0,0.0,0.6488296985626221,62.97223281860352,28.0,23.9233627319336,-14580.08203125,252.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572265625,308.4223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.322265625,18000.0,0.0,0.0,0.3311442136764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360092401504517,0.736016571521759,-7.358029506576713e-06,0.0,0.000336069293553,0.0,0.0,63.57284164428711,0.0,0.0,0.0,0.4587763845920563,4.0,0.0,1.0
477660,293.1501770019531,297.1499938964844,293.1499938964844,0.0969302430748939,-2233.9951171875,304.1515197753906,0.7244861125946045,0.1562432944774627,0.1420197486877441,293.34649658203125,297.1499938964844,293.1499938964844,0.0050458698533475,-393.63671875,297.77978515625,0.4828305840492248,0.050000000745058,0.0490851812064647,293.1997985839844,297.1499938964844,293.1499938964844,0.2545777261257171,-3755.92041015625,304.158203125,0.9372270107269288,0.3399465680122375,0.2386489510536193,293.2190856933594,297.1499938964844,293.1499938964844,0.3240108489990234,-6150.8349609375,304.1600036621094,0.996475100517273,0.4118027985095978,0.3907665312290191,293.2343139648437,297.1499938964844,293.1499938964844,0.0093600964173674,-2966.15185546875,301.68023681640625,0.4828305840492248,0.050000000745058,0.2328389585018158,291.1344909667969,291.1499938964844,261.6336975097656,260.0514221191406,279.7374572753906,293.2698974609375,291.1365661621094,1.0,0.274485319852829,0.8116950392723083,0.8116950392723083,1.0,1.0,-1.2641767263412476,0.5409964323043823,0.7231802940368652,0.2398470789194107,0.0,0.0,0.6489008069038391,53.44276428222656,25.0,28.00205039978028,-14554.43359375,229.5959930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,308.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.388671875,18000.0,0.0,0.0,0.330928772687912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364550232887268,0.7364623546600342,-7.3633873398648575e-06,0.0,0.0003358506364747,0.0,0.0,63.664676666259766,0.0,0.0,0.0,0.4589692056179046,4.0,0.0,1.0
