time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477720,293.1501770019531,297.1499938964844,293.1499938964844,0.0969302430748939,-2233.9951171875,304.1515197753906,0.7244861125946045,0.1562432944774627,0.1420197486877441,293.34649658203125,297.1499938964844,293.1499938964844,0.0050458698533475,-393.63671875,297.77978515625,0.4828305840492248,0.050000000745058,0.0490851812064647,293.1997985839844,297.1499938964844,293.1499938964844,0.2545777261257171,-3755.92041015625,304.158203125,0.9372270107269288,0.3399465680122375,0.2386489510536193,293.2190856933594,297.1499938964844,293.1499938964844,0.3240108489990234,-6150.8349609375,304.1600036621094,0.996475100517273,0.4118027985095978,0.3907665312290191,293.2343139648437,297.1499938964844,293.1499938964844,0.0093600964173674,-2966.15185546875,301.68023681640625,0.4828305840492248,0.050000000745058,0.2328389585018158,291.1344909667969,291.1499938964844,261.6336975097656,260.0514221191406,279.7374572753906,293.2698974609375,291.1365661621094,1.0,0.274485319852829,0.8116950392723083,0.8116950392723083,1.0,1.0,-1.2641767263412476,0.5409964323043823,0.7231802940368652,0.2398470789194107,0.0,0.0,0.6489008069038391,53.44276428222656,25.0,28.00205039978028,-14554.43359375,229.5959930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,308.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.388671875,18000.0,0.0,0.0,0.330928772687912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7364550232887268,0.7364623546600342,-7.3633873398648575e-06,0.0,0.0003358506364747,0.0,0.0,63.664676666259766,0.0,0.0,0.0,0.4589692056179046,4.0,0.0,1.0
477780,293.1499938964844,297.1499938964844,293.1499938964844,0.0964260175824165,-2223.8896484375,304.1518859863281,0.7405229210853577,0.1562791168689727,0.1418860405683517,293.3440246582031,297.1499938964844,293.1499938964844,0.0049615819007158,-387.0288391113281,297.74029541015625,0.4946901500225067,0.050000000745058,0.048863586038351,293.19879150390625,297.1499938964844,293.1499938964844,0.2523009777069092,-3728.45654296875,304.1593322753906,0.9609801769256592,0.3388893902301788,0.2377420365810394,293.2012023925781,297.1499938964844,293.1499938964844,0.3019886910915375,-5804.8515625,304.1939392089844,0.9990000128746032,0.413597822189331,0.3691383004188537,293.2333068847656,297.1499938964844,293.1499938964844,0.0092348232865333,-2935.050048828125,301.6622314453125,0.4946901500225067,0.050000000745058,0.2317878156900406,291.17889404296875,291.1499938964844,261.5977783203125,260.0214233398437,279.7346496582031,293.2607727050781,291.1867370605469,1.0,0.2636736333370209,0.811266303062439,0.811266303062439,1.0,1.0,-1.235448956489563,0.5279785990715027,0.7074703574180603,0.2327004671096801,0.0,0.0,0.6482945680618286,47.40270614624024,28.0,72.41334533691406,-14384.6748046875,206.64434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,308.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.00390625,18000.0,0.0,0.0,0.3303357362747192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359762191772461,0.7359835505485535,-7.3617334237496834e-06,0.0,0.0003352487692609,0.0,0.0,63.59340286254883,0.0,0.0,0.0,0.4587796032428741,4.0,0.0,1.0
477840,293.1499938964844,297.1499938964844,293.1499938964844,0.0964260175824165,-2223.8896484375,304.1518859863281,0.7405229210853577,0.1562791168689727,0.1418860405683517,293.3440246582031,297.1499938964844,293.1499938964844,0.0049615819007158,-387.0288391113281,297.74029541015625,0.4946901500225067,0.050000000745058,0.048863586038351,293.19879150390625,297.1499938964844,293.1499938964844,0.2523009777069092,-3728.45654296875,304.1593322753906,0.9609801769256592,0.3388893902301788,0.2377420365810394,293.2012023925781,297.1499938964844,293.1499938964844,0.3019886910915375,-5804.8515625,304.1939392089844,0.9990000128746032,0.413597822189331,0.3691383004188537,293.2333068847656,297.1499938964844,293.1499938964844,0.0092348232865333,-2935.050048828125,301.6622314453125,0.4946901500225067,0.050000000745058,0.2317878156900406,291.17889404296875,291.1499938964844,261.5977783203125,260.0214233398437,279.7346496582031,293.2607727050781,291.1867370605469,1.0,0.2636736333370209,0.811266303062439,0.811266303062439,1.0,1.0,-1.235448956489563,0.5279785990715027,0.7074703574180603,0.2327004671096801,0.0,0.0,0.6482945680618286,47.40270614624024,28.0,72.41334533691406,-14384.6748046875,206.64434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,308.5439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.00390625,18000.0,0.0,0.0,0.3303357362747192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7359762191772461,0.7359835505485535,-7.3617334237496834e-06,0.0,0.0003352487692609,0.0,0.0,63.59340286254883,0.0,0.0,0.0,0.4587796032428741,4.0,0.0,1.0
477900,293.1508178710937,297.1499938964844,293.1499938964844,0.095946155488491,-2214.280517578125,304.15240478515625,0.7466549873352051,0.1561200320720672,0.1417327225208282,293.3425598144531,297.1499938964844,293.1499938964844,0.004919858649373,-383.4851989746094,297.7316589355469,0.4992422461509704,0.050000000745058,0.0487873442471027,293.19842529296875,297.1499938964844,293.1499938964844,0.2507748901844024,-3709.812255859375,304.160400390625,0.9692698121070862,0.3383453786373138,0.2373128682374954,293.1811218261719,297.1499938964844,293.1499938964844,0.2911506593227386,-5635.02001953125,304.2055358886719,0.9990000128746032,0.4168868958950043,0.3592038452625274,293.2327880859375,297.1499938964844,293.1499938964844,0.0091701447963714,-2917.3125,301.6573486328125,0.4992422461509704,0.050000000745058,0.2314261496067047,291.2210693359375,291.1499938964844,261.5807800292969,260.0071716308594,279.73052978515625,293.25244140625,291.2297058105469,1.0,0.2595493495464325,0.8110519647598267,0.8110519647598267,1.0,1.0,-1.222296118736267,0.5220575332641602,0.7002385854721069,0.229363277554512,0.0,0.0,0.6474009156227112,45.27680206298828,28.0,95.52115631103516,-14311.064453125,197.7811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597351074219,308.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.615234375,18000.0,0.0,0.0,0.3297279179096222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347291707992554,0.7347365617752075,-7.3536743911972735e-06,0.0,0.0003346319135744,0.0,0.0,63.38302612304688,0.0,0.0,0.0,0.458285927772522,4.0,0.0,1.0
477960,293.1520080566406,297.1499938964844,293.1499938964844,0.0953874364495277,-2203.19677734375,304.1529846191406,0.7516501545906067,0.1558727473020553,0.1414850950241089,293.34088134765625,297.1499938964844,293.1499938964844,0.0048798955976963,-380.06585693359375,297.7242431640625,0.5031070709228516,0.050000000745058,0.0487272180616855,293.1981201171875,297.1499938964844,293.1499938964844,0.2492474019527435,-3691.173095703125,304.1612854003906,0.9757198095321656,0.3377937078475952,0.2368878871202469,293.15875244140625,297.1499938964844,293.1499938964844,0.282103031873703,-5493.44189453125,304.2118225097656,0.9990000128746032,0.420884907245636,0.3511711359024048,293.2322082519531,297.1499938964844,293.1499938964844,0.0091101489961147,-2900.572265625,301.6529846191406,0.5031070709228516,0.050000000745058,0.2311409413814544,291.26385498046875,291.1499938964844,261.5644836425781,259.9935607910156,279.7254333496094,293.244384765625,291.2723693847656,1.0,0.2561438381671905,0.8109312057495117,0.8109312057495117,1.0,1.0,-1.211430311203003,0.5171733498573303,0.6942570209503174,0.2266324311494827,0.0,0.0,0.646212100982666,43.59506607055664,46.0,107.06369018554688,-14251.212890625,190.73873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31072998046875,308.662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.4453125,18000.0,0.0,0.0,0.3289479613304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327432036399841,0.7327505350112915,-7.339104286074871e-06,0.0,0.0003338403766974,0.0,0.0,63.03734970092773,0.0,0.0,0.0,0.4574964046478271,4.0,0.0,1.0
478020,293.1527709960937,297.1499938964844,293.1499938964844,0.0946432724595069,-2188.4248046875,304.1531677246094,0.7501195669174194,0.1556669324636459,0.1412261724472046,293.3372497558594,297.1499938964844,293.1499938964844,0.0048187244683504,-374.8908081054688,297.70147705078125,0.5023273825645447,0.050000000745058,0.0487390533089637,293.1976928710937,297.1499938964844,293.1499938964844,0.2467654347419738,-3661.195068359375,304.1615905761719,0.973343312740326,0.3366595208644867,0.2361139953136444,293.126220703125,297.1499938964844,293.1499938964844,0.2809819877147674,-5482.65869140625,304.1921691894531,0.9990000128746032,0.427318274974823,0.3527608811855316,293.2309265136719,297.1499938964844,293.1499938964844,0.0090374881401658,-2879.855224609375,301.6408996582031,0.5023273825645447,0.050000000745058,0.2311970889568328,291.3291931152344,291.1499938964844,261.53436279296875,259.9683532714844,279.7081298828125,293.2350158691406,291.33251953125,1.0,0.2573394179344177,0.8106896877288818,0.8106896877288818,1.0,1.0,-1.2121669054031372,0.5174826979637146,0.6946842670440674,0.2267850488424301,0.0,0.0,0.6433258652687073,43.904422760009766,64.0,77.9828109741211,-14270.86328125,191.6176605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40533447265625,308.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.958984375,18000.0,0.0,0.0,0.3271569311618805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271332144737244,0.727140486240387,-7.294010174518917e-06,0.0,0.0003320226969663,0.0,0.0,62.04116821289063,0.0,0.0,0.0,0.4552487432956695,4.0,0.0,1.0
478080,293.1527709960937,297.1499938964844,293.1499938964844,0.0946432724595069,-2188.4248046875,304.1531677246094,0.7501195669174194,0.1556669324636459,0.1412261724472046,293.3372497558594,297.1499938964844,293.1499938964844,0.0048187244683504,-374.8908081054688,297.70147705078125,0.5023273825645447,0.050000000745058,0.0487390533089637,293.1976928710937,297.1499938964844,293.1499938964844,0.2467654347419738,-3661.195068359375,304.1615905761719,0.973343312740326,0.3366595208644867,0.2361139953136444,293.126220703125,297.1499938964844,293.1499938964844,0.2809819877147674,-5482.65869140625,304.1921691894531,0.9990000128746032,0.427318274974823,0.3527608811855316,293.2309265136719,297.1499938964844,293.1499938964844,0.0090374881401658,-2879.855224609375,301.6408996582031,0.5023273825645447,0.050000000745058,0.2311970889568328,291.3291931152344,291.1499938964844,261.53436279296875,259.9683532714844,279.7081298828125,293.2350158691406,291.33251953125,1.0,0.2573394179344177,0.8106896877288818,0.8106896877288818,1.0,1.0,-1.2121669054031372,0.5174826979637146,0.6946842670440674,0.2267850488424301,0.0,0.0,0.6433258652687073,43.904422760009766,64.0,77.9828109741211,-14270.86328125,191.6176605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40533447265625,308.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.958984375,18000.0,0.0,0.0,0.3271569311618805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271332144737244,0.727140486240387,-7.294010174518917e-06,0.0,0.0003320226969663,0.0,0.0,62.04116821289063,0.0,0.0,0.0,0.4552487432956695,4.0,0.0,1.0
478140,293.1527099609375,297.1499938964844,293.1499938964844,0.0947310104966163,-2190.31396484375,304.1519470214844,0.7383559346199036,0.1556090861558914,0.1412930339574813,293.3330383300781,297.1499938964844,293.1499938964844,0.004787340760231,-372.8026123046875,297.6473999023437,0.4938296973705292,0.050000000745058,0.0488787367939949,293.1973571777344,297.1499938964844,293.1499938964844,0.245888277888298,-3651.556396484375,304.1591186523437,0.9559083580970764,0.3355180621147156,0.2354234308004379,293.12860107421875,297.1499938964844,293.1499938964844,0.2974519431591034,-5751.107421875,304.1502685546875,0.9990000128746032,0.4275169372558594,0.3710688650608063,293.2301940917969,297.1499938964844,293.1499938964844,0.009036567993462,-2881.693603515625,301.6145324707031,0.4938296973705292,0.050000000745058,0.2318596839904785,291.3263854980469,291.1499938964844,261.5079345703125,259.9462280273437,279.6873474121094,293.2365417480469,291.3221740722656,1.0,0.2653881311416626,0.810448169708252,0.810448169708252,1.0,1.0,-1.234349250793457,0.5273752808570862,0.7069739103317261,0.2324270159006118,0.0,0.0,0.6409117579460144,47.770294189453125,67.0,-4.432981967926025,-14405.7109375,207.0465545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385070800781,308.667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.51953125,18000.0,0.0,0.0,0.3257117867469787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213871479034424,0.721394419670105,-7.242916126415366e-06,0.0,0.000330556067638,0.0,0.0,60.99867630004883,0.0,0.0,0.0,0.4529208242893219,4.0,0.0,1.0
478200,293.1527099609375,297.1499938964844,293.1499938964844,0.0947310104966163,-2190.31396484375,304.1519470214844,0.7383559346199036,0.1556090861558914,0.1412930339574813,293.3330383300781,297.1499938964844,293.1499938964844,0.004787340760231,-372.8026123046875,297.6473999023437,0.4938296973705292,0.050000000745058,0.0488787367939949,293.1973571777344,297.1499938964844,293.1499938964844,0.245888277888298,-3651.556396484375,304.1591186523437,0.9559083580970764,0.3355180621147156,0.2354234308004379,293.12860107421875,297.1499938964844,293.1499938964844,0.2974519431591034,-5751.107421875,304.1502685546875,0.9990000128746032,0.4275169372558594,0.3710688650608063,293.2301940917969,297.1499938964844,293.1499938964844,0.009036567993462,-2881.693603515625,301.6145324707031,0.4938296973705292,0.050000000745058,0.2318596839904785,291.3263854980469,291.1499938964844,261.5079345703125,259.9462280273437,279.6873474121094,293.2365417480469,291.3221740722656,1.0,0.2653881311416626,0.810448169708252,0.810448169708252,1.0,1.0,-1.234349250793457,0.5273752808570862,0.7069739103317261,0.2324270159006118,0.0,0.0,0.6409117579460144,47.770294189453125,67.0,-4.432981967926025,-14405.7109375,207.0465545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385070800781,308.667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.51953125,18000.0,0.0,0.0,0.3257117867469787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213871479034424,0.721394419670105,-7.242916126415366e-06,0.0,0.000330556067638,0.0,0.0,60.99867630004883,0.0,0.0,0.0,0.4529208242893219,4.0,0.0,1.0
478260,293.15240478515625,297.1499938964844,293.1499938964844,0.0953480377793312,-2202.9755859375,304.1502685546875,0.7277606129646301,0.1555974781513214,0.1413965076208114,293.3282165527344,297.1499938964844,293.1499938964844,0.0047736722044646,-372.7918395996094,297.5648193359375,0.4860129356384277,0.050000000745058,0.0490234494209289,293.1968688964844,297.1499938964844,293.1499938964844,0.246366411447525,-3658.913818359375,304.1552734375,0.9381378889083862,0.3344170153141022,0.234753742814064,293.15985107421875,297.1499938964844,293.1499938964844,0.3161680102348327,-6048.00927734375,304.1194152832031,0.9990000128746032,0.4217624068260193,0.3891316056251526,293.2305603027344,297.1499938964844,293.1499938964844,0.0090701486915349,-2896.75390625,301.57305908203125,0.4860129356384277,0.050000000745058,0.2325461357831955,291.2616577148437,291.1499938964844,261.4857482910156,259.9276428222656,279.6723937988281,293.2445983886719,291.25408935546875,1.0,0.2727938592433929,0.8099737167358398,0.8099737167358398,1.0,1.0,-1.2563529014587402,0.5371630787849426,0.7191898822784424,0.2381090521812439,0.0,0.0,0.6398199796676636,51.770137786865234,70.0,-75.88555908203125,-14514.998046875,223.19534301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975830078125,308.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.978515625,18000.0,0.0,0.0,0.3250300884246826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178118228912354,0.7178190350532532,-7.206571808637818e-06,0.0,0.0003298642404843,0.0,0.0,60.3256950378418,0.0,0.0,0.0,0.4514370560646057,4.0,0.0,1.0
478320,293.15240478515625,297.1499938964844,293.1499938964844,0.0953480377793312,-2202.9755859375,304.1502685546875,0.7277606129646301,0.1555974781513214,0.1413965076208114,293.3282165527344,297.1499938964844,293.1499938964844,0.0047736722044646,-372.7918395996094,297.5648193359375,0.4860129356384277,0.050000000745058,0.0490234494209289,293.1968688964844,297.1499938964844,293.1499938964844,0.246366411447525,-3658.913818359375,304.1552734375,0.9381378889083862,0.3344170153141022,0.234753742814064,293.15985107421875,297.1499938964844,293.1499938964844,0.3161680102348327,-6048.00927734375,304.1194152832031,0.9990000128746032,0.4217624068260193,0.3891316056251526,293.2305603027344,297.1499938964844,293.1499938964844,0.0090701486915349,-2896.75390625,301.57305908203125,0.4860129356384277,0.050000000745058,0.2325461357831955,291.2616577148437,291.1499938964844,261.4857482910156,259.9276428222656,279.6723937988281,293.2445983886719,291.25408935546875,1.0,0.2727938592433929,0.8099737167358398,0.8099737167358398,1.0,1.0,-1.2563529014587402,0.5371630787849426,0.7191898822784424,0.2381090521812439,0.0,0.0,0.6398199796676636,51.770137786865234,70.0,-75.88555908203125,-14514.998046875,223.19534301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975830078125,308.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.978515625,18000.0,0.0,0.0,0.3250300884246826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178118228912354,0.7178190350532532,-7.206571808637818e-06,0.0,0.0003298642404843,0.0,0.0,60.3256950378418,0.0,0.0,0.0,0.4514370560646057,4.0,0.0,1.0
478380,293.15020751953125,297.1499938964844,293.1499938964844,0.0963553488254547,-2223.0927734375,304.14849853515625,0.7161586880683899,0.1559830456972122,0.1418286263942718,293.3228454589844,297.1499938964844,293.1499938964844,0.0047721099108457,-373.8308410644531,297.476806640625,0.4766128957271576,0.050000000745058,0.0492064803838729,293.1961669921875,297.1499938964844,293.1499938964844,0.2472679913043975,-3671.255859375,304.1520690917969,0.9176861047744752,0.3333743214607239,0.2341536730527877,293.1978454589844,297.1499938964844,293.1499938964844,0.323868066072464,-6164.58740234375,304.1185607910156,0.9896954298019408,0.413782000541687,0.394154816865921,293.2316589355469,297.1499938964844,293.1499938964844,0.0091204894706606,-2916.9228515625,301.5259094238281,0.4766128957271576,0.050000000745058,0.2334143668413162,291.1810913085937,291.1499938964844,261.46832275390625,259.9130859375,279.6676330566406,293.2528686523437,291.1754455566406,1.0,0.2794682085514068,0.8094993233680725,0.8094993233680725,1.0,1.0,-1.2635314464569092,0.5402925610542297,0.7232388257980347,0.2400451153516769,0.0,0.0,0.6399587392807007,56.5190658569336,73.0,-93.56749725341795,-14523.2978515625,235.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,308.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.3249991536140442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7169904112815857,0.7169976234436035,-7.193553301476641e-06,0.0,0.0003298328374512,0.0,0.0,60.141357421875,0.0,0.0,0.0,0.4510559439659118,4.0,0.0,1.0
478440,293.15020751953125,297.1499938964844,293.1499938964844,0.0963553488254547,-2223.0927734375,304.14849853515625,0.7161586880683899,0.1559830456972122,0.1418286263942718,293.3228454589844,297.1499938964844,293.1499938964844,0.0047721099108457,-373.8308410644531,297.476806640625,0.4766128957271576,0.050000000745058,0.0492064803838729,293.1961669921875,297.1499938964844,293.1499938964844,0.2472679913043975,-3671.255859375,304.1520690917969,0.9176861047744752,0.3333743214607239,0.2341536730527877,293.1978454589844,297.1499938964844,293.1499938964844,0.323868066072464,-6164.58740234375,304.1185607910156,0.9896954298019408,0.413782000541687,0.394154816865921,293.2316589355469,297.1499938964844,293.1499938964844,0.0091204894706606,-2916.9228515625,301.5259094238281,0.4766128957271576,0.050000000745058,0.2334143668413162,291.1810913085937,291.1499938964844,261.46832275390625,259.9130859375,279.6676330566406,293.2528686523437,291.1754455566406,1.0,0.2794682085514068,0.8094993233680725,0.8094993233680725,1.0,1.0,-1.2635314464569092,0.5402925610542297,0.7232388257980347,0.2400451153516769,0.0,0.0,0.6399587392807007,56.5190658569336,73.0,-93.56749725341795,-14523.2978515625,235.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,308.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.3249991536140442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7169904112815857,0.7169976234436035,-7.193553301476641e-06,0.0,0.0003298328374512,0.0,0.0,60.141357421875,0.0,0.0,0.0,0.4510559439659118,4.0,0.0,1.0
478500,293.1495056152344,297.1499938964844,293.1499938964844,0.0967474952340126,-2230.73583984375,304.1480712890625,0.7097996473312378,0.1561160534620285,0.1420897096395492,293.320068359375,297.1499938964844,293.1499938964844,0.0047697341069579,-373.9786682128906,297.4429016113281,0.471050888299942,0.050000000745058,0.0493114441633224,293.19586181640625,297.1499938964844,293.1499938964844,0.2473520338535308,-3672.619140625,304.15155029296875,0.9074780344963074,0.3328454494476318,0.2338696122169494,293.2080078125,297.1499938964844,293.1499938964844,0.3219869136810303,-6133.375,304.12762451171875,0.979674518108368,0.4111723303794861,0.3912793695926666,293.2322692871094,297.1499938964844,293.1499938964844,0.0091375522315502,-2923.5380859375,301.5055847167969,0.471050888299942,0.050000000745058,0.2339122593402862,291.1589050292969,291.1499938964844,261.4615783691406,259.9074401855469,279.66778564453125,293.25396728515625,291.155517578125,1.0,0.2823407351970672,0.8092620968818665,0.8092620968818665,1.0,1.0,-1.2606985569000244,0.5389770269393921,0.7217215299606323,0.2393504977226257,0.0,0.0,0.6401278972625732,59.134708404541016,73.0,-74.64784240722656,-14492.2509765625,240.5463714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839050292969,308.4541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.943359375,18000.0,0.0,0.0,0.3250352442264557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7172411680221558,0.7172483801841736,-7.194128102128161e-06,0.0,0.0003298694500699,0.0,0.0,60.17549896240234,0.0,0.0,0.0,0.4511348605155945,4.0,0.0,1.0
478560,293.1493225097656,297.1499938964844,293.1499938964844,0.0970202609896659,-2236.0419921875,304.1479187011719,0.7039576172828674,0.1561604291200637,0.1422597020864486,293.3173217773437,297.1499938964844,293.1499938964844,0.0047648339532315,-373.8661804199219,297.4126892089844,0.4656445980072021,0.050000000745058,0.0494072213768959,293.1956787109375,297.1499938964844,293.1499938964844,0.2472969740629196,-3672.201416015625,304.1513671875,0.8992598056793213,0.3323047161102295,0.2335681319236755,293.2137451171875,297.1499938964844,293.1499938964844,0.3207340836524963,-6112.24951171875,304.1339416503906,0.970605492591858,0.4093085527420044,0.3892808854579925,293.23291015625,297.1499938964844,293.1499938964844,0.0091481572017073,-2928.20556640625,301.4863586425781,0.4656445980072021,0.050000000745058,0.2343665808439254,291.1431579589844,291.1499938964844,261.4562072753906,259.9029846191406,279.6673583984375,293.2537536621094,291.1404113769531,1.0,0.2850248217582702,0.8089544773101807,0.8089544773101807,1.0,1.0,-1.2588015794754028,0.5380852818489075,0.7207162380218506,0.2388602197170257,0.0,0.0,0.6403328776359558,61.53138732910156,76.0,-59.033653259277344,-14470.447265625,244.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256103515625,308.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.634765625,18000.0,0.0,0.0,0.3250740766525268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175707817077637,0.7175779938697815,-7.19625131750945e-06,0.0,0.0003299088566564,0.0,0.0,60.22929382324219,0.0,0.0,0.0,0.4512602388858795,4.0,0.0,1.0
478620,293.1496887207031,297.1499938964844,293.1499938964844,0.0973471328616142,-2242.419677734375,304.1480712890625,0.6938267946243286,0.1561073064804077,0.1424139142036438,293.311767578125,297.1499938964844,293.1499938964844,0.0047523933462798,-373.33349609375,297.35791015625,0.4554843604564667,0.050000000745058,0.0495807006955146,293.1952819824219,297.1499938964844,293.1499938964844,0.2469872236251831,-3668.8193359375,304.15142822265625,0.8855906128883362,0.3312234580516815,0.2329433709383011,293.21844482421875,297.1499938964844,293.1499938964844,0.3191798031330108,-6086.095703125,304.1417541503906,0.9545806050300598,0.4067297577857971,0.3867068886756897,293.234130859375,297.1499938964844,293.1499938964844,0.0091593125835061,-2934.5361328125,301.4493408203125,0.4554843604564667,0.050000000745058,0.2351894974708557,291.11993408203125,291.1499938964844,261.4499206542969,259.8978576660156,279.6666564941406,293.2515563964844,291.1181335449219,1.0,0.2899364829063415,0.8083392977714539,0.8083392977714539,1.0,1.0,-1.2563424110412598,0.5369026064872742,0.7194398641586304,0.2382155358791351,0.0,0.0,0.6409006118774414,65.88749694824219,79.0,-36.8948974609375,-14442.6572265625,253.3693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,308.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.603515625,18000.0,0.0,0.0,0.3251763880252838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7185887694358826,0.7185959815979004,-7.203992026916239e-06,0.0,0.0003300126991234,0.0,0.0,60.40332412719727,0.0,0.0,0.0,0.4516640901565552,4.0,0.0,1.0
478680,293.1496887207031,297.1499938964844,293.1499938964844,0.0973471328616142,-2242.419677734375,304.1480712890625,0.6938267946243286,0.1561073064804077,0.1424139142036438,293.311767578125,297.1499938964844,293.1499938964844,0.0047523933462798,-373.33349609375,297.35791015625,0.4554843604564667,0.050000000745058,0.0495807006955146,293.1952819824219,297.1499938964844,293.1499938964844,0.2469872236251831,-3668.8193359375,304.15142822265625,0.8855906128883362,0.3312234580516815,0.2329433709383011,293.21844482421875,297.1499938964844,293.1499938964844,0.3191798031330108,-6086.095703125,304.1417541503906,0.9545806050300598,0.4067297577857971,0.3867068886756897,293.234130859375,297.1499938964844,293.1499938964844,0.0091593125835061,-2934.5361328125,301.4493408203125,0.4554843604564667,0.050000000745058,0.2351894974708557,291.11993408203125,291.1499938964844,261.4499206542969,259.8978576660156,279.6666564941406,293.2515563964844,291.1181335449219,1.0,0.2899364829063415,0.8083392977714539,0.8083392977714539,1.0,1.0,-1.2563424110412598,0.5369026064872742,0.7194398641586304,0.2382155358791351,0.0,0.0,0.6409006118774414,65.88749694824219,79.0,-36.8948974609375,-14442.6572265625,253.3693389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,308.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.603515625,18000.0,0.0,0.0,0.3251763880252838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7185887694358826,0.7185959815979004,-7.203992026916239e-06,0.0,0.0003300126991234,0.0,0.0,60.40332412719727,0.0,0.0,0.0,0.4516640901565552,4.0,0.0,1.0
478740,293.1502685546875,297.1499938964844,293.1499938964844,0.0975133180618286,-2245.6513671875,304.1484375,0.6852520108222961,0.1559939682483673,0.1424687802791595,293.3060607910156,297.1499938964844,293.1499938964844,0.0047380682080984,-372.5288391113281,297.310302734375,0.4472944140434265,0.050000000745058,0.0497382916510105,293.19482421875,297.1499938964844,293.1499938964844,0.2464755624532699,-3662.874267578125,304.1518249511719,0.874228298664093,0.3301682770252228,0.2323204725980758,293.2192077636719,297.1499938964844,293.1499938964844,0.3180218338966369,-6067.037109375,304.1463623046875,0.9405508041381836,0.4048352539539337,0.384965032339096,293.2352600097656,297.1499938964844,293.1499938964844,0.0091603239998221,-2937.71728515625,301.4141540527344,0.4472944140434265,0.050000000745058,0.2359370440244674,291.10614013671875,291.1499938964844,261.45001220703125,259.8981018066406,279.667724609375,293.2486267089844,291.105224609375,1.0,0.2943837344646454,0.8077240586280823,0.8077240586280823,1.0,1.0,-1.2546560764312744,0.5360706448554993,0.7185854315757751,0.2377577573060989,0.0,0.0,0.6415868401527405,69.85295104980469,82.0,-21.267423629760746,-14425.99609375,261.1935119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,308.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.3253155648708343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199607491493225,0.7199679613113403,-7.2152583925344516e-06,0.0,0.0003301539691165,0.0,0.0,60.64379501342773,0.0,0.0,0.0,0.4522150158882141,4.0,0.0,1.0
478800,293.1502685546875,297.1499938964844,293.1499938964844,0.0975133180618286,-2245.6513671875,304.1484375,0.6852520108222961,0.1559939682483673,0.1424687802791595,293.3060607910156,297.1499938964844,293.1499938964844,0.0047380682080984,-372.5288391113281,297.310302734375,0.4472944140434265,0.050000000745058,0.0497382916510105,293.19482421875,297.1499938964844,293.1499938964844,0.2464755624532699,-3662.874267578125,304.1518249511719,0.874228298664093,0.3301682770252228,0.2323204725980758,293.2192077636719,297.1499938964844,293.1499938964844,0.3180218338966369,-6067.037109375,304.1463623046875,0.9405508041381836,0.4048352539539337,0.384965032339096,293.2352600097656,297.1499938964844,293.1499938964844,0.0091603239998221,-2937.71728515625,301.4141540527344,0.4472944140434265,0.050000000745058,0.2359370440244674,291.10614013671875,291.1499938964844,261.45001220703125,259.8981018066406,279.667724609375,293.2486267089844,291.105224609375,1.0,0.2943837344646454,0.8077240586280823,0.8077240586280823,1.0,1.0,-1.2546560764312744,0.5360706448554993,0.7185854315757751,0.2377577573060989,0.0,0.0,0.6415868401527405,69.85295104980469,82.0,-21.267423629760746,-14425.99609375,261.1935119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,308.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.3253155648708343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199607491493225,0.7199679613113403,-7.2152583925344516e-06,0.0,0.0003301539691165,0.0,0.0,60.64379501342773,0.0,0.0,0.0,0.4522150158882141,4.0,0.0,1.0
478860,293.16070556640625,297.1499938964844,293.1499938964844,0.0963461399078369,-2223.6298828125,304.15093994140625,0.6746483445167542,0.1538545042276382,0.1410551965236663,293.3122253417969,297.1499938964844,293.1499938964844,0.0046916441060602,-369.2154541015625,297.2388610839844,0.4398447871208191,0.050000000745058,0.0499008148908615,293.20391845703125,297.1499938964844,293.1499938964844,0.244302213191986,-3636.5244140625,304.1548767089844,0.8622216582298279,0.3271690011024475,0.2306127399206161,293.2283630371094,297.1499938964844,293.1499938964844,0.3152579367160797,-6023.07763671875,304.1522216796875,0.9255163669586182,0.40120530128479,0.3820347487926483,293.2485046386719,297.1499938964844,293.1499938964844,0.009097147732973,-2926.78662109375,301.3476257324219,0.4398447871208191,0.050000000745058,0.2367079854011535,291.1062316894531,291.1499938964844,261.4557189941406,259.9031066894531,279.6790771484375,293.2557678222656,291.10748291015625,1.0,0.2983446419239044,0.8072768449783325,0.8072768449783325,1.0,1.0,-1.2485144138336182,0.5332529544830322,0.7152613997459412,0.2361869513988495,0.0,0.0,0.6421970129013062,73.87596893310547,85.0,1.5979617834091189,-14382.3720703125,267.3715209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,308.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.62109375,18000.0,0.0,0.0,0.3254244923591614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213999629020691,0.7214071750640869,-7.227899004647043e-06,0.0,0.0003302645054645,0.0,0.0,60.902042388916016,0.0,0.0,0.0,0.45279660820961,4.0,0.0,1.0
478920,293.16070556640625,297.1499938964844,293.1499938964844,0.0963461399078369,-2223.6298828125,304.15093994140625,0.6746483445167542,0.1538545042276382,0.1410551965236663,293.3122253417969,297.1499938964844,293.1499938964844,0.0046916441060602,-369.2154541015625,297.2388610839844,0.4398447871208191,0.050000000745058,0.0499008148908615,293.20391845703125,297.1499938964844,293.1499938964844,0.244302213191986,-3636.5244140625,304.1548767089844,0.8622216582298279,0.3271690011024475,0.2306127399206161,293.2283630371094,297.1499938964844,293.1499938964844,0.3152579367160797,-6023.07763671875,304.1522216796875,0.9255163669586182,0.40120530128479,0.3820347487926483,293.2485046386719,297.1499938964844,293.1499938964844,0.009097147732973,-2926.78662109375,301.3476257324219,0.4398447871208191,0.050000000745058,0.2367079854011535,291.1062316894531,291.1499938964844,261.4557189941406,259.9031066894531,279.6790771484375,293.2557678222656,291.10748291015625,1.0,0.2983446419239044,0.8072768449783325,0.8072768449783325,1.0,1.0,-1.2485144138336182,0.5332529544830322,0.7152613997459412,0.2361869513988495,0.0,0.0,0.6421970129013062,73.87596893310547,85.0,1.5979617834091189,-14382.3720703125,267.3715209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,308.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.62109375,18000.0,0.0,0.0,0.3254244923591614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213999629020691,0.7214071750640869,-7.227899004647043e-06,0.0,0.0003302645054645,0.0,0.0,60.902042388916016,0.0,0.0,0.0,0.45279660820961,4.0,0.0,1.0
478980,293.1646423339844,297.1499938964844,293.1499938964844,0.0953873097896575,-2205.43017578125,304.1521911621094,0.6662155985832214,0.1527740955352783,0.14005708694458,293.3143920898437,297.1499938964844,293.1499938964844,0.0046521662734448,-366.18548583984375,297.1846618652344,0.4338890314102173,0.050000000745058,0.0500473603606224,293.2063293457031,297.1499938964844,293.1499938964844,0.2422442287206649,-3611.65283203125,304.1566467285156,0.8525211811065674,0.3253101110458374,0.2292819321155548,293.23046875,297.1499938964844,293.1499938964844,0.3125496506690979,-5980.58740234375,304.1559143066406,0.9131587743759156,0.3987872302532196,0.379691332578659,293.25787353515625,297.1499938964844,293.1499938964844,0.0090383850038051,-2914.84375,301.2906188964844,0.4338890314102173,0.050000000745058,0.2374031245708465,291.1217346191406,291.1499938964844,261.4657592773437,259.9116516113281,279.6889953613281,293.2591857910156,291.1234130859375,1.0,0.3019798696041107,0.8068296313285828,0.8068296313285828,1.0,1.0,-1.243915319442749,0.5311436057090759,0.7127717137336731,0.2349703460931778,0.0,0.0,0.6424741148948669,77.51693725585938,88.0,17.662883758544922,-14353.2236328125,273.2837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16033935546875,308.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.3253988027572632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7222792506217957,0.7222865223884583,-7.236869350890629e-06,0.0,0.0003302384284324,0.0,0.0,61.06831359863281,0.0,0.0,0.0,0.4531630277633667,4.0,0.0,1.0
479040,293.1646423339844,297.1499938964844,293.1499938964844,0.0953873097896575,-2205.43017578125,304.1521911621094,0.6662155985832214,0.1527740955352783,0.14005708694458,293.3143920898437,297.1499938964844,293.1499938964844,0.0046521662734448,-366.18548583984375,297.1846618652344,0.4338890314102173,0.050000000745058,0.0500473603606224,293.2063293457031,297.1499938964844,293.1499938964844,0.2422442287206649,-3611.65283203125,304.1566467285156,0.8525211811065674,0.3253101110458374,0.2292819321155548,293.23046875,297.1499938964844,293.1499938964844,0.3125496506690979,-5980.58740234375,304.1559143066406,0.9131587743759156,0.3987872302532196,0.379691332578659,293.25787353515625,297.1499938964844,293.1499938964844,0.0090383850038051,-2914.84375,301.2906188964844,0.4338890314102173,0.050000000745058,0.2374031245708465,291.1217346191406,291.1499938964844,261.4657592773437,259.9116516113281,279.6889953613281,293.2591857910156,291.1234130859375,1.0,0.3019798696041107,0.8068296313285828,0.8068296313285828,1.0,1.0,-1.243915319442749,0.5311436057090759,0.7127717137336731,0.2349703460931778,0.0,0.0,0.6424741148948669,77.51693725585938,88.0,17.662883758544922,-14353.2236328125,273.2837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16033935546875,308.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.3253988027572632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7222792506217957,0.7222865223884583,-7.236869350890629e-06,0.0,0.0003302384284324,0.0,0.0,61.06831359863281,0.0,0.0,0.0,0.4531630277633667,4.0,0.0,1.0
479100,293.1656494140625,297.1499938964844,293.1499938964844,0.0950501859188079,-2199.007080078125,304.15240478515625,0.6627244353294373,0.1523948460817337,0.139741837978363,293.3143310546875,297.1499938964844,293.1499938964844,0.0046338532119989,-364.7561340332031,297.1609802246094,0.4313242733478546,0.050000000745058,0.0501159206032753,293.2064819335937,297.1499938964844,293.1499938964844,0.2413915544748306,-3601.394775390625,304.156982421875,0.8483809232711792,0.3245626389980316,0.2287800163030624,293.2303466796875,297.1499938964844,293.1499938964844,0.3113843500614166,-5962.4736328125,304.1569519042969,0.9079790115356444,0.3977888226509094,0.3787685632705688,293.2614440917969,297.1499938964844,293.1499938964844,0.0090097244828939,-2908.8203125,301.2641906738281,0.4313242733478546,0.050000000745058,0.2377283573150634,291.1305236816406,291.1499938964844,261.4722900390625,259.91717529296875,279.6943054199219,293.26104736328125,291.1322937011719,1.0,0.3037249743938446,0.8066059947013855,0.8066059947013855,1.0,1.0,-1.242299199104309,0.5303966403007507,0.7119025588035583,0.2345339208841323,0.0,0.0,0.6425139904022217,79.22844696044922,88.0,21.494516372680664,-14342.9306640625,276.26324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,308.4181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.00390625,18000.0,0.0,0.0,0.3253475427627563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224928140640259,0.7225000858306885,-7.239377282530768e-06,0.0,0.0003301864198874,0.0,0.0,61.11089324951172,0.0,0.0,0.0,0.4532550573348999,4.0,0.0,1.0
479160,293.1661071777344,297.1499938964844,293.1499938964844,0.0947728082537651,-2193.70458984375,304.1524658203125,0.6595543622970581,0.1521036475896835,0.1395039707422256,293.31365966796875,297.1499938964844,293.1499938964844,0.0046165455132722,-363.39105224609375,297.1391906738281,0.4289524853229522,0.050000000745058,0.050182644277811,293.20635986328125,297.1499938964844,293.1499938964844,0.2405931800603866,-3591.80029296875,304.1571655273437,0.844536542892456,0.3238754272460937,0.2283304631710052,293.2298889160156,297.1499938964844,293.1499938964844,0.310280293226242,-5945.37841796875,304.1576843261719,0.9033241868019104,0.3968641757965088,0.3779313266277313,293.2644348144531,297.1499938964844,293.1499938964844,0.0089816655963659,-2902.82080078125,301.2388610839844,0.4289524853229522,0.050000000745058,0.2380448579788208,291.1398010253906,291.1499938964844,261.479736328125,259.9234619140625,279.70050048828125,293.2641296386719,291.14166259765625,1.0,0.3054348528385162,0.8064032196998596,0.8064032196998596,1.0,1.0,-1.2409288883209229,0.5297629237174988,0.7111660242080688,0.2341596037149429,0.0,0.0,0.6424877047538757,80.89714050292969,76.0,24.0826473236084,-14333.7001953125,279.2422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673583984375,308.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.787109375,18000.0,0.0,0.0,0.3252744972705841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7225661277770996,0.7225733995437622,-7.240649665618548e-06,0.0,0.0003301122633274,0.0,0.0,61.12820816040039,0.0,0.0,0.0,0.4532897472381592,4.0,0.0,1.0
479220,293.1659851074219,297.1499938964844,293.1499938964844,0.094226486980915,-2183.22314453125,304.1525573730469,0.6604757308959961,0.1517162024974823,0.1390585601329803,293.3108825683594,297.1499938964844,293.1499938964844,0.0045686303637921,-359.6285400390625,297.101318359375,0.4303534924983978,0.050000000745058,0.0501428619027137,293.20538330078125,297.1499938964844,293.1499938964844,0.2389252185821533,-3571.7060546875,304.1575622558594,0.8454053997993469,0.3226398229598999,0.2274091839790344,293.22821044921875,297.1499938964844,293.1499938964844,0.3079995512962341,-5910.10400390625,304.1589050292969,0.904212772846222,0.3951785266399383,0.3762541711330414,293.2689514160156,297.1499938964844,293.1499938964844,0.0088867004960775,-2881.093505859375,301.1913757324219,0.4303534924983978,0.050000000745058,0.2378561496734619,291.160400390625,291.1499938964844,261.4973449707031,259.938232421875,279.71368408203125,293.26873779296875,291.1626892089844,1.0,0.3033847510814667,0.8059976696968079,0.8059976696968079,1.0,1.0,-1.2370017766952517,0.5279638171195984,0.7090378999710083,0.2331110090017318,0.0,0.0,0.642216145992279,79.83060455322266,64.0,29.16398811340332,-14306.3955078125,275.4302062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18035888671875,308.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.3250515162944793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.722270667552948,0.7222778797149658,-7.239401384140365e-06,0.0,0.0003298859519418,0.0,0.0,61.08383560180664,0.0,0.0,0.0,0.4531789422035217,4.0,0.0,1.0
479280,293.1659851074219,297.1499938964844,293.1499938964844,0.094226486980915,-2183.22314453125,304.1525573730469,0.6604757308959961,0.1517162024974823,0.1390585601329803,293.3108825683594,297.1499938964844,293.1499938964844,0.0045686303637921,-359.6285400390625,297.101318359375,0.4303534924983978,0.050000000745058,0.0501428619027137,293.20538330078125,297.1499938964844,293.1499938964844,0.2389252185821533,-3571.7060546875,304.1575622558594,0.8454053997993469,0.3226398229598999,0.2274091839790344,293.22821044921875,297.1499938964844,293.1499938964844,0.3079995512962341,-5910.10400390625,304.1589050292969,0.904212772846222,0.3951785266399383,0.3762541711330414,293.2689514160156,297.1499938964844,293.1499938964844,0.0088867004960775,-2881.093505859375,301.1913757324219,0.4303534924983978,0.050000000745058,0.2378561496734619,291.160400390625,291.1499938964844,261.4973449707031,259.938232421875,279.71368408203125,293.26873779296875,291.1626892089844,1.0,0.3033847510814667,0.8059976696968079,0.8059976696968079,1.0,1.0,-1.2370017766952517,0.5279638171195984,0.7090378999710083,0.2331110090017318,0.0,0.0,0.642216145992279,79.83060455322266,64.0,29.16398811340332,-14306.3955078125,275.4302062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18035888671875,308.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.3250515162944793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.722270667552948,0.7222778797149658,-7.239401384140365e-06,0.0,0.0003298859519418,0.0,0.0,61.08383560180664,0.0,0.0,0.0,0.4531789422035217,4.0,0.0,1.0
479340,293.16473388671875,297.1499938964844,293.1499938964844,0.0937277898192405,-2173.58203125,304.15252685546875,0.667419970035553,0.1515641063451767,0.1387088745832443,293.306396484375,297.1499938964844,293.1499938964844,0.004512240178883,-355.164794921875,297.07147216796875,0.4369250237941742,0.050000000745058,0.0499706901609897,293.2039794921875,297.1499938964844,293.1499938964844,0.2371762990951538,-3550.571533203125,304.157958984375,0.8532388210296631,0.3215240240097046,0.2264876961708068,293.2258605957031,297.1499938964844,293.1499938964844,0.305648922920227,-5873.771484375,304.15985107421875,0.9136515855789183,0.3936735987663269,0.3746272027492523,293.2718200683594,297.1499938964844,293.1499938964844,0.0087637705728411,-2851.855224609375,301.14801025390625,0.4369250237941742,0.050000000745058,0.2370394468307495,291.1849975585937,291.1499938964844,261.5181579589844,259.9556579589844,279.72760009765625,293.2716979980469,291.1875915527344,1.0,0.2977241575717926,0.8055921196937561,0.8055921196937561,1.0,1.0,-1.2323362827301023,0.5258405208587646,0.7064957618713379,0.2318592816591262,0.0,0.0,0.6415877938270569,75.4006576538086,52.0,34.04357147216797,-14272.794921875,264.2964172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,308.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.876953125,18000.0,0.0,0.0,0.3246878683567047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212568521499634,0.7212640643119812,-7.232130428747041e-06,0.0,0.0003295168862678,0.0,0.0,60.91221237182617,0.0,0.0,0.0,0.4527777135372162,4.0,0.0,1.0
479400,293.16473388671875,297.1499938964844,293.1499938964844,0.0937277898192405,-2173.58203125,304.15252685546875,0.667419970035553,0.1515641063451767,0.1387088745832443,293.306396484375,297.1499938964844,293.1499938964844,0.004512240178883,-355.164794921875,297.07147216796875,0.4369250237941742,0.050000000745058,0.0499706901609897,293.2039794921875,297.1499938964844,293.1499938964844,0.2371762990951538,-3550.571533203125,304.157958984375,0.8532388210296631,0.3215240240097046,0.2264876961708068,293.2258605957031,297.1499938964844,293.1499938964844,0.305648922920227,-5873.771484375,304.15985107421875,0.9136515855789183,0.3936735987663269,0.3746272027492523,293.2718200683594,297.1499938964844,293.1499938964844,0.0087637705728411,-2851.855224609375,301.14801025390625,0.4369250237941742,0.050000000745058,0.2370394468307495,291.1849975585937,291.1499938964844,261.5181579589844,259.9556579589844,279.72760009765625,293.2716979980469,291.1875915527344,1.0,0.2977241575717926,0.8055921196937561,0.8055921196937561,1.0,1.0,-1.2323362827301023,0.5258405208587646,0.7064957618713379,0.2318592816591262,0.0,0.0,0.6415877938270569,75.4006576538086,52.0,34.04357147216797,-14272.794921875,264.2964172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,308.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.876953125,18000.0,0.0,0.0,0.3246878683567047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212568521499634,0.7212640643119812,-7.232130428747041e-06,0.0,0.0003295168862678,0.0,0.0,60.91221237182617,0.0,0.0,0.0,0.4527777135372162,4.0,0.0,1.0
