time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479460,293.1629333496094,297.1499938964844,293.1499938964844,0.0932682529091835,-2164.638427734375,304.1524658203125,0.6795533895492554,0.1515548378229141,0.1384293735027313,293.3005676269531,297.1499938964844,293.1499938964844,0.0044521917589008,-350.3792724609375,297.04840087890625,0.4484946131706238,0.050000000745058,0.0497141405940055,293.2021179199219,297.1499938964844,293.1499938964844,0.2354019731283188,-3529.091064453125,304.15826416015625,0.8671679496765137,0.3205317258834839,0.2255852967500686,293.2230834960937,297.1499938964844,293.1499938964844,0.3032810986042022,-5837.18701171875,304.1605224609375,0.9311088919639589,0.3923110961914062,0.3730573654174804,293.2734069824219,297.1499938964844,293.1499938964844,0.0086254617199301,-2818.156982421875,301.1079406738281,0.4484946131706238,0.050000000745058,0.2358224689960479,291.2121276855469,291.1499938964844,261.5419006347656,259.9754333496094,279.7421264648437,293.2733459472656,291.2149353027344,1.0,0.28945192694664,0.8051867485046387,0.8051867485046387,1.0,1.0,-1.2272645235061646,0.523540735244751,0.7037238478660583,0.2304938584566116,0.0,0.0,0.6405794620513916,68.82807159423828,40.0,37.529083251953125,-14234.3701171875,248.6146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279052734375,308.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.69140625,18000.0,0.0,0.0,0.3241599202156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7194448709487915,0.7194520831108093,-7.218045539048035e-06,0.0,0.0003289811138529,0.0,0.0,60.59910202026367,0.0,0.0,0.0,0.4520537257194519,4.0,0.0,1.0
479520,293.1629333496094,297.1499938964844,293.1499938964844,0.0932682529091835,-2164.638427734375,304.1524658203125,0.6795533895492554,0.1515548378229141,0.1384293735027313,293.3005676269531,297.1499938964844,293.1499938964844,0.0044521917589008,-350.3792724609375,297.04840087890625,0.4484946131706238,0.050000000745058,0.0497141405940055,293.2021179199219,297.1499938964844,293.1499938964844,0.2354019731283188,-3529.091064453125,304.15826416015625,0.8671679496765137,0.3205317258834839,0.2255852967500686,293.2230834960937,297.1499938964844,293.1499938964844,0.3032810986042022,-5837.18701171875,304.1605224609375,0.9311088919639589,0.3923110961914062,0.3730573654174804,293.2734069824219,297.1499938964844,293.1499938964844,0.0086254617199301,-2818.156982421875,301.1079406738281,0.4484946131706238,0.050000000745058,0.2358224689960479,291.2121276855469,291.1499938964844,261.5419006347656,259.9754333496094,279.7421264648437,293.2733459472656,291.2149353027344,1.0,0.28945192694664,0.8051867485046387,0.8051867485046387,1.0,1.0,-1.2272645235061646,0.523540735244751,0.7037238478660583,0.2304938584566116,0.0,0.0,0.6405794620513916,68.82807159423828,40.0,37.529083251953125,-14234.3701171875,248.6146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279052734375,308.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.69140625,18000.0,0.0,0.0,0.3241599202156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7194448709487915,0.7194520831108093,-7.218045539048035e-06,0.0,0.0003289811138529,0.0,0.0,60.59910202026367,0.0,0.0,0.0,0.4520537257194519,4.0,0.0,1.0
479580,293.160888671875,297.1499938964844,293.1499938964844,0.0928339660167694,-2156.148193359375,304.15234375,0.6970335841178894,0.1516404151916504,0.1381908804178238,293.293701171875,297.1499938964844,293.1499938964844,0.0043914252892136,-345.5099182128906,297.0310974121094,0.4659022092819214,0.050000000745058,0.0494030863046646,293.19989013671875,297.1499938964844,293.1499938964844,0.2336635440587997,-3508.0224609375,304.15838623046875,0.887766420841217,0.3196615874767303,0.2247294038534164,293.2200927734375,297.1499938964844,293.1499938964844,0.3009399175643921,-5801.0244140625,304.160888671875,0.9556393623352052,0.3910684287548065,0.371550440788269,293.2740783691406,297.1499938964844,293.1499938964844,0.0084794303402304,-2781.9150390625,301.0703430175781,0.4659022092819214,0.050000000745058,0.2343469709157943,291.24053955078125,291.1499938964844,261.5681457519531,259.99725341796875,279.7572021484375,293.2740783691406,291.2433776855469,1.0,0.2792320549488067,0.8047813773155212,0.8047813773155212,1.0,1.0,-1.221997857093811,0.5211589336395264,0.7008388638496399,0.2290694564580917,0.0,0.0,0.6391825079917908,60.872650146484375,28.0,39.35971832275391,-14191.7880859375,230.1116485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26080322265625,308.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.763671875,18000.0,0.0,0.0,0.3234546184539795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168014049530029,0.7168086171150208,-7.196816113719251e-06,0.0,0.0003282653051428,0.0,0.0,60.139644622802734,0.0,0.0,0.0,0.4509937465190887,4.0,0.0,1.0
479640,293.160888671875,297.1499938964844,293.1499938964844,0.0928339660167694,-2156.148193359375,304.15234375,0.6970335841178894,0.1516404151916504,0.1381908804178238,293.293701171875,297.1499938964844,293.1499938964844,0.0043914252892136,-345.5099182128906,297.0310974121094,0.4659022092819214,0.050000000745058,0.0494030863046646,293.19989013671875,297.1499938964844,293.1499938964844,0.2336635440587997,-3508.0224609375,304.15838623046875,0.887766420841217,0.3196615874767303,0.2247294038534164,293.2200927734375,297.1499938964844,293.1499938964844,0.3009399175643921,-5801.0244140625,304.160888671875,0.9556393623352052,0.3910684287548065,0.371550440788269,293.2740783691406,297.1499938964844,293.1499938964844,0.0084794303402304,-2781.9150390625,301.0703430175781,0.4659022092819214,0.050000000745058,0.2343469709157943,291.24053955078125,291.1499938964844,261.5681457519531,259.99725341796875,279.7572021484375,293.2740783691406,291.2433776855469,1.0,0.2792320549488067,0.8047813773155212,0.8047813773155212,1.0,1.0,-1.221997857093811,0.5211589336395264,0.7008388638496399,0.2290694564580917,0.0,0.0,0.6391825079917908,60.872650146484375,28.0,39.35971832275391,-14191.7880859375,230.1116485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26080322265625,308.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.763671875,18000.0,0.0,0.0,0.3234546184539795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168014049530029,0.7168086171150208,-7.196816113719251e-06,0.0,0.0003282653051428,0.0,0.0,60.139644622802734,0.0,0.0,0.0,0.4509937465190887,4.0,0.0,1.0
479700,293.1598205566406,297.1499938964844,293.1499938964844,0.0926283970475196,-2152.1181640625,304.1523132324219,0.7079715728759766,0.1517121344804763,0.1380859613418579,293.2899169921875,297.1499938964844,293.1499938964844,0.0043613100424408,-343.0895690917969,297.0243225097656,0.4752208292484283,0.050000000745058,0.0492335446178913,293.1986694335937,297.1499938964844,293.1499938964844,0.232818454504013,-3497.775390625,304.1584167480469,0.9009748101234436,0.3192676603794098,0.2243209034204483,293.2185363769531,297.1499938964844,293.1499938964844,0.2997919619083404,-5783.29638671875,304.1610107421875,0.96977436542511,0.3904872536659241,0.3708220720291137,293.274169921875,297.1499938964844,293.1499938964844,0.0084051117300987,-2763.259033203125,301.05224609375,0.4752208292484283,0.050000000745058,0.2335427403450012,291.2548217773437,291.1499938964844,261.58209228515625,260.00885009765625,279.7649230957031,293.274169921875,291.2576904296875,1.0,0.2735231518745422,0.8045787215232849,0.8045787215232849,1.0,1.0,-1.2193381786346436,0.5199581980705261,0.6993799805641174,0.2283473759889602,0.0,0.0,0.6383395791053772,56.5398063659668,28.0,39.632266998291016,-14169.044921875,220.17208862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789001464844,308.5438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.77734375,18000.0,0.0,0.0,0.3230336606502533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7151665091514587,0.7151736617088318,-7.183507023000857e-06,0.0,0.0003278380900155,0.0,0.0,59.855377197265625,0.0,0.0,0.0,0.4503375291824341,4.0,0.0,1.0
479760,293.15875244140625,297.1499938964844,293.1499938964844,0.0924319550395011,-2148.260986328125,304.1522521972656,0.7199115753173828,0.1518001854419708,0.1379902809858322,293.28594970703125,297.1499938964844,293.1499938964844,0.0043317466042935,-340.7096862792969,297.0186462402344,0.4842704534530639,0.050000000745058,0.0490574352443218,293.1974182128906,297.1499938964844,293.1499938964844,0.2319937646389007,-3487.7734375,304.15838623046875,0.9173819422721864,0.3188979625701904,0.2239251285791397,293.2169494628906,297.1499938964844,293.1499938964844,0.2986654341220855,-5765.9033203125,304.1610412597656,0.9844847321510316,0.3899303674697876,0.3701106905937195,293.2740783691406,297.1499938964844,293.1499938964844,0.0083306627348065,-2744.446044921875,301.0345153808594,0.4842704534530639,0.050000000745058,0.2327073514461517,291.2689819335937,291.1499938964844,261.5965576171875,260.0208435058594,279.772705078125,293.27410888671875,291.27178955078125,1.0,0.2674716711044311,0.8043903112411499,0.8043903112411499,1.0,1.0,-1.2166802883148191,0.5187609195709229,0.6979193687438965,0.2276251316070556,0.0,0.0,0.6374040842056274,52.04068374633789,25.0,39.48680877685547,-14145.3818359375,209.93101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977905273437,308.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.71484375,18000.0,0.0,0.0,0.3225676715373993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133289575576782,0.7133361101150513,-7.16845761417062e-06,0.0,0.0003273651818744,0.0,0.0,59.5362548828125,0.0,0.0,0.0,0.4495998322963714,4.0,0.0,1.0
479820,293.1566162109375,297.1499938964844,293.1499938964844,0.0921397507190704,-2142.427001953125,304.1519775390625,0.7387054562568665,0.1520120054483413,0.137929767370224,293.2774963378906,297.1499938964844,293.1499938964844,0.0042855273932218,-336.902587890625,297.0110168457031,0.4980841875076294,0.050000000745058,0.0488063357770442,293.1948547363281,297.1499938964844,293.1499938964844,0.2304781824350357,-3469.37646484375,304.1581115722656,0.9463352560997008,0.3182157576084137,0.2232522964477539,293.2111511230469,297.1499938964844,293.1499938964844,0.2899610698223114,-5627.5673828125,304.17315673828125,0.9990000128746032,0.3893831372261047,0.3616854250431061,293.2735900878906,297.1499938964844,293.1499938964844,0.0082075512036681,-2712.860595703125,301.000244140625,0.4980841875076294,0.050000000745058,0.2315162420272827,291.29754638671875,291.1499938964844,261.6268005371094,260.0458679199219,279.7926330566406,293.2736511230469,291.3016357421875,1.0,0.2576376497745514,0.8040135502815247,0.8040135502815247,1.0,1.0,-1.203965663909912,0.5130395889282227,0.6909260153770447,0.2243884801864624,0.0,0.0,0.6352525353431702,45.49727249145508,25.0,46.634891510009766,-14045.6884765625,192.22821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395080566406,308.6042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.27734375,18000.0,0.0,0.0,0.3214803040027618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090719938278198,0.7090791463851929,-7.133398412406677e-06,0.0,0.000326261651935,0.0,0.0,58.79964447021485,0.0,0.0,0.0,0.4478908777236938,4.0,0.0,1.0
479880,293.1566162109375,297.1499938964844,293.1499938964844,0.0921397507190704,-2142.427001953125,304.1519775390625,0.7387054562568665,0.1520120054483413,0.137929767370224,293.2774963378906,297.1499938964844,293.1499938964844,0.0042855273932218,-336.902587890625,297.0110168457031,0.4980841875076294,0.050000000745058,0.0488063357770442,293.1948547363281,297.1499938964844,293.1499938964844,0.2304781824350357,-3469.37646484375,304.1581115722656,0.9463352560997008,0.3182157576084137,0.2232522964477539,293.2111511230469,297.1499938964844,293.1499938964844,0.2899610698223114,-5627.5673828125,304.17315673828125,0.9990000128746032,0.3893831372261047,0.3616854250431061,293.2735900878906,297.1499938964844,293.1499938964844,0.0082075512036681,-2712.860595703125,301.000244140625,0.4980841875076294,0.050000000745058,0.2315162420272827,291.29754638671875,291.1499938964844,261.6268005371094,260.0458679199219,279.7926330566406,293.2736511230469,291.3016357421875,1.0,0.2576376497745514,0.8040135502815247,0.8040135502815247,1.0,1.0,-1.203965663909912,0.5130395889282227,0.6909260153770447,0.2243884801864624,0.0,0.0,0.6352525353431702,45.49727249145508,25.0,46.634891510009766,-14045.6884765625,192.22821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3395080566406,308.6042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.27734375,18000.0,0.0,0.0,0.3214803040027618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090719938278198,0.7090791463851929,-7.133398412406677e-06,0.0,0.000326261651935,0.0,0.0,58.79964447021485,0.0,0.0,0.0,0.4478908777236938,4.0,0.0,1.0
479940,293.1548156738281,297.1499938964844,293.1499938964844,0.0916188657283783,-2131.677978515625,304.1521911621094,0.7515933513641357,0.1522089689970016,0.1379836499691009,293.2686767578125,297.1499938964844,293.1499938964844,0.0042466050945222,-333.1427917480469,297.0292358398437,0.5074712038040161,0.050000000745058,0.0486644059419631,293.1927490234375,297.1499938964844,293.1499938964844,0.2282582223415374,-3441.71630859375,304.1591186523437,0.9640182256698608,0.3175067901611328,0.2226615846157074,293.1816711425781,297.1499938964844,293.1499938964844,0.2701201140880584,-5311.29638671875,304.1980895996094,0.9990000128746032,0.3937664031982422,0.3425608575344085,293.27264404296875,297.1499938964844,293.1499938964844,0.0080930264666676,-2679.652587890625,300.977294921875,0.5074712038040161,0.050000000745058,0.2308429777622223,291.3652648925781,291.1499938964844,261.6584777832031,260.072021484375,279.81842041015625,293.272705078125,291.37353515625,1.0,0.2496106922626495,0.8036367893218994,0.8036367893218994,1.0,1.0,-1.1793838739395142,0.5020913481712341,0.67729252576828,0.218044027686119,0.0,0.0,0.6319718956947327,41.54630279541016,28.0,90.75434112548828,-13871.412109375,176.45452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.420166015625,308.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1796875,18000.0,0.0,0.0,0.319767951965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7031693458557129,0.7031764388084412,-7.087053290888434e-06,0.0,0.0003245238040108,0.0,0.0,57.80183029174805,0.0,0.0,0.0,0.4455324411392212,4.0,0.0,1.0
480000,293.1548156738281,297.1499938964844,293.1499938964844,0.0916188657283783,-2131.677978515625,304.1521911621094,0.7515933513641357,0.1522089689970016,0.1379836499691009,293.2686767578125,297.1499938964844,293.1499938964844,0.0042466050945222,-333.1427917480469,297.0292358398437,0.5074712038040161,0.050000000745058,0.0486644059419631,293.1927490234375,297.1499938964844,293.1499938964844,0.2282582223415374,-3441.71630859375,304.1591186523437,0.9640182256698608,0.3175067901611328,0.2226615846157074,293.1816711425781,297.1499938964844,293.1499938964844,0.2701201140880584,-5311.29638671875,304.1980895996094,0.9990000128746032,0.3937664031982422,0.3425608575344085,293.27264404296875,297.1499938964844,293.1499938964844,0.0080930264666676,-2679.652587890625,300.977294921875,0.5074712038040161,0.050000000745058,0.2308429777622223,291.3652648925781,291.1499938964844,261.6584777832031,260.072021484375,279.81842041015625,293.272705078125,291.37353515625,1.0,0.2496106922626495,0.8036367893218994,0.8036367893218994,1.0,1.0,-1.1793838739395142,0.5020913481712341,0.67729252576828,0.218044027686119,0.0,0.0,0.6319718956947327,41.54630279541016,28.0,90.75434112548828,-13871.412109375,176.45452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.420166015625,308.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1796875,18000.0,0.0,0.0,0.319767951965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7031693458557129,0.7031764388084412,-7.087053290888434e-06,0.0,0.0003245238040108,0.0,0.0,57.80183029174805,0.0,0.0,0.0,0.4455324411392212,4.0,0.0,1.0
480060,293.15338134765625,297.1499938964844,293.1499938964844,0.0910349786281585,-2119.626220703125,304.1524353027344,0.7612026929855347,0.1523810178041458,0.1380534321069717,293.2598571777344,297.1499938964844,293.1499938964844,0.0042107901535928,-329.5133972167969,297.0569763183594,0.5145211219787598,0.050000000745058,0.0485728196799755,293.190673828125,297.1499938964844,293.1499938964844,0.2259146273136139,-3412.4462890625,304.15997314453125,0.9754031896591188,0.3168436586856842,0.222124233841896,293.1425476074219,297.1499938964844,293.1499938964844,0.2557183504104614,-5082.22900390625,304.2056579589844,0.9990000128746032,0.400895893573761,0.3296296000480652,293.2711181640625,297.1499938964844,293.1499938964844,0.0079876454547047,-2647.741943359375,300.95947265625,0.5145211219787598,0.050000000745058,0.2304085344076156,291.44439697265625,291.1499938964844,261.6912841796875,260.0990295410156,279.8395690917969,293.2712097167969,291.4521789550781,1.0,0.2443049699068069,0.8034145832061768,0.8034145832061768,1.0,1.0,-1.1626659631729126,0.4946862757205963,0.6679797172546387,0.2137012481689453,0.0,0.0,0.6275117993354797,38.987430572509766,46.0,103.31808471679688,-13745.1591796875,166.3086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5273742675781,308.798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.453125,18000.0,0.0,0.0,0.3174038529396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946550011634827,0.6946620345115662,-7.02004444974591e-06,0.0,0.0003221245424356,0.0,0.0,56.379669189453125,0.0,0.0,0.0,0.4421610832214355,4.0,0.0,1.0
480120,293.15338134765625,297.1499938964844,293.1499938964844,0.0910349786281585,-2119.626220703125,304.1524353027344,0.7612026929855347,0.1523810178041458,0.1380534321069717,293.2598571777344,297.1499938964844,293.1499938964844,0.0042107901535928,-329.5133972167969,297.0569763183594,0.5145211219787598,0.050000000745058,0.0485728196799755,293.190673828125,297.1499938964844,293.1499938964844,0.2259146273136139,-3412.4462890625,304.15997314453125,0.9754031896591188,0.3168436586856842,0.222124233841896,293.1425476074219,297.1499938964844,293.1499938964844,0.2557183504104614,-5082.22900390625,304.2056579589844,0.9990000128746032,0.400895893573761,0.3296296000480652,293.2711181640625,297.1499938964844,293.1499938964844,0.0079876454547047,-2647.741943359375,300.95947265625,0.5145211219787598,0.050000000745058,0.2304085344076156,291.44439697265625,291.1499938964844,261.6912841796875,260.0990295410156,279.8395690917969,293.2712097167969,291.4521789550781,1.0,0.2443049699068069,0.8034145832061768,0.8034145832061768,1.0,1.0,-1.1626659631729126,0.4946862757205963,0.6679797172546387,0.2137012481689453,0.0,0.0,0.6275117993354797,38.987430572509766,46.0,103.31808471679688,-13745.1591796875,166.3086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5273742675781,308.798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.453125,18000.0,0.0,0.0,0.3174038529396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946550011634827,0.6946620345115662,-7.02004444974591e-06,0.0,0.0003221245424356,0.0,0.0,56.379669189453125,0.0,0.0,0.0,0.4421610832214355,4.0,0.0,1.0
480180,293.1522827148437,297.1499938964844,293.1499938964844,0.0907770320773124,-2114.177978515625,304.1520080566406,0.7571955323219299,0.1525183469057083,0.1382267475128173,293.2512512207031,297.1499938964844,293.1499938964844,0.0041917720809578,-327.52520751953125,297.07159423828125,0.5113010406494141,0.050000000745058,0.0486132428050041,293.1888427734375,297.1499938964844,293.1499938964844,0.2243168503046035,-3392.820068359375,304.15924072265625,0.9694375991821288,0.31618732213974,0.2216991037130355,293.11785888671875,297.1499938964844,293.1499938964844,0.2589711248874664,-5141.1884765625,304.18084716796875,0.9990000128746032,0.4061536192893982,0.3353927135467529,293.2693786621094,297.1499938964844,293.1499938964844,0.0079252012073993,-2629.29248046875,300.9359741210937,0.5113010406494141,0.050000000745058,0.2306002825498581,291.495361328125,291.1499938964844,261.7248229980469,260.1265869140625,279.8490295410156,293.2695007324219,291.49676513671875,1.0,0.2473421841859817,0.8031924366950989,0.8031924366950989,1.0,1.0,-1.169547200202942,0.4977820813655853,0.6717650890350342,0.2152177840471267,0.0,0.0,0.6224964261054993,40.10274887084961,64.0,58.58417510986328,-13762.189453125,170.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6181030273437,308.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18098.46484375,18000.0,0.0,0.0,0.3147884309291839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843544840812683,0.6843613982200623,-6.936956197023392e-06,0.0,0.0003194702439941,0.0,0.0,54.67509078979492,0.0,0.0,0.0,0.4380923807621002,4.0,0.0,1.0
480240,293.1522827148437,297.1499938964844,293.1499938964844,0.0907770320773124,-2114.177978515625,304.1520080566406,0.7571955323219299,0.1525183469057083,0.1382267475128173,293.2512512207031,297.1499938964844,293.1499938964844,0.0041917720809578,-327.52520751953125,297.07159423828125,0.5113010406494141,0.050000000745058,0.0486132428050041,293.1888427734375,297.1499938964844,293.1499938964844,0.2243168503046035,-3392.820068359375,304.15924072265625,0.9694375991821288,0.31618732213974,0.2216991037130355,293.11785888671875,297.1499938964844,293.1499938964844,0.2589711248874664,-5141.1884765625,304.18084716796875,0.9990000128746032,0.4061536192893982,0.3353927135467529,293.2693786621094,297.1499938964844,293.1499938964844,0.0079252012073993,-2629.29248046875,300.9359741210937,0.5113010406494141,0.050000000745058,0.2306002825498581,291.495361328125,291.1499938964844,261.7248229980469,260.1265869140625,279.8490295410156,293.2695007324219,291.49676513671875,1.0,0.2473421841859817,0.8031924366950989,0.8031924366950989,1.0,1.0,-1.169547200202942,0.4977820813655853,0.6717650890350342,0.2152177840471267,0.0,0.0,0.6224964261054993,40.10274887084961,64.0,58.58417510986328,-13762.189453125,170.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6181030273437,308.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18098.46484375,18000.0,0.0,0.0,0.3147884309291839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843544840812683,0.6843613982200623,-6.936956197023392e-06,0.0,0.0003194702439941,0.0,0.0,54.67509078979492,0.0,0.0,0.0,0.4380923807621002,4.0,0.0,1.0
480300,293.1518859863281,297.1499938964844,293.1499938964844,0.090897649526596,-2116.564453125,304.15142822265625,0.750751793384552,0.1525678485631942,0.1383403092622757,293.2469482421875,297.1499938964844,293.1499938964844,0.0041919634677469,-327.6026916503906,297.06427001953125,0.5063919425010681,0.050000000745058,0.0486795678734779,293.1880187988281,297.1499938964844,293.1499938964844,0.2241275757551193,-3390.90185546875,304.15789794921875,0.960304319858551,0.3158580064773559,0.2215190678834915,293.1186828613281,297.1499938964844,293.1499938964844,0.2671332061290741,-5276.302734375,304.1603698730469,0.9990000128746032,0.406406968832016,0.3446457982063293,293.2687683105469,297.1499938964844,293.1499938964844,0.0079164924100041,-2628.23974609375,300.9167175292969,0.5063919425010681,0.050000000745058,0.230914905667305,291.4927978515625,291.1499938964844,261.7417907714844,260.1404724121094,279.8500366210937,293.2688293457031,291.4900207519531,1.0,0.2514191567897796,0.8030813336372375,0.8030813336372375,1.0,1.0,-1.1810274124145508,0.5028955936431885,0.6781317591667175,0.2180203795433044,0.0,0.0,0.6202265024185181,41.94324493408203,64.0,14.767743110656738,-13814.0048828125,177.76113891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63836669921875,308.7804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18096.474609375,18000.0,0.0,0.0,0.3136261701583862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6792669892311096,0.6792739033699036,-6.894379112054594e-06,0.0,0.0003182906948495,0.0,0.0,53.83529281616211,0.0,0.0,0.0,0.4360795021057129,4.0,0.0,1.0
480360,293.1515808105469,297.1499938964844,293.1499938964844,0.0911965668201446,-2122.6025390625,304.150634765625,0.7423901557922363,0.1525996625423431,0.1384663730859756,293.2426452636719,297.1499938964844,293.1499938964844,0.0041989623568952,-328.44219970703125,297.0460205078125,0.5001162886619568,0.050000000745058,0.0487736016511917,293.187255859375,297.1499938964844,293.1499938964844,0.2243822365999221,-3394.707763671875,304.1559753417969,0.9475811719894408,0.3155246675014496,0.2213578522205352,293.12921142578125,297.1499938964844,293.1499938964844,0.2791069149971008,-5471.57763671875,304.1366882324219,0.9990000128746032,0.4047458469867706,0.3573551476001739,293.2684936523437,297.1499938964844,293.1499938964844,0.007922388613224,-2632.7255859375,300.8913269042969,0.5001162886619568,0.050000000745058,0.2313609719276428,291.46942138671875,291.1499938964844,261.7587585449219,260.15435791015625,279.8490905761719,293.2684936523437,291.4623413085937,1.0,0.2569617927074432,0.8028971552848816,0.8028971552848816,1.0,1.0,-1.1968852281570437,0.5099589824676514,0.6869262456893921,0.2219266444444656,0.0,0.0,0.6183204054832458,44.55035400390625,67.0,-36.38592529296875,-13887.4208984375,188.0190887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365966796875,308.7198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.27734375,18000.0,0.0,0.0,0.3126652240753174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6746832132339478,0.6746900677680969,-6.854837920400314e-06,0.0,0.0003173154545947,0.0,0.0,53.07807922363281,0.0,0.0,0.0,0.4342596232891083,4.0,0.0,1.0
480420,293.15118408203125,297.1499938964844,293.1499938964844,0.0921185687184333,-2141.377685546875,304.1488952636719,0.7294502854347229,0.1526429802179336,0.1386683583259582,293.2338256835937,297.1499938964844,293.1499938964844,0.0042239041067659,-331.4797668457031,296.98602294921875,0.4904593825340271,0.050000000745058,0.048939686268568,293.1858215332031,297.1499938964844,293.1499938964844,0.2257979214191436,-3413.87548828125,304.1516418457031,0.9261046051979064,0.314873993396759,0.2210236489772796,293.1693420410156,297.1499938964844,293.1499938964844,0.300529420375824,-5815.5546875,304.10601806640625,0.9990000128746032,0.3971722424030304,0.3779908120632171,293.2689819335937,297.1499938964844,293.1499938964844,0.0079491883516311,-2649.342529296875,300.82550048828125,0.4904593825340271,0.050000000745058,0.2321487963199615,291.3758850097656,291.1499938964844,261.7927551269531,260.1820678710937,279.8508605957031,293.2689208984375,291.365234375,1.0,0.2656646966934204,0.8025287985801697,0.8025287985801697,1.0,1.0,-1.222384333610535,0.5213109850883484,0.7010733485221863,0.2283021360635757,0.0,0.0,0.6158943176269531,49.12845230102539,70.0,-114.47837829589844,-13979.82421875,205.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5748596191406,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0,18000.0,0.0,0.0,0.3114395141601562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668059229850769,0.6680660247802734,-6.79397999192588e-06,0.0,0.0003160715277772,0.0,0.0,51.97257614135742,0.0,0.0,0.0,0.4315974116325378,4.0,0.0,1.0
480480,293.15118408203125,297.1499938964844,293.1499938964844,0.0921185687184333,-2141.377685546875,304.1488952636719,0.7294502854347229,0.1526429802179336,0.1386683583259582,293.2338256835937,297.1499938964844,293.1499938964844,0.0042239041067659,-331.4797668457031,296.98602294921875,0.4904593825340271,0.050000000745058,0.048939686268568,293.1858215332031,297.1499938964844,293.1499938964844,0.2257979214191436,-3413.87548828125,304.1516418457031,0.9261046051979064,0.314873993396759,0.2210236489772796,293.1693420410156,297.1499938964844,293.1499938964844,0.300529420375824,-5815.5546875,304.10601806640625,0.9990000128746032,0.3971722424030304,0.3779908120632171,293.2689819335937,297.1499938964844,293.1499938964844,0.0079491883516311,-2649.342529296875,300.82550048828125,0.4904593825340271,0.050000000745058,0.2321487963199615,291.3758850097656,291.1499938964844,261.7927551269531,260.1820678710937,279.8508605957031,293.2689208984375,291.365234375,1.0,0.2656646966934204,0.8025287985801697,0.8025287985801697,1.0,1.0,-1.222384333610535,0.5213109850883484,0.7010733485221863,0.2283021360635757,0.0,0.0,0.6158943176269531,49.12845230102539,70.0,-114.47837829589844,-13979.82421875,205.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5748596191406,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0,18000.0,0.0,0.0,0.3114395141601562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668059229850769,0.6680660247802734,-6.79397999192588e-06,0.0,0.0003160715277772,0.0,0.0,51.97257614135742,0.0,0.0,0.0,0.4315974116325378,4.0,0.0,1.0
480540,293.15093994140625,297.1499938964844,293.1499938964844,0.0929403528571128,-2157.888671875,304.14794921875,0.7128351330757141,0.152664765715599,0.1389311850070953,293.2248229980469,297.1499938964844,293.1499938964844,0.0042598098516464,-335.0983581542969,296.9383544921875,0.4777941405773163,0.050000000745058,0.0491839461028575,293.1844177246094,297.1499938964844,293.1499938964844,0.2269638776779174,-3429.322509765625,304.1492614746094,0.9003404378890991,0.3142507076263428,0.2207671999931335,293.19757080078125,297.1499938964844,293.1499938964844,0.2979655563831329,-5768.25341796875,304.1249084472656,0.975084662437439,0.3908887505531311,0.3720160722732544,293.2701416015625,297.1499938964844,293.1499938964844,0.0079836463555693,-2666.280029296875,300.76123046875,0.4777941405773163,0.050000000745058,0.2333074659109115,291.2982177734375,291.1499938964844,261.8263854980469,260.2094421386719,279.86895751953125,293.2700500488281,291.2933959960937,1.0,0.2728287875652313,0.802160382270813,0.802160382270813,1.0,1.0,-1.2172181606292725,0.5189700126647949,0.6982481479644775,0.2269377410411834,0.0,0.0,0.6145192384719849,55.23725509643555,73.0,-93.49311065673828,-13883.642578125,216.7279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4962463378906,308.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.666015625,18000.0,0.0,0.0,0.3106931447982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6644502878189087,0.6644570231437683,-6.759274583600927e-06,0.0,0.0003153140423819,0.0,0.0,51.36670303344727,0.0,0.0,0.0,0.4301144778728485,4.0,0.0,1.0
480600,293.15093994140625,297.1499938964844,293.1499938964844,0.0929403528571128,-2157.888671875,304.14794921875,0.7128351330757141,0.152664765715599,0.1389311850070953,293.2248229980469,297.1499938964844,293.1499938964844,0.0042598098516464,-335.0983581542969,296.9383544921875,0.4777941405773163,0.050000000745058,0.0491839461028575,293.1844177246094,297.1499938964844,293.1499938964844,0.2269638776779174,-3429.322509765625,304.1492614746094,0.9003404378890991,0.3142507076263428,0.2207671999931335,293.19757080078125,297.1499938964844,293.1499938964844,0.2979655563831329,-5768.25341796875,304.1249084472656,0.975084662437439,0.3908887505531311,0.3720160722732544,293.2701416015625,297.1499938964844,293.1499938964844,0.0079836463555693,-2666.280029296875,300.76123046875,0.4777941405773163,0.050000000745058,0.2333074659109115,291.2982177734375,291.1499938964844,261.8263854980469,260.2094421386719,279.86895751953125,293.2700500488281,291.2933959960937,1.0,0.2728287875652313,0.802160382270813,0.802160382270813,1.0,1.0,-1.2172181606292725,0.5189700126647949,0.6982481479644775,0.2269377410411834,0.0,0.0,0.6145192384719849,55.23725509643555,73.0,-93.49311065673828,-13883.642578125,216.7279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4962463378906,308.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.666015625,18000.0,0.0,0.0,0.3106931447982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6644502878189087,0.6644570231437683,-6.759274583600927e-06,0.0,0.0003153140423819,0.0,0.0,51.36670303344727,0.0,0.0,0.0,0.4301144778728485,4.0,0.0,1.0
480660,293.15106201171875,297.1499938964844,293.1499938964844,0.0934094190597534,-2167.2275390625,304.1478576660156,0.6995019316673279,0.1526141762733459,0.1390909403562545,293.216552734375,297.1499938964844,293.1499938964844,0.0042842281982302,-337.44287109375,296.9121398925781,0.4666962027549743,0.050000000745058,0.0493894815444946,293.183349609375,297.1499938964844,293.1499938964844,0.227424681186676,-3435.467529296875,304.1487731933594,0.8830235004425049,0.3135932087898254,0.220470130443573,293.20611572265625,297.1499938964844,293.1499938964844,0.2964707911014557,-5742.26708984375,304.13555908203125,0.9543547034263612,0.3879320621490478,0.3688812255859375,293.2713928222656,297.1499938964844,293.1499938964844,0.0079903434962034,-2673.300537109375,300.7055053710937,0.4666962027549743,0.050000000745058,0.2342824339866638,291.2568359375,291.1499938964844,261.859375,260.23614501953125,279.88580322265625,293.2713317871094,291.2532043457031,1.0,0.2789435088634491,0.8015572428703308,0.8015572428703308,1.0,1.0,-1.214665770530701,0.5178037285804749,0.6968620419502258,0.2261228859424591,0.0,0.0,0.6133833527565002,60.40122985839844,76.0,-65.05699157714844,-13819.25,226.5257110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43878173828125,308.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.853515625,18000.0,0.0,0.0,0.3100024461746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617265939712524,0.6617333292961121,-6.735347142239334e-06,0.0,0.0003146130766253,0.0,0.0,50.92579650878906,0.0,0.0,0.0,0.429025650024414,4.0,0.0,1.0
480720,293.15106201171875,297.1499938964844,293.1499938964844,0.0934094190597534,-2167.2275390625,304.1478576660156,0.6995019316673279,0.1526141762733459,0.1390909403562545,293.216552734375,297.1499938964844,293.1499938964844,0.0042842281982302,-337.44287109375,296.9121398925781,0.4666962027549743,0.050000000745058,0.0493894815444946,293.183349609375,297.1499938964844,293.1499938964844,0.227424681186676,-3435.467529296875,304.1487731933594,0.8830235004425049,0.3135932087898254,0.220470130443573,293.20611572265625,297.1499938964844,293.1499938964844,0.2964707911014557,-5742.26708984375,304.13555908203125,0.9543547034263612,0.3879320621490478,0.3688812255859375,293.2713928222656,297.1499938964844,293.1499938964844,0.0079903434962034,-2673.300537109375,300.7055053710937,0.4666962027549743,0.050000000745058,0.2342824339866638,291.2568359375,291.1499938964844,261.859375,260.23614501953125,279.88580322265625,293.2713317871094,291.2532043457031,1.0,0.2789435088634491,0.8015572428703308,0.8015572428703308,1.0,1.0,-1.214665770530701,0.5178037285804749,0.6968620419502258,0.2261228859424591,0.0,0.0,0.6133833527565002,60.40122985839844,76.0,-65.05699157714844,-13819.25,226.5257110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43878173828125,308.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.853515625,18000.0,0.0,0.0,0.3100024461746216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617265939712524,0.6617333292961121,-6.735347142239334e-06,0.0,0.0003146130766253,0.0,0.0,50.92579650878906,0.0,0.0,0.0,0.429025650024414,4.0,0.0,1.0
480780,293.1512145996094,297.1499938964844,293.1499938964844,0.0937667191028595,-2174.313232421875,304.1479797363281,0.6888805627822876,0.1525582075119018,0.1392107307910919,293.2090759277344,297.1499938964844,293.1499938964844,0.0043049682863056,-339.3896484375,296.8923034667969,0.4561217725276947,0.050000000745058,0.0495695360004901,293.1827087402344,297.1499938964844,293.1499938964844,0.2276240736246109,-3438.221435546875,304.1488647460937,0.8695313930511475,0.3128840029239654,0.2201177179813385,293.20806884765625,297.1499938964844,293.1499938964844,0.2958880960941314,-5731.69140625,304.1412658691406,0.9371652007102966,0.3861119449138641,0.3671607077121734,293.2723999023437,297.1499938964844,293.1499938964844,0.007987149991095,-2676.9072265625,300.65252685546875,0.4561217725276947,0.050000000745058,0.2351365387439727,291.2255554199219,291.1499938964844,261.89129638671875,260.2618713378906,279.9013671875,293.2723388671875,291.22283935546875,1.0,0.284314900636673,0.8009541034698486,0.8009541034698486,1.0,1.0,-1.2135623693466189,0.5172830820083618,0.6962792873382568,0.2256753891706466,0.0,0.0,0.612596869468689,64.9415054321289,79.0,-46.6906852722168,-13774.2041015625,235.5106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39239501953125,308.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.572265625,18000.0,0.0,0.0,0.3094076812267303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597878932952881,0.6597945690155029,-6.718142685713247e-06,0.0,0.0003140094631817,0.0,0.0,50.61228942871094,0.0,0.0,0.0,0.4282504916191101,4.0,0.0,1.0
480840,293.1512145996094,297.1499938964844,293.1499938964844,0.0937667191028595,-2174.313232421875,304.1479797363281,0.6888805627822876,0.1525582075119018,0.1392107307910919,293.2090759277344,297.1499938964844,293.1499938964844,0.0043049682863056,-339.3896484375,296.8923034667969,0.4561217725276947,0.050000000745058,0.0495695360004901,293.1827087402344,297.1499938964844,293.1499938964844,0.2276240736246109,-3438.221435546875,304.1488647460937,0.8695313930511475,0.3128840029239654,0.2201177179813385,293.20806884765625,297.1499938964844,293.1499938964844,0.2958880960941314,-5731.69140625,304.1412658691406,0.9371652007102966,0.3861119449138641,0.3671607077121734,293.2723999023437,297.1499938964844,293.1499938964844,0.007987149991095,-2676.9072265625,300.65252685546875,0.4561217725276947,0.050000000745058,0.2351365387439727,291.2255554199219,291.1499938964844,261.89129638671875,260.2618713378906,279.9013671875,293.2723388671875,291.22283935546875,1.0,0.284314900636673,0.8009541034698486,0.8009541034698486,1.0,1.0,-1.2135623693466189,0.5172830820083618,0.6962792873382568,0.2256753891706466,0.0,0.0,0.612596869468689,64.9415054321289,79.0,-46.6906852722168,-13774.2041015625,235.5106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39239501953125,308.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.572265625,18000.0,0.0,0.0,0.3094076812267303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597878932952881,0.6597945690155029,-6.718142685713247e-06,0.0,0.0003140094631817,0.0,0.0,50.61228942871094,0.0,0.0,0.0,0.4282504916191101,4.0,0.0,1.0
480900,293.1512451171875,297.1499938964844,293.1499938964844,0.093916617333889,-2177.26953125,304.1480712890625,0.6842993497848511,0.1525338590145111,0.1392670273780822,293.20562744140625,297.1499938964844,293.1499938964844,0.0043142912909388,-340.2450866699219,296.8843994140625,0.4516105353832245,0.050000000745058,0.0496531389653682,293.18243408203125,297.1499938964844,293.1499938964844,0.227642074227333,-3438.550048828125,304.1490173339844,0.8637479543685913,0.3125185966491699,0.2199273854494094,293.20806884765625,297.1499938964844,293.1499938964844,0.2956674993038177,-5727.76025390625,304.14324951171875,0.9295939803123474,0.3853714764118194,0.3665058016777038,293.27276611328125,297.1499938964844,293.1499938964844,0.0079827830195426,-2677.712646484375,300.6270446777344,0.4516105353832245,0.050000000745058,0.2355331033468246,291.213134765625,291.1499938964844,261.9067687988281,260.2742919921875,279.9087829589844,293.2727355957031,291.2108154296875,1.0,0.286786288022995,0.8006525635719299,0.8006525635719299,1.0,1.0,-1.2131917476654053,0.5171033143997192,0.696088433265686,0.2254979759454727,0.0,0.0,0.6123015880584717,67.05159759521484,79.0,-39.56657028198242,-13755.64453125,239.73257446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719482421875,308.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.619140625,18000.0,0.0,0.0,0.3091486394405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659055769443512,0.6590624451637268,-6.711611604259815e-06,0.0,0.0003137465682812,0.0,0.0,50.49399185180664,0.0,0.0,0.0,0.4279572963714599,4.0,0.0,1.0
480960,293.1512756347656,297.1499938964844,293.1499938964844,0.0940508767962455,-2179.90625,304.1481628417969,0.6801003813743591,0.1525122225284576,0.1393225789070129,293.2023620605469,297.1499938964844,293.1499938964844,0.0043230159208178,-341.0328063964844,296.87762451171875,0.4475494623184204,0.050000000745058,0.049733392894268,293.1822204589844,297.1499938964844,293.1499938964844,0.2276147902011871,-3438.3017578125,304.1492614746094,0.8584610819816589,0.3121492266654968,0.2197310775518417,293.20782470703125,297.1499938964844,293.1499938964844,0.2954431474208832,-5723.875,304.1448669433594,0.9226298332214355,0.3846882283687591,0.3659172654151916,293.2731018066406,297.1499938964844,293.1499938964844,0.0079768244177103,-2677.9443359375,300.60211181640625,0.4475494623184204,0.050000000745058,0.2359138131141662,291.2026062011719,291.1499938964844,261.9218444824219,260.2863464355469,279.9157409667969,293.2730712890625,291.2006225585937,1.0,0.2891394793987274,0.8004498481750488,0.8004498481750488,1.0,1.0,-1.2128695249557495,0.516954779624939,0.6959148049354553,0.2253428697586059,0.0,0.0,0.6120579838752747,69.07774353027344,82.0,-33.483482360839844,-13739.02734375,243.7965240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529357910156,308.3658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.119140625,18000.0,0.0,0.0,0.3089143931865692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6584501266479492,0.6584568023681641,-6.706200565531617e-06,0.0,0.000313508848194,0.0,0.0,50.39620971679688,0.0,0.0,0.0,0.4277146756649017,4.0,0.0,1.0
481020,293.1513061523437,297.1499938964844,293.1499938964844,0.0942811965942382,-2184.400146484375,304.1484069824219,0.6726246476173401,0.1524754762649536,0.1394326090812683,293.19635009765625,297.1499938964844,293.1499938964844,0.0043390039354562,-342.44189453125,296.86688232421875,0.440497487783432,0.050000000745058,0.0498860105872154,293.181884765625,297.1499938964844,293.1499938964844,0.2274494618177414,-3436.4052734375,304.1497802734375,0.8490662574768066,0.3114022016525268,0.2193260788917541,293.20684814453125,297.1499938964844,293.1499938964844,0.2949352860450744,-5715.39990234375,304.1473999023437,0.9104067087173462,0.3834185898303985,0.3648470640182495,293.2735900878906,297.1499938964844,293.1499938964844,0.0079611623659729,-2677.025634765625,300.5536804199219,0.440497487783432,0.050000000745058,0.2366377413272857,291.1861267089844,291.1499938964844,261.9506225585937,260.30926513671875,279.9288635253906,293.2735595703125,291.18475341796875,1.0,0.293555349111557,0.8000443577766418,0.8000443577766418,1.0,1.0,-1.2122830152511597,0.5166844725608826,0.6955986022949219,0.2250496745109558,0.0,0.0,0.6116911172866821,72.930908203125,70.0,-23.688522338867188,-13709.998046875,251.5287322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,308.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.244140625,18000.0,0.0,0.0,0.3085139989852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575355529785156,0.6575422286987305,-6.698015567963012e-06,0.0,0.0003131025005131,0.0,0.0,50.24867630004883,0.0,0.0,0.0,0.4273481965065002,4.0,0.0,1.0
481080,293.1513061523437,297.1499938964844,293.1499938964844,0.0942811965942382,-2184.400146484375,304.1484069824219,0.6726246476173401,0.1524754762649536,0.1394326090812683,293.19635009765625,297.1499938964844,293.1499938964844,0.0043390039354562,-342.44189453125,296.86688232421875,0.440497487783432,0.050000000745058,0.0498860105872154,293.181884765625,297.1499938964844,293.1499938964844,0.2274494618177414,-3436.4052734375,304.1497802734375,0.8490662574768066,0.3114022016525268,0.2193260788917541,293.20684814453125,297.1499938964844,293.1499938964844,0.2949352860450744,-5715.39990234375,304.1473999023437,0.9104067087173462,0.3834185898303985,0.3648470640182495,293.2735900878906,297.1499938964844,293.1499938964844,0.0079611623659729,-2677.025634765625,300.5536804199219,0.440497487783432,0.050000000745058,0.2366377413272857,291.1861267089844,291.1499938964844,261.9506225585937,260.30926513671875,279.9288635253906,293.2735595703125,291.18475341796875,1.0,0.293555349111557,0.8000443577766418,0.8000443577766418,1.0,1.0,-1.2122830152511597,0.5166844725608826,0.6955986022949219,0.2250496745109558,0.0,0.0,0.6116911172866821,72.930908203125,70.0,-23.688522338867188,-13709.998046875,251.5287322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,308.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.244140625,18000.0,0.0,0.0,0.3085139989852905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575355529785156,0.6575422286987305,-6.698015567963012e-06,0.0,0.0003131025005131,0.0,0.0,50.24867630004883,0.0,0.0,0.0,0.4273481965065002,4.0,0.0,1.0
481140,293.1510925292969,297.1499938964844,293.1499938964844,0.0943419933319091,-2185.609375,304.1488342285156,0.673558235168457,0.1524824500083923,0.1394039541482925,293.1910095214844,297.1499938964844,293.1499938964844,0.0043384684249758,-342.518310546875,296.8602294921875,0.4413873255252838,0.050000000745058,0.0498657338321208,293.1814880371094,297.1499938964844,293.1499938964844,0.2269913107156753,-3430.83935546875,304.150634765625,0.8495387434959412,0.3106741607189178,0.2187978774309158,293.2055053710937,297.1499938964844,293.1499938964844,0.2941409051418304,-5702.5634765625,304.14959716796875,0.9107447266578674,0.3822498619556427,0.3637028634548187,293.2738342285156,297.1499938964844,293.1499938964844,0.0079080993309617,-2665.6142578125,300.50762939453125,0.4413873255252838,0.050000000745058,0.2365415692329406,291.1763610839844,291.1499938964844,261.9773254394531,260.3303527832031,279.9418640136719,293.2738342285156,291.1758728027344,1.0,0.2922125160694122,0.7996388673782349,0.7996388673782349,1.0,1.0,-1.2101023197174072,0.5156990885734558,0.6944032311439514,0.2243649810552597,0.0,0.0,0.6114139556884766,72.38337707519531,58.0,-13.261056900024414,-13675.5263671875,249.58590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,308.3148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9609375,18000.0,0.0,0.0,0.3081772625446319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6568938493728638,0.6569005250930786,-6.69237715555937e-06,0.0,0.0003127607633359,0.0,0.0,50.145938873291016,0.0,0.0,0.0,0.4270912408828735,4.0,0.0,1.0
