time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481200,293.1510925292969,297.1499938964844,293.1499938964844,0.0943419933319091,-2185.609375,304.1488342285156,0.673558235168457,0.1524824500083923,0.1394039541482925,293.1910095214844,297.1499938964844,293.1499938964844,0.0043384684249758,-342.518310546875,296.8602294921875,0.4413873255252838,0.050000000745058,0.0498657338321208,293.1814880371094,297.1499938964844,293.1499938964844,0.2269913107156753,-3430.83935546875,304.150634765625,0.8495387434959412,0.3106741607189178,0.2187978774309158,293.2055053710937,297.1499938964844,293.1499938964844,0.2941409051418304,-5702.5634765625,304.14959716796875,0.9107447266578674,0.3822498619556427,0.3637028634548187,293.2738342285156,297.1499938964844,293.1499938964844,0.0079080993309617,-2665.6142578125,300.50762939453125,0.4413873255252838,0.050000000745058,0.2365415692329406,291.1763610839844,291.1499938964844,261.9773254394531,260.3303527832031,279.9418640136719,293.2738342285156,291.1758728027344,1.0,0.2922125160694122,0.7996388673782349,0.7996388673782349,1.0,1.0,-1.2101023197174072,0.5156990885734558,0.6944032311439514,0.2243649810552597,0.0,0.0,0.6114139556884766,72.38337707519531,58.0,-13.261056900024414,-13675.5263671875,249.58590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,308.3148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9609375,18000.0,0.0,0.0,0.3081772625446319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6568938493728638,0.6569005250930786,-6.69237715555937e-06,0.0,0.0003127607633359,0.0,0.0,50.145938873291016,0.0,0.0,0.0,0.4270912408828735,4.0,0.0,1.0
481260,293.1505126953125,297.1499938964844,293.1499938964844,0.0942875519394874,-2184.546630859375,304.1493225097656,0.681242823600769,0.152574360370636,0.1393211334943771,293.1861572265625,297.1499938964844,293.1499938964844,0.0043244780972599,-341.4727478027344,296.8587951660156,0.4486245512962341,0.050000000745058,0.0497116930782794,293.1808776855469,297.1499938964844,293.1499938964844,0.2262753099203109,-3422.04345703125,304.151611328125,0.8578311204910278,0.3099981844425201,0.2182047963142395,293.2038269042969,297.1499938964844,293.1499938964844,0.2930593490600586,-5685.29345703125,304.1515197753906,0.9209884405136108,0.3811826705932617,0.3625218272209167,293.2737121582031,297.1499938964844,293.1499938964844,0.0078257583081722,-2645.57763671875,300.4648742675781,0.4486245512962341,0.050000000745058,0.2358108758926391,291.1751403808594,291.1499938964844,262.0015563964844,260.3492736816406,279.95416259765625,293.2737121582031,291.1753845214844,1.0,0.2870278656482696,0.79923015832901,0.79923015832901,1.0,1.0,-1.2068119049072266,0.5142192840576172,0.6925926208496094,0.2233988493680954,0.0,0.0,0.6110941171646118,68.43276977539062,46.0,-2.32645845413208,-13638.2998046875,240.2502899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,308.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.041015625,18000.0,0.0,0.0,0.3078447878360748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656269371509552,0.6562760472297668,-6.687415861961199e-06,0.0,0.0003124233335256,0.0,0.0,50.04920196533203,0.0,0.0,0.0,0.426845908164978,4.0,0.0,1.0
481320,293.1505126953125,297.1499938964844,293.1499938964844,0.0942875519394874,-2184.546630859375,304.1493225097656,0.681242823600769,0.152574360370636,0.1393211334943771,293.1861572265625,297.1499938964844,293.1499938964844,0.0043244780972599,-341.4727478027344,296.8587951660156,0.4486245512962341,0.050000000745058,0.0497116930782794,293.1808776855469,297.1499938964844,293.1499938964844,0.2262753099203109,-3422.04345703125,304.151611328125,0.8578311204910278,0.3099981844425201,0.2182047963142395,293.2038269042969,297.1499938964844,293.1499938964844,0.2930593490600586,-5685.29345703125,304.1515197753906,0.9209884405136108,0.3811826705932617,0.3625218272209167,293.2737121582031,297.1499938964844,293.1499938964844,0.0078257583081722,-2645.57763671875,300.4648742675781,0.4486245512962341,0.050000000745058,0.2358108758926391,291.1751403808594,291.1499938964844,262.0015563964844,260.3492736816406,279.95416259765625,293.2737121582031,291.1753845214844,1.0,0.2870278656482696,0.79923015832901,0.79923015832901,1.0,1.0,-1.2068119049072266,0.5142192840576172,0.6925926208496094,0.2233988493680954,0.0,0.0,0.6110941171646118,68.43276977539062,46.0,-2.32645845413208,-13638.2998046875,240.2502899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,308.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.041015625,18000.0,0.0,0.0,0.3078447878360748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656269371509552,0.6562760472297668,-6.687415861961199e-06,0.0,0.0003124233335256,0.0,0.0,50.04920196533203,0.0,0.0,0.0,0.426845908164978,4.0,0.0,1.0
481380,293.1496276855469,297.1499938964844,293.1499938964844,0.0941654592752456,-2182.13427734375,304.1497497558594,0.6947433352470398,0.1527392417192459,0.1392242610454559,293.1817932128906,297.1499938964844,293.1499938964844,0.004301561973989,-339.66925048828125,296.86151123046875,0.4618735909461975,0.050000000745058,0.0494703985750675,293.1801452636719,297.1499938964844,293.1499938964844,0.2253778874874115,-3410.987548828125,304.1525573730469,0.8730778694152832,0.3093666732311249,0.217580035328865,293.2019348144531,297.1499938964844,293.1499938964844,0.2917762994766235,-5664.93896484375,304.15313720703125,0.939944624900818,0.3802022635936737,0.3613387048244476,293.2732238769531,297.1499938964844,293.1499938964844,0.0077254436910152,-2619.933349609375,300.4250183105469,0.4618735909461975,0.050000000745058,0.2346662729978561,291.1806030273437,291.1499938964844,262.02294921875,260.36578369140625,279.9654846191406,293.2732849121094,291.18145751953125,1.0,0.2790281772613525,0.7988214492797852,0.7988214492797852,1.0,1.0,-1.2028621435165403,0.5124450325965881,0.6904171109199524,0.2222710102796554,0.0,0.0,0.6106547117233276,62.26342391967773,34.0,6.998770713806152,-13600.0849609375,226.1876373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,308.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.3074758350849151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554666757583618,0.6554733514785767,-6.681432751065586e-06,0.0,0.000312048883643,0.0,0.0,49.9273681640625,0.0,0.0,0.0,0.4265352487564087,4.0,0.0,1.0
481440,293.1496276855469,297.1499938964844,293.1499938964844,0.0941654592752456,-2182.13427734375,304.1497497558594,0.6947433352470398,0.1527392417192459,0.1392242610454559,293.1817932128906,297.1499938964844,293.1499938964844,0.004301561973989,-339.66925048828125,296.86151123046875,0.4618735909461975,0.050000000745058,0.0494703985750675,293.1801452636719,297.1499938964844,293.1499938964844,0.2253778874874115,-3410.987548828125,304.1525573730469,0.8730778694152832,0.3093666732311249,0.217580035328865,293.2019348144531,297.1499938964844,293.1499938964844,0.2917762994766235,-5664.93896484375,304.15313720703125,0.939944624900818,0.3802022635936737,0.3613387048244476,293.2732238769531,297.1499938964844,293.1499938964844,0.0077254436910152,-2619.933349609375,300.4250183105469,0.4618735909461975,0.050000000745058,0.2346662729978561,291.1806030273437,291.1499938964844,262.02294921875,260.36578369140625,279.9654846191406,293.2732849121094,291.18145751953125,1.0,0.2790281772613525,0.7988214492797852,0.7988214492797852,1.0,1.0,-1.2028621435165403,0.5124450325965881,0.6904171109199524,0.2222710102796554,0.0,0.0,0.6106547117233276,62.26342391967773,34.0,6.998770713806152,-13600.0849609375,226.1876373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621765136719,308.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.3074758350849151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554666757583618,0.6554733514785767,-6.681432751065586e-06,0.0,0.000312048883643,0.0,0.0,49.9273681640625,0.0,0.0,0.0,0.4265352487564087,4.0,0.0,1.0
481500,293.14910888671875,297.1499938964844,293.1499938964844,0.0940877422690391,-2180.59228515625,304.1499328613281,0.7036864161491394,0.15284463763237,0.1391758322715759,293.1797790527344,297.1499938964844,293.1499938964844,0.0042877336964011,-338.5636901855469,296.8641357421875,0.4702344834804535,0.050000000745058,0.0493267923593521,293.17974853515625,297.1499938964844,293.1499938964844,0.2248779684305191,-3404.82470703125,304.15301513671875,0.8835014700889587,0.3090640604496002,0.2172605991363525,293.200927734375,297.1499938964844,293.1499938964844,0.2910801768302917,-5653.93212890625,304.1538391113281,0.9522686004638672,0.3797404766082763,0.3607520759105682,293.2728881835937,297.1499938964844,293.1499938964844,0.007670824881643,-2605.635986328125,300.40606689453125,0.4702344834804535,0.050000000745058,0.2339850664138794,291.18536376953125,291.1499938964844,262.0325012207031,260.3730163574219,279.9706726074219,293.2729187011719,291.1864318847656,1.0,0.2742011845111847,0.7986170649528503,0.7986170649528503,1.0,1.0,-1.2007265090942385,0.5114860534667969,0.6892404556274414,0.2216688692569732,0.0,0.0,0.6103716492652893,58.5952033996582,34.0,10.842829704284668,-13580.802734375,217.9419708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606811523437,308.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.255859375,18000.0,0.0,0.0,0.3072678744792938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65495365858078,0.6549603343009949,-6.677666533505544e-06,0.0,0.0003118378226645,0.0,0.0,49.84992980957031,0.0,0.0,0.0,0.4263375699520111,4.0,0.0,1.0
481560,293.1485595703125,297.1499938964844,293.1499938964844,0.094002865254879,-2178.9052734375,304.15008544921875,0.7139892578125,0.1529632210731506,0.1391291916370391,293.1778564453125,297.1499938964844,293.1499938964844,0.0042727440595626,-337.35760498046875,296.86737060546875,0.4784179627895355,0.050000000745058,0.0491719506680965,293.1793212890625,297.1499938964844,293.1499938964844,0.2243522405624389,-3398.34375,304.1534118652344,0.8960081934928894,0.3087683916091919,0.2169381529092788,293.1999206542969,297.1499938964844,293.1499938964844,0.2903583943843841,-5642.54052734375,304.1544494628906,0.9660108685493468,0.3792957663536072,0.3601708114147186,293.2724914550781,297.1499938964844,293.1499938964844,0.0076143094338476,-2590.657958984375,300.3876342773437,0.4784179627895355,0.050000000745058,0.2332505583763122,291.1911315917969,291.1499938964844,262.04119873046875,260.3795166015625,279.9754638671875,293.27252197265625,291.1924133300781,1.0,0.2689132392406463,0.7984327673912048,0.7984327673912048,1.0,1.0,-1.1985182762145996,0.5104964971542358,0.688021719455719,0.2210521399974823,0.0,0.0,0.6100398898124695,54.64153289794922,25.0,14.090279579162598,-13561.4580078125,209.1182098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,308.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.896484375,18000.0,0.0,0.0,0.3070404529571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6543492674827576,0.6543559432029724,-6.67323229208705e-06,0.0,0.000311607029289,0.0,0.0,49.75882339477539,0.0,0.0,0.0,0.4261049628257751,4.0,0.0,1.0
481620,293.1474304199219,297.1499938964844,293.1499938964844,0.0938438028097152,-2175.7158203125,304.1503295898437,0.7357180714607239,0.1532275527715683,0.1390688866376876,293.17431640625,297.1499938964844,293.1499938964844,0.004242839757353,-334.92791748046875,296.8751220703125,0.4945441782474518,0.050000000745058,0.0488664619624614,293.17852783203125,297.1499938964844,293.1499938964844,0.2232755720615387,-3385.08203125,304.154052734375,0.9272896647453308,0.3081900477409363,0.2163074314594268,293.1978759765625,297.1499938964844,293.1499938964844,0.2888984084129333,-5619.56689453125,304.1553955078125,0.9930328130722046,0.3784463703632355,0.3590546548366546,293.2715148925781,297.1499938964844,293.1499938964844,0.0075031309388577,-2560.803466796875,300.3519592285156,0.4945441782474518,0.050000000745058,0.2318014651536941,291.20465087890625,291.1499938964844,262.055908203125,260.3902587890625,279.9837646484375,293.2715759277344,291.2060852050781,1.0,0.2582599520683288,0.798064112663269,0.798064112663269,1.0,1.0,-1.1942428350448608,0.5085802674293518,0.6856625080108643,0.2198586910963058,0.0,0.0,0.6092225909233093,46.842811584472656,25.0,18.281543731689453,-13524.251953125,191.83209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,308.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.62109375,18000.0,0.0,0.0,0.3065215349197387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528351306915283,0.6528418064117432,-6.662055511696963e-06,0.0,0.0003110803954768,0.0,0.0,49.53060531616211,0.0,0.0,0.0,0.4255224764347076,4.0,0.0,1.0
481680,293.1474304199219,297.1499938964844,293.1499938964844,0.0938438028097152,-2175.7158203125,304.1503295898437,0.7357180714607239,0.1532275527715683,0.1390688866376876,293.17431640625,297.1499938964844,293.1499938964844,0.004242839757353,-334.92791748046875,296.8751220703125,0.4945441782474518,0.050000000745058,0.0488664619624614,293.17852783203125,297.1499938964844,293.1499938964844,0.2232755720615387,-3385.08203125,304.154052734375,0.9272896647453308,0.3081900477409363,0.2163074314594268,293.1978759765625,297.1499938964844,293.1499938964844,0.2888984084129333,-5619.56689453125,304.1553955078125,0.9930328130722046,0.3784463703632355,0.3590546548366546,293.2715148925781,297.1499938964844,293.1499938964844,0.0075031309388577,-2560.803466796875,300.3519592285156,0.4945441782474518,0.050000000745058,0.2318014651536941,291.20465087890625,291.1499938964844,262.055908203125,260.3902587890625,279.9837646484375,293.2715759277344,291.2060852050781,1.0,0.2582599520683288,0.798064112663269,0.798064112663269,1.0,1.0,-1.1942428350448608,0.5085802674293518,0.6856625080108643,0.2198586910963058,0.0,0.0,0.6092225909233093,46.842811584472656,25.0,18.281543731689453,-13524.251953125,191.83209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,308.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.62109375,18000.0,0.0,0.0,0.3065215349197387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528351306915283,0.6528418064117432,-6.662055511696963e-06,0.0,0.0003110803954768,0.0,0.0,49.53060531616211,0.0,0.0,0.0,0.4255224764347076,4.0,0.0,1.0
481740,293.1463623046875,297.1499938964844,293.1499938964844,0.0937071666121482,-2172.778076171875,304.15045166015625,0.7512516975402832,0.1535119712352752,0.1391551941633224,293.171142578125,297.1499938964844,293.1499938964844,0.0042243534699082,-333.21405029296875,296.8890075683594,0.505720317363739,0.050000000745058,0.0486891157925128,293.1777648925781,297.1499938964844,293.1499938964844,0.2220921516418457,-3370.36328125,304.1547241210937,0.9500088691711426,0.3076228201389313,0.2157830148935318,293.1880798339844,297.1499938964844,293.1499938964844,0.2760176360607147,-5412.73681640625,304.176025390625,0.9990000128746032,0.3791693747043609,0.3459582030773163,293.2703552246094,297.1499938964844,293.1499938964844,0.0074154115281999,-2536.04541015625,300.3203125,0.505720317363739,0.050000000745058,0.2309601902961731,291.22857666015625,291.1499938964844,262.06671142578125,260.39764404296875,279.9971008300781,293.2704467773437,291.2338562011719,1.0,0.2500686943531036,0.7976954579353333,0.7976954579353333,1.0,1.0,-1.1767817735671997,0.5007781386375427,0.676003634929657,0.2154385894536972,0.0,0.0,0.6080551743507385,42.102989196777344,28.0,43.80497360229492,-13405.3271484375,176.7711639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,308.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.115234375,18000.0,0.0,0.0,0.3058096170425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6508238315582275,0.6508304476737976,-6.647375812462997e-06,0.0,0.0003103578928858,0.0,0.0,49.22940826416016,0.0,0.0,0.0,0.424746036529541,4.0,0.0,1.0
481800,293.1463623046875,297.1499938964844,293.1499938964844,0.0937071666121482,-2172.778076171875,304.15045166015625,0.7512516975402832,0.1535119712352752,0.1391551941633224,293.171142578125,297.1499938964844,293.1499938964844,0.0042243534699082,-333.21405029296875,296.8890075683594,0.505720317363739,0.050000000745058,0.0486891157925128,293.1777648925781,297.1499938964844,293.1499938964844,0.2220921516418457,-3370.36328125,304.1547241210937,0.9500088691711426,0.3076228201389313,0.2157830148935318,293.1880798339844,297.1499938964844,293.1499938964844,0.2760176360607147,-5412.73681640625,304.176025390625,0.9990000128746032,0.3791693747043609,0.3459582030773163,293.2703552246094,297.1499938964844,293.1499938964844,0.0074154115281999,-2536.04541015625,300.3203125,0.505720317363739,0.050000000745058,0.2309601902961731,291.22857666015625,291.1499938964844,262.06671142578125,260.39764404296875,279.9971008300781,293.2704467773437,291.2338562011719,1.0,0.2500686943531036,0.7976954579353333,0.7976954579353333,1.0,1.0,-1.1767817735671997,0.5007781386375427,0.676003634929657,0.2154385894536972,0.0,0.0,0.6080551743507385,42.102989196777344,28.0,43.80497360229492,-13405.3271484375,176.7711639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,308.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.115234375,18000.0,0.0,0.0,0.3058096170425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6508238315582275,0.6508304476737976,-6.647375812462997e-06,0.0,0.0003103578928858,0.0,0.0,49.22940826416016,0.0,0.0,0.0,0.424746036529541,4.0,0.0,1.0
481860,293.14569091796875,297.1499938964844,293.1499938964844,0.0933302491903305,-2164.829833984375,304.15093994140625,0.7612414956092834,0.1537402123212814,0.139283075928688,293.1686096191406,297.1499938964844,293.1499938964844,0.0042049987241625,-331.03009033203125,296.921875,0.5128933191299438,0.050000000745058,0.0485930033028125,293.1774597167969,297.1499938964844,293.1499938964844,0.2202770560979843,-3347.411376953125,304.1561584472656,0.9627220034599304,0.3069818019866943,0.2152815461158752,293.1595153808594,297.1499938964844,293.1499938964844,0.2617318034172058,-5184.19677734375,304.1907043457031,0.9990000128746032,0.3839778900146484,0.3325142562389374,293.2689819335937,297.1499938964844,293.1499938964844,0.0073303254321217,-2509.08203125,300.3003234863281,0.5128933191299438,0.050000000745058,0.2305042892694473,291.2876281738281,291.1499938964844,262.0732727050781,260.40142822265625,280.0077819824219,293.2690734863281,291.2938842773437,1.0,0.2445501387119293,0.7974116802215576,0.7974116802215576,1.0,1.0,-1.1595300436019895,0.4931267499923706,0.6664032340049744,0.2110056579113006,0.0,0.0,0.6058332324028015,39.424049377441406,31.0,73.30687713623047,-13291.9482421875,166.24305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3471069335937,308.4377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.126953125,18000.0,0.0,0.0,0.3045619130134582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471002697944641,0.6471068859100342,-6.621875400014687e-06,0.0,0.0003090916434302,0.0,0.0,48.6845703125,0.0,0.0,0.0,0.4233309924602508,4.0,0.0,1.0
481920,293.14569091796875,297.1499938964844,293.1499938964844,0.0933302491903305,-2164.829833984375,304.15093994140625,0.7612414956092834,0.1537402123212814,0.139283075928688,293.1686096191406,297.1499938964844,293.1499938964844,0.0042049987241625,-331.03009033203125,296.921875,0.5128933191299438,0.050000000745058,0.0485930033028125,293.1774597167969,297.1499938964844,293.1499938964844,0.2202770560979843,-3347.411376953125,304.1561584472656,0.9627220034599304,0.3069818019866943,0.2152815461158752,293.1595153808594,297.1499938964844,293.1499938964844,0.2617318034172058,-5184.19677734375,304.1907043457031,0.9990000128746032,0.3839778900146484,0.3325142562389374,293.2689819335937,297.1499938964844,293.1499938964844,0.0073303254321217,-2509.08203125,300.3003234863281,0.5128933191299438,0.050000000745058,0.2305042892694473,291.2876281738281,291.1499938964844,262.0732727050781,260.40142822265625,280.0077819824219,293.2690734863281,291.2938842773437,1.0,0.2445501387119293,0.7974116802215576,0.7974116802215576,1.0,1.0,-1.1595300436019895,0.4931267499923706,0.6664032340049744,0.2110056579113006,0.0,0.0,0.6058332324028015,39.424049377441406,31.0,73.30687713623047,-13291.9482421875,166.24305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3471069335937,308.4377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18037.126953125,18000.0,0.0,0.0,0.3045619130134582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471002697944641,0.6471068859100342,-6.621875400014687e-06,0.0,0.0003090916434302,0.0,0.0,48.6845703125,0.0,0.0,0.0,0.4233309924602508,4.0,0.0,1.0
481980,293.1452331542969,297.1499938964844,293.1499938964844,0.0929936841130256,-2157.735107421875,304.15118408203125,0.7677190899848938,0.1539437621831894,0.1394161731004715,293.1667175292969,297.1499938964844,293.1499938964844,0.0041885310783982,-329.13055419921875,296.95166015625,0.5175264477729797,0.050000000745058,0.0485372059047222,293.17742919921875,297.1499938964844,293.1499938964844,0.2185298800468444,-3325.43603515625,304.156982421875,0.9698765873908995,0.306289404630661,0.2147661745548248,293.12969970703125,297.1499938964844,293.1499938964844,0.2525014877319336,-5037.62158203125,304.1922302246094,0.9990000128746032,0.3897870481014251,0.324453592300415,293.2673034667969,297.1499938964844,293.1499938964844,0.0072565237060189,-2485.481201171875,300.2807312011719,0.5175264477729797,0.050000000745058,0.2302396148443222,291.3427124023437,291.1499938964844,262.07525634765625,260.4012756347656,280.0130310058594,293.2674255371094,291.347900390625,1.0,0.2412450611591339,0.7971278429031372,0.7971278429031372,1.0,1.0,-1.149008870124817,0.4884639680385589,0.6605448722839355,0.2082817554473877,0.0,0.0,0.6028833389282227,37.86309051513672,49.0,72.9837646484375,-13216.62109375,160.0998077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41876220703125,308.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.859375,18000.0,0.0,0.0,0.302914023399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416443586349487,0.6416509747505188,-6.58250974083785e-06,0.0,0.0003074192209169,0.0,0.0,47.88124084472656,0.0,0.0,0.0,0.4212551116943359,4.0,0.0,1.0
482040,293.1452331542969,297.1499938964844,293.1499938964844,0.0929936841130256,-2157.735107421875,304.15118408203125,0.7677190899848938,0.1539437621831894,0.1394161731004715,293.1667175292969,297.1499938964844,293.1499938964844,0.0041885310783982,-329.13055419921875,296.95166015625,0.5175264477729797,0.050000000745058,0.0485372059047222,293.17742919921875,297.1499938964844,293.1499938964844,0.2185298800468444,-3325.43603515625,304.156982421875,0.9698765873908995,0.306289404630661,0.2147661745548248,293.12969970703125,297.1499938964844,293.1499938964844,0.2525014877319336,-5037.62158203125,304.1922302246094,0.9990000128746032,0.3897870481014251,0.324453592300415,293.2673034667969,297.1499938964844,293.1499938964844,0.0072565237060189,-2485.481201171875,300.2807312011719,0.5175264477729797,0.050000000745058,0.2302396148443222,291.3427124023437,291.1499938964844,262.07525634765625,260.4012756347656,280.0130310058594,293.2674255371094,291.347900390625,1.0,0.2412450611591339,0.7971278429031372,0.7971278429031372,1.0,1.0,-1.149008870124817,0.4884639680385589,0.6605448722839355,0.2082817554473877,0.0,0.0,0.6028833389282227,37.86309051513672,49.0,72.9837646484375,-13216.62109375,160.0998077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41876220703125,308.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.859375,18000.0,0.0,0.0,0.302914023399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416443586349487,0.6416509747505188,-6.58250974083785e-06,0.0,0.0003074192209169,0.0,0.0,47.88124084472656,0.0,0.0,0.0,0.4212551116943359,4.0,0.0,1.0
482100,293.1451110839844,297.1499938964844,293.1499938964844,0.0929126441478729,-2155.94921875,304.1510925292969,0.7659106850624084,0.1540267765522003,0.1395164877176284,293.166015625,297.1499938964844,293.1499938964844,0.0041845715604722,-328.5975036621094,296.9623107910156,0.51604163646698,0.050000000745058,0.0485546216368675,293.1775817871094,297.1499938964844,293.1499938964844,0.2178225964307785,-3316.635009765625,304.1570129394531,0.9670433402061462,0.3059160113334656,0.2145280838012695,293.1191101074219,297.1499938964844,293.1499938964844,0.2540060579776764,-5064.7509765625,304.1816711425781,0.9990000128746032,0.3921306729316711,0.3269875943660736,293.2664794921875,297.1499938964844,293.1499938964844,0.0072307605296373,-2477.36376953125,300.2691345214844,0.51604163646698,0.050000000745058,0.2303222268819809,291.36346435546875,291.1499938964844,262.07440185546875,260.399658203125,280.0108337402344,293.2665710449219,291.36627197265625,1.0,0.2427149266004562,0.7969859838485718,0.7969859838485718,1.0,1.0,-1.1519970893859863,0.4898037910461426,0.662193238735199,0.2089168578386306,0.0,0.0,0.601247251033783,38.34283828735352,49.0,57.25702667236328,-13228.708984375,161.90708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4508361816406,308.50054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.134765625,18000.0,0.0,0.0,0.3020220696926117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384632587432861,0.6384698152542114,-6.558974746440072e-06,0.0,0.0003065140044782,0.0,0.0,47.413204193115234,0.0,0.0,0.0,0.4200427830219269,4.0,0.0,1.0
482160,293.1451110839844,297.1499938964844,293.1499938964844,0.0929834768176078,-2157.28173828125,304.1507568359375,0.7606061697006226,0.1540904194116592,0.1396297663450241,293.1654357910156,297.1499938964844,293.1499938964844,0.0041856691241264,-328.6589050292969,296.96337890625,0.5119642019271851,0.050000000745058,0.0486048012971878,293.17779541015625,297.1499938964844,293.1499938964844,0.2174595296382904,-3312.353271484375,304.1563720703125,0.9595240354537964,0.305521160364151,0.2142975777387619,293.1165771484375,297.1499938964844,293.1499938964844,0.2602193057537079,-5168.4130859375,304.16455078125,0.9990000128746032,0.3930313885211944,0.3341871500015259,293.26580810546875,297.1499938964844,293.1499938964844,0.0072170663625001,-2474.03662109375,300.2522277832031,0.5119642019271851,0.050000000745058,0.2305602431297302,291.3675231933594,291.1499938964844,262.072265625,260.3969421386719,280.00543212890625,293.2658996582031,291.3661804199219,1.0,0.2459217607975006,0.796869695186615,0.796869695186615,1.0,1.0,-1.1608399152755735,0.4937274754047394,0.667112410068512,0.2110492885112762,0.0,0.0,0.5997467041015625,39.7348518371582,67.0,23.28384017944336,-13273.0361328125,167.24703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4697570800781,308.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.16796875,18000.0,0.0,0.0,0.3012096285820007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352502107620239,0.6352567672729492,-6.534356543852482e-06,0.0,0.0003056894929613,0.0,0.0,46.93840408325195,0.0,0.0,0.0,0.418817788362503,4.0,0.0,1.0
482220,293.1454162597656,297.1499938964844,293.1499938964844,0.0936259999871254,-2170.22314453125,304.1494140625,0.7434839606285095,0.1541521400213241,0.1398804634809494,293.1645202636719,297.1499938964844,293.1499938964844,0.004205725621432,-330.8442077636719,296.9317321777344,0.4991899132728576,0.050000000745058,0.048788484185934,293.1785583496094,297.1499938964844,293.1499938964844,0.2178955525159835,-3318.959716796875,304.1534729003906,0.9332460165023804,0.3046671748161316,0.2138542681932449,293.1393127441406,297.1499938964844,293.1499938964844,0.2843284904956817,-5561.19091796875,304.1192321777344,0.9990000128746032,0.3893444538116455,0.3593169450759887,293.26544189453125,297.1499938964844,293.1499938964844,0.0072257756255567,-2482.2890625,300.19793701171875,0.4991899132728576,0.050000000745058,0.2314315736293792,291.3162841796875,291.1499938964844,262.06396484375,260.3880615234375,279.9866027832031,293.2654113769531,291.3067932128906,1.0,0.2568608522415161,0.7966371774673462,0.7966371774673462,1.0,1.0,-1.1920316219329834,0.5075892806053162,0.6844423413276672,0.2187172472476959,0.0,0.0,0.597785234451294,44.82497787475586,70.0,-70.7139663696289,-13432.115234375,187.03033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512023925781,308.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.634765625,18000.0,0.0,0.0,0.3001265525817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301870346069336,0.6301935315132141,-6.491936801467091e-06,0.0,0.0003045902994927,0.0,0.0,46.175289154052734,0.0,0.0,0.0,0.416859358549118,4.0,0.0,1.0
482280,293.1454162597656,297.1499938964844,293.1499938964844,0.0936259999871254,-2170.22314453125,304.1494140625,0.7434839606285095,0.1541521400213241,0.1398804634809494,293.1645202636719,297.1499938964844,293.1499938964844,0.004205725621432,-330.8442077636719,296.9317321777344,0.4991899132728576,0.050000000745058,0.048788484185934,293.1785583496094,297.1499938964844,293.1499938964844,0.2178955525159835,-3318.959716796875,304.1534729003906,0.9332460165023804,0.3046671748161316,0.2138542681932449,293.1393127441406,297.1499938964844,293.1499938964844,0.2843284904956817,-5561.19091796875,304.1192321777344,0.9990000128746032,0.3893444538116455,0.3593169450759887,293.26544189453125,297.1499938964844,293.1499938964844,0.0072257756255567,-2482.2890625,300.19793701171875,0.4991899132728576,0.050000000745058,0.2314315736293792,291.3162841796875,291.1499938964844,262.06396484375,260.3880615234375,279.9866027832031,293.2654113769531,291.3067932128906,1.0,0.2568608522415161,0.7966371774673462,0.7966371774673462,1.0,1.0,-1.1920316219329834,0.5075892806053162,0.6844423413276672,0.2187172472476959,0.0,0.0,0.597785234451294,44.82497787475586,70.0,-70.7139663696289,-13432.115234375,187.03033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512023925781,308.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.634765625,18000.0,0.0,0.0,0.3001265525817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301870346069336,0.6301935315132141,-6.491936801467091e-06,0.0,0.0003045902994927,0.0,0.0,46.175289154052734,0.0,0.0,0.0,0.416859358549118,4.0,0.0,1.0
482340,293.1458435058594,297.1499938964844,293.1499938964844,0.0946298092603683,-2190.487548828125,304.1479797363281,0.724263608455658,0.1541798859834671,0.1401533782482147,293.1635131835937,297.1499938964844,293.1499938964844,0.0042461627162992,-335.065673828125,296.87469482421875,0.4848923683166504,0.050000000745058,0.0490455031394958,293.1793518066406,297.1499938964844,293.1499938964844,0.2191770076751709,-3336.34716796875,304.1502685546875,0.902589738368988,0.3037811517715454,0.2134309560060501,293.1783447265625,297.1499938964844,293.1499938964844,0.2911937534809112,-5668.95556640625,304.12030029296875,0.9804722666740416,0.3816571235656738,0.3635845482349396,293.2662048339844,297.1499938964844,293.1499938964844,0.0072649605572223,-2502.372802734375,300.1258544921875,0.4848923683166504,0.050000000745058,0.2326507568359375,291.2188415527344,291.1499938964844,262.04998779296875,260.3743896484375,279.978759765625,293.2661437988281,291.2127685546875,1.0,0.2660052478313446,0.7964046001434326,0.7964046001434326,1.0,1.0,-1.1985286474227903,0.5104076862335205,0.68812096118927,0.2204650491476059,0.0,0.0,0.5975553393363953,51.431095123291016,73.0,-102.0452651977539,-13430.958984375,202.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37225341796875,308.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.591796875,18000.0,0.0,0.0,0.2998677790164947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284855008125305,0.628491997718811,-6.472137101809494e-06,0.0,0.0003043276665266,0.0,0.0,45.888919830322266,0.0,0.0,0.0,0.4161403179168701,4.0,0.0,1.0
482400,293.1458435058594,297.1499938964844,293.1499938964844,0.0946298092603683,-2190.487548828125,304.1479797363281,0.724263608455658,0.1541798859834671,0.1401533782482147,293.1635131835937,297.1499938964844,293.1499938964844,0.0042461627162992,-335.065673828125,296.87469482421875,0.4848923683166504,0.050000000745058,0.0490455031394958,293.1793518066406,297.1499938964844,293.1499938964844,0.2191770076751709,-3336.34716796875,304.1502685546875,0.902589738368988,0.3037811517715454,0.2134309560060501,293.1783447265625,297.1499938964844,293.1499938964844,0.2911937534809112,-5668.95556640625,304.12030029296875,0.9804722666740416,0.3816571235656738,0.3635845482349396,293.2662048339844,297.1499938964844,293.1499938964844,0.0072649605572223,-2502.372802734375,300.1258544921875,0.4848923683166504,0.050000000745058,0.2326507568359375,291.2188415527344,291.1499938964844,262.04998779296875,260.3743896484375,279.978759765625,293.2661437988281,291.2127685546875,1.0,0.2660052478313446,0.7964046001434326,0.7964046001434326,1.0,1.0,-1.1985286474227903,0.5104076862335205,0.68812096118927,0.2204650491476059,0.0,0.0,0.5975553393363953,51.431095123291016,73.0,-102.0452651977539,-13430.958984375,202.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37225341796875,308.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.591796875,18000.0,0.0,0.0,0.2998677790164947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284855008125305,0.628491997718811,-6.472137101809494e-06,0.0,0.0003043276665266,0.0,0.0,45.888919830322266,0.0,0.0,0.0,0.4161403179168701,4.0,0.0,1.0
482460,293.1466979980469,297.1499938964844,293.1499938964844,0.0951544344425201,-2200.901123046875,304.1477966308594,0.7081071138381958,0.154113620519638,0.1403506398200988,293.1629943847656,297.1499938964844,293.1499938964844,0.004274767357856,-337.7627868652344,296.846435546875,0.4721602201461792,0.050000000745058,0.0492914579808712,293.1806335449219,297.1499938964844,293.1499938964844,0.219401329755783,-3339.69091796875,304.1498413085937,0.8802832365036011,0.3027764856815338,0.2129374146461486,293.1926574707031,297.1499938964844,293.1499938964844,0.2891581654548645,-5632.15673828125,304.1333923339844,0.9543668031692504,0.3780071139335632,0.3595542013645172,293.2675170898437,297.1499938964844,293.1499938964844,0.0072787040844559,-2511.1884765625,300.068115234375,0.4721602201461792,0.050000000745058,0.233817458152771,291.1744079589844,291.1499938964844,262.0328369140625,260.3580322265625,279.9754638671875,293.2674560546875,291.1705627441406,1.0,0.2734719812870025,0.7957909107208252,0.7957909107208252,1.0,1.0,-1.19526469707489,0.5088975429534912,0.6863671541213989,0.2195553183555603,0.0,0.0,0.5975480675697327,57.61088562011719,76.0,-69.68093872070312,-13385.728515625,214.06155395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,308.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.2997355461120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282256841659546,0.6282321214675903,-6.467865659942618e-06,0.0,0.0003041934978682,0.0,0.0,45.838172912597656,0.0,0.0,0.0,0.416006475687027,4.0,0.0,1.0
482520,293.1466979980469,297.1499938964844,293.1499938964844,0.0951544344425201,-2200.901123046875,304.1477966308594,0.7081071138381958,0.154113620519638,0.1403506398200988,293.1629943847656,297.1499938964844,293.1499938964844,0.004274767357856,-337.7627868652344,296.846435546875,0.4721602201461792,0.050000000745058,0.0492914579808712,293.1806335449219,297.1499938964844,293.1499938964844,0.219401329755783,-3339.69091796875,304.1498413085937,0.8802832365036011,0.3027764856815338,0.2129374146461486,293.1926574707031,297.1499938964844,293.1499938964844,0.2891581654548645,-5632.15673828125,304.1333923339844,0.9543668031692504,0.3780071139335632,0.3595542013645172,293.2675170898437,297.1499938964844,293.1499938964844,0.0072787040844559,-2511.1884765625,300.068115234375,0.4721602201461792,0.050000000745058,0.233817458152771,291.1744079589844,291.1499938964844,262.0328369140625,260.3580322265625,279.9754638671875,293.2674560546875,291.1705627441406,1.0,0.2734719812870025,0.7957909107208252,0.7957909107208252,1.0,1.0,-1.19526469707489,0.5088975429534912,0.6863671541213989,0.2195553183555603,0.0,0.0,0.5975480675697327,57.61088562011719,76.0,-69.68093872070312,-13385.728515625,214.06155395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,308.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.2997355461120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6282256841659546,0.6282321214675903,-6.467865659942618e-06,0.0,0.0003041934978682,0.0,0.0,45.838172912597656,0.0,0.0,0.0,0.416006475687027,4.0,0.0,1.0
482580,293.1476135253906,297.1499938964844,293.1499938964844,0.0955216214060783,-2208.18505859375,304.1479187011719,0.695078432559967,0.1540128588676452,0.1404632478952407,293.1630554199219,297.1499938964844,293.1499938964844,0.0042962133884429,-339.78936767578125,296.82330322265625,0.4600338041782379,0.050000000745058,0.0495013780891895,293.1820983886719,297.1499938964844,293.1499938964844,0.219310000538826,-3338.945556640625,304.1500549316406,0.8638314008712769,0.3017048239707947,0.2123564630746841,293.19708251953125,297.1499938964844,293.1499938964844,0.2884116470813751,-5618.73388671875,304.1400451660156,0.9335010051727296,0.3760175704956054,0.3576225340366363,293.268798828125,297.1499938964844,293.1499938964844,0.0072801443748176,-2515.708984375,300.0135192871094,0.4600338041782379,0.050000000745058,0.2348132282495498,291.1416320800781,291.1499938964844,262.01519775390625,260.3412780761719,279.97149658203125,293.2687072753906,291.13873291015625,1.0,0.279827207326889,0.7951772212982178,0.7951772212982178,1.0,1.0,-1.1938307285308838,0.5081822872161865,0.6856483817100525,0.2191579490900039,0.0,0.0,0.5978896021842957,62.90611267089844,79.0,-49.701637268066406,-13361.544921875,224.32879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,308.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69921875,18000.0,0.0,0.0,0.2996953129768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286208629608154,0.628627359867096,-6.469350410043262e-06,0.0,0.0003041526360902,0.0,0.0,45.886810302734375,0.0,0.0,0.0,0.4161423742771148,4.0,0.0,1.0
482640,293.1476135253906,297.1499938964844,293.1499938964844,0.0955216214060783,-2208.18505859375,304.1479187011719,0.695078432559967,0.1540128588676452,0.1404632478952407,293.1630554199219,297.1499938964844,293.1499938964844,0.0042962133884429,-339.78936767578125,296.82330322265625,0.4600338041782379,0.050000000745058,0.0495013780891895,293.1820983886719,297.1499938964844,293.1499938964844,0.219310000538826,-3338.945556640625,304.1500549316406,0.8638314008712769,0.3017048239707947,0.2123564630746841,293.19708251953125,297.1499938964844,293.1499938964844,0.2884116470813751,-5618.73388671875,304.1400451660156,0.9335010051727296,0.3760175704956054,0.3576225340366363,293.268798828125,297.1499938964844,293.1499938964844,0.0072801443748176,-2515.708984375,300.0135192871094,0.4600338041782379,0.050000000745058,0.2348132282495498,291.1416320800781,291.1499938964844,262.01519775390625,260.3412780761719,279.97149658203125,293.2687072753906,291.13873291015625,1.0,0.279827207326889,0.7951772212982178,0.7951772212982178,1.0,1.0,-1.1938307285308838,0.5081822872161865,0.6856483817100525,0.2191579490900039,0.0,0.0,0.5978896021842957,62.90611267089844,79.0,-49.701637268066406,-13361.544921875,224.32879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,308.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69921875,18000.0,0.0,0.0,0.2996953129768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286208629608154,0.628627359867096,-6.469350410043262e-06,0.0,0.0003041526360902,0.0,0.0,45.886810302734375,0.0,0.0,0.0,0.4161423742771148,4.0,0.0,1.0
482700,293.14801025390625,297.1499938964844,293.1499938964844,0.0956685319542884,-2211.089599609375,304.1480407714844,0.689610481262207,0.1539616733789444,0.1405078619718551,293.16326904296875,297.1499938964844,293.1499938964844,0.0043050865642726,-340.62310791015625,296.8131103515625,0.4546225965023041,0.050000000745058,0.04959686845541,293.182861328125,297.1499938964844,293.1499938964844,0.2191726118326187,-3337.394287109375,304.1502990722656,0.8570323586463928,0.3011468946933746,0.2120441943407058,293.1979064941406,297.1499938964844,293.1499938964844,0.2881830930709839,-5614.60498046875,304.14227294921875,0.924680471420288,0.3752590119838714,0.3569463789463043,293.26934814453125,297.1499938964844,293.1499938964844,0.0072776461020112,-2516.798095703125,299.9872131347656,0.4546225965023041,0.050000000745058,0.2352661788463592,291.1285705566406,291.1499938964844,262.0061950683594,260.3327331542969,279.9693908691406,293.269287109375,291.1261291503906,1.0,0.2826846241950989,0.7948703765869141,0.7948703765869141,1.0,1.0,-1.1933560371398926,0.5079279541969299,0.6854281425476074,0.2190333604812622,0.0,0.0,0.5981640219688416,65.3177719116211,79.0,-41.94894027709961,-13353.8603515625,229.05972290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23846435546875,308.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.794921875,18000.0,0.0,0.0,0.299713522195816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629059910774231,0.6290664076805115,-6.472046607086668e-06,0.0,0.0003041711170226,0.0,0.0,45.94685363769531,0.0,0.0,0.0,0.4163033366203308,4.0,0.0,1.0
482760,293.1484069824219,297.1499938964844,293.1499938964844,0.0957951918244361,-2213.58544921875,304.1481628417969,0.6846805810928345,0.1539114117622375,0.1405482292175293,293.16357421875,297.1499938964844,293.1499938964844,0.0043128821998834,-341.35089111328125,296.8038024902344,0.4498554766178131,0.050000000745058,0.0496873557567596,293.18365478515625,297.1499938964844,293.1499938964844,0.2189775258302688,-3335.107177734375,304.1506042480469,0.850935697555542,0.300574779510498,0.2117179334163665,293.1982727050781,297.1499938964844,293.1499938964844,0.2879688739776611,-5610.8212890625,304.1440734863281,0.9168209433555604,0.3745773732662201,0.3563609421253204,293.2698974609375,297.1499938964844,293.1499938964844,0.0072734174318611,-2517.232421875,299.9615478515625,0.4498554766178131,0.050000000745058,0.2356954216957092,291.1175842285156,291.1499938964844,261.9971008300781,260.3241577148437,279.96697998046875,293.26983642578125,291.1155090332031,1.0,0.2853647172451019,0.7946837544441223,0.7946837544441223,1.0,1.0,-1.1929340362548828,0.5077066421508789,0.6852274537086487,0.2189422696828842,0.0,0.0,0.5984916687011719,67.6037368774414,82.0,-35.245601654052734,-13348.1796875,233.55047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185363769531,308.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.2997565269470215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296268105506897,0.6296333074569702,-6.47582328383578e-06,0.0,0.0003042147727683,0.0,0.0,46.0261344909668,0.0,0.0,0.0,0.4165142774581909,4.0,0.0,1.0
482820,293.1490783691406,297.1499938964844,293.1499938964844,0.0959974750876426,-2217.54833984375,304.1484375,0.6760921478271484,0.1538131386041641,0.1406199336051941,293.1644592285156,297.1499938964844,293.1499938964844,0.0043255644850432,-342.52325439453125,296.7872314453125,0.4418079257011413,0.050000000745058,0.049856387078762,293.185302734375,297.1499938964844,293.1499938964844,0.218434527516365,-3328.595703125,304.1513061523437,0.8403342366218567,0.2993889451026916,0.211027592420578,293.1983642578125,297.1499938964844,293.1499938964844,0.287492960691452,-5602.744140625,304.1468200683594,0.9037551879882812,0.3733349442481994,0.3553263545036316,293.27081298828125,297.1499938964844,293.1499938964844,0.0072603025473654,-2516.3583984375,299.911865234375,0.4418079257011413,0.050000000745058,0.2364972382783889,291.10089111328125,291.1499938964844,261.9786071777344,260.30670166015625,279.9620056152344,293.270751953125,291.0995178222656,1.0,0.2902888655662536,0.7943105697631836,0.7943105697631836,1.0,1.0,-1.1921149492263794,0.5072693228721619,0.6848456859588623,0.218789741396904,0.0,0.0,0.5992648601531982,71.8741683959961,70.0,-24.135786056518555,-13340.76171875,241.91989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831970214844,308.130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.62109375,18000.0,0.0,0.0,0.2999088764190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310520172119141,0.6310585141181946,-6.485894118668512e-06,0.0,0.0003043694014195,0.0,0.0,46.22911071777344,0.0,0.0,0.0,0.4170510172843933,4.0,0.0,1.0
482880,293.1490783691406,297.1499938964844,293.1499938964844,0.0959974750876426,-2217.54833984375,304.1484375,0.6760921478271484,0.1538131386041641,0.1406199336051941,293.1644592285156,297.1499938964844,293.1499938964844,0.0043255644850432,-342.52325439453125,296.7872314453125,0.4418079257011413,0.050000000745058,0.049856387078762,293.185302734375,297.1499938964844,293.1499938964844,0.218434527516365,-3328.595703125,304.1513061523437,0.8403342366218567,0.2993889451026916,0.211027592420578,293.1983642578125,297.1499938964844,293.1499938964844,0.287492960691452,-5602.744140625,304.1468200683594,0.9037551879882812,0.3733349442481994,0.3553263545036316,293.27081298828125,297.1499938964844,293.1499938964844,0.0072603025473654,-2516.3583984375,299.911865234375,0.4418079257011413,0.050000000745058,0.2364972382783889,291.10089111328125,291.1499938964844,261.9786071777344,260.30670166015625,279.9620056152344,293.270751953125,291.0995178222656,1.0,0.2902888655662536,0.7943105697631836,0.7943105697631836,1.0,1.0,-1.1921149492263794,0.5072693228721619,0.6848456859588623,0.218789741396904,0.0,0.0,0.5992648601531982,71.8741683959961,70.0,-24.135786056518555,-13340.76171875,241.91989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831970214844,308.130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.62109375,18000.0,0.0,0.0,0.2999088764190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310520172119141,0.6310585141181946,-6.485894118668512e-06,0.0,0.0003043694014195,0.0,0.0,46.22911071777344,0.0,0.0,0.0,0.4170510172843933,4.0,0.0,1.0
