time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482940,293.1494445800781,297.1499938964844,293.1499938964844,0.0960238873958587,-2218.098876953125,304.1488342285156,0.6756369471549988,0.1537585705518722,0.1405674666166305,293.1654357910156,297.1499938964844,293.1499938964844,0.004322491120547,-342.3935546875,296.7760009765625,0.4414771497249603,0.050000000745058,0.0498638451099395,293.1865539550781,297.1499938964844,293.1499938964844,0.2177511304616928,-3320.246826171875,304.1521301269531,0.8390925526618958,0.2984206974506378,0.2103606164455413,293.19805908203125,297.1499938964844,293.1499938964844,0.2868995368480682,-5593.02978515625,304.1487121582031,0.9025070667266846,0.3724144399166107,0.3544493019580841,293.2714233398437,297.1499938964844,293.1499938964844,0.007225330453366,-2508.256103515625,299.8739624023437,0.4414771497249603,0.050000000745058,0.2365326136350631,291.09283447265625,291.1499938964844,261.9635314941406,260.2925109863281,279.9586486816406,293.2713928222656,291.0922546386719,1.0,0.2898497581481933,0.7940119504928589,0.7940119504928589,1.0,1.0,-1.1902509927749634,0.5063732266426086,0.6838778257369995,0.2183902263641357,0.0,0.0,0.5999439358711243,72.03872680664062,70.0,-14.823307991027832,-13330.4326171875,241.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,308.1211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.83203125,18000.0,0.0,0.0,0.3000749349594116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323801279067993,0.6323866248130798,-6.495678917417536e-06,0.0,0.000304537883494,0.0,0.0,46.421043395996094,0.0,0.0,0.0,0.4175552427768707,4.0,0.0,1.0
483000,293.1495056152344,297.1499938964844,293.1499938964844,0.0960139855742454,-2217.913330078125,304.14892578125,0.6763134598731995,0.1537531018257141,0.1405449509620666,293.16571044921875,297.1499938964844,293.1499938964844,0.0043199397623538,-342.2132263183594,296.7736511230469,0.4421240091323852,0.050000000745058,0.0498493202030658,293.1868591308594,297.1499938964844,293.1499938964844,0.2175445407629013,-3317.7080078125,304.15234375,0.839657187461853,0.2981791496276855,0.2101816534996032,293.19793701171875,297.1499938964844,293.1499938964844,0.2867147326469421,-5590.0322265625,304.149169921875,0.9032374620437622,0.3721941709518432,0.3542228937149048,293.27154541015625,297.1499938964844,293.1499938964844,0.0072133471257984,-2505.217041015625,299.8648681640625,0.4421240091323852,0.050000000745058,0.236463725566864,291.09185791015625,291.1499938964844,261.959716796875,260.2889404296875,279.9578552246094,293.2715148925781,291.09149169921875,1.0,0.2892941534519195,0.7939373254776001,0.7939373254776001,1.0,1.0,-1.1896374225616455,0.5060832500457764,0.6835541725158691,0.2182543873786926,0.0,0.0,0.600110650062561,71.66276550292969,58.0,-12.249275207519531,-13327.357421875,240.59054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15496826171875,308.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.640625,18000.0,0.0,0.0,0.3001178205013275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632720410823822,0.6327269077301025,-6.498250058939448e-06,0.0,0.0003045814228244,0.0,0.0,46.470664978027344,0.0,0.0,0.0,0.4176849722862243,4.0,0.0,1.0
483060,293.14947509765625,297.1499938964844,293.1499938964844,0.0958982035517692,-2215.674560546875,304.14947509765625,0.6834717392921448,0.1537724137306213,0.1404078304767608,293.1673278808594,297.1499938964844,293.1499938964844,0.0042989188805222,-340.6181335449219,296.7640380859375,0.4489473402500152,0.050000000745058,0.0497053861618042,293.188232421875,297.1499938964844,293.1499938964844,0.2163369804620742,-3302.809814453125,304.1535949707031,0.8466376662254333,0.2969687581062317,0.2092339843511581,293.1971130371094,297.1499938964844,293.1499938964844,0.285616785287857,-5572.33984375,304.1512756347656,0.9122291207313538,0.3711461424827575,0.3530718982219696,293.27197265625,297.1499938964844,293.1499938964844,0.0071394778788089,-2485.515380859375,299.8216247558594,0.4489473402500152,0.050000000745058,0.2357809543609619,291.09246826171875,291.1499938964844,261.94049072265625,260.2709350585937,279.95416259765625,293.27197265625,291.09295654296875,1.0,0.2843311727046966,0.7935590744018555,0.7935590744018555,1.0,1.0,-1.1859619617462158,0.5043603777885437,0.6816016435623169,0.2174311429262161,0.0,0.0,0.6008819341659546,67.96892547607422,46.0,0.2516740560531616,-13310.1767578125,231.8056488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,308.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.20703125,18000.0,0.0,0.0,0.3003186881542206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343539953231812,0.6343604922294617,-6.510947059723549e-06,0.0,0.0003047852951567,0.0,0.0,46.71135330200195,0.0,0.0,0.0,0.4183118343353271,4.0,0.0,1.0
483120,293.14947509765625,297.1499938964844,293.1499938964844,0.0958982035517692,-2215.674560546875,304.14947509765625,0.6834717392921448,0.1537724137306213,0.1404078304767608,293.1673278808594,297.1499938964844,293.1499938964844,0.0042989188805222,-340.6181335449219,296.7640380859375,0.4489473402500152,0.050000000745058,0.0497053861618042,293.188232421875,297.1499938964844,293.1499938964844,0.2163369804620742,-3302.809814453125,304.1535949707031,0.8466376662254333,0.2969687581062317,0.2092339843511581,293.1971130371094,297.1499938964844,293.1499938964844,0.285616785287857,-5572.33984375,304.1512756347656,0.9122291207313538,0.3711461424827575,0.3530718982219696,293.27197265625,297.1499938964844,293.1499938964844,0.0071394778788089,-2485.515380859375,299.8216247558594,0.4489473402500152,0.050000000745058,0.2357809543609619,291.09246826171875,291.1499938964844,261.94049072265625,260.2709350585937,279.95416259765625,293.27197265625,291.09295654296875,1.0,0.2843311727046966,0.7935590744018555,0.7935590744018555,1.0,1.0,-1.1859619617462158,0.5043603777885437,0.6816016435623169,0.2174311429262161,0.0,0.0,0.6008819341659546,67.96892547607422,46.0,0.2516740560531616,-13310.1767578125,231.8056488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368408203125,308.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.20703125,18000.0,0.0,0.0,0.3003186881542206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343539953231812,0.6343604922294617,-6.510947059723549e-06,0.0,0.0003047852951567,0.0,0.0,46.71135330200195,0.0,0.0,0.0,0.4183118343353271,4.0,0.0,1.0
483180,293.14910888671875,297.1499938964844,293.1499938964844,0.0956987738609314,-2211.772705078125,304.1499938964844,0.696476399898529,0.153859406709671,0.1402496248483657,293.1693420410156,297.1499938964844,293.1499938964844,0.0042671272531151,-338.1097106933594,296.7572631835937,0.4617926776409149,0.050000000745058,0.0494718886911869,293.1894836425781,297.1499938964844,293.1499938964844,0.2148820161819458,-3284.79638671875,304.1548156738281,0.8602580428123474,0.2957459092140198,0.2082134336233139,293.1960144042969,297.1499938964844,293.1499938964844,0.2842833399772644,-5550.9990234375,304.1530456542969,0.93026465177536,0.370176613330841,0.3519085049629211,293.2721252441406,297.1499938964844,293.1499938964844,0.0070487521588802,-2460.150146484375,299.7816772460937,0.4617926776409149,0.050000000745058,0.2346733510494232,291.1009216308594,291.1499938964844,261.9209289550781,260.252685546875,279.9506225585937,293.2721252441406,291.1021728515625,1.0,0.2764632999897003,0.7931808829307556,0.7931808829307556,1.0,1.0,-1.181541085243225,0.5023046135902405,0.6792365312576294,0.2164292782545089,0.0,0.0,0.6014857292175293,61.99708938598633,34.0,11.175914764404297,-13290.7470703125,218.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,308.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.74609375,18000.0,0.0,0.0,0.3004636764526367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357284784317017,0.635735034942627,-6.5221220211242326e-06,0.0,0.0003049324441235,0.0,0.0,46.91727828979492,0.0,0.0,0.0,0.4188445210456848,4.0,0.0,1.0
483240,293.14910888671875,297.1499938964844,293.1499938964844,0.0956987738609314,-2211.772705078125,304.1499938964844,0.696476399898529,0.153859406709671,0.1402496248483657,293.1693420410156,297.1499938964844,293.1499938964844,0.0042671272531151,-338.1097106933594,296.7572631835937,0.4617926776409149,0.050000000745058,0.0494718886911869,293.1894836425781,297.1499938964844,293.1499938964844,0.2148820161819458,-3284.79638671875,304.1548156738281,0.8602580428123474,0.2957459092140198,0.2082134336233139,293.1960144042969,297.1499938964844,293.1499938964844,0.2842833399772644,-5550.9990234375,304.1530456542969,0.93026465177536,0.370176613330841,0.3519085049629211,293.2721252441406,297.1499938964844,293.1499938964844,0.0070487521588802,-2460.150146484375,299.7816772460937,0.4617926776409149,0.050000000745058,0.2346733510494232,291.1009216308594,291.1499938964844,261.9209289550781,260.252685546875,279.9506225585937,293.2721252441406,291.1021728515625,1.0,0.2764632999897003,0.7931808829307556,0.7931808829307556,1.0,1.0,-1.181541085243225,0.5023046135902405,0.6792365312576294,0.2164292782545089,0.0,0.0,0.6014857292175293,61.99708938598633,34.0,11.175914764404297,-13290.7470703125,218.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,308.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.74609375,18000.0,0.0,0.0,0.3004636764526367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6357284784317017,0.635735034942627,-6.5221220211242326e-06,0.0,0.0003049324441235,0.0,0.0,46.91727828979492,0.0,0.0,0.0,0.4188445210456848,4.0,0.0,1.0
483300,293.1488342285156,297.1499938964844,293.1499938964844,0.0955766662955284,-2209.37353515625,304.15020751953125,0.7051571011543274,0.1539239436388015,0.1401681303977966,293.17047119140625,297.1499938964844,293.1499938964844,0.0042481743730604,-336.5938720703125,296.754638671875,0.4699869155883789,0.050000000745058,0.0493314303457737,293.1900939941406,297.1499938964844,293.1499938964844,0.2140790522098541,-3274.83984375,304.1553955078125,0.8697588443756104,0.2951274812221527,0.207681193947792,293.19537353515625,297.1499938964844,293.1499938964844,0.2835492491722107,-5539.2890625,304.1538391113281,0.9425087571144104,0.369717389345169,0.3513282537460327,293.2721252441406,297.1499938964844,293.1499938964844,0.0069990586489439,-2445.9365234375,299.76275634765625,0.4699869155883789,0.050000000745058,0.2340070605278015,291.10760498046875,291.1499938964844,261.9110412597656,260.24346923828125,279.9488525390625,293.2721252441406,291.109130859375,1.0,0.2716719508171081,0.7929917573928833,0.7929917573928833,1.0,1.0,-1.1791398525238037,0.5011926293373108,0.6779472231864929,0.2158803939819336,0.0,0.0,0.6017018556594849,58.40808868408203,34.0,15.81094455718994,-13280.345703125,210.2107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,308.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.607421875,18000.0,0.0,0.0,0.3005034029483795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6362652778625488,0.6362718343734741,-6.526689503516536e-06,0.0,0.0003049727529287,0.0,0.0,46.99901580810547,0.0,0.0,0.0,0.4190545678138733,4.0,0.0,1.0
483360,293.14849853515625,297.1499938964844,293.1499938964844,0.0954438373446464,-2206.759033203125,304.1504211425781,0.7151076793670654,0.1540002971887588,0.1400868892669677,293.17169189453125,297.1499938964844,293.1499938964844,0.004227690398693,-334.9459228515625,296.7523498535156,0.478043794631958,0.050000000745058,0.0491793788969516,293.190673828125,297.1499938964844,293.1499938964844,0.2132353633642196,-3264.371826171875,304.15594482421875,0.8813025951385498,0.2945039570331573,0.207136869430542,293.1947326660156,297.1499938964844,293.1499938964844,0.2827813923358917,-5527.060546875,304.154541015625,0.9565010666847228,0.3692732751369476,0.3507512509822845,293.27203369140625,297.1499938964844,293.1499938964844,0.0069474820047616,-2431.005859375,299.74444580078125,0.478043794631958,0.050000000745058,0.2332857996225357,291.1155700683594,291.1499938964844,261.9010925292969,260.2342224121094,279.9469909667969,293.2720642089844,291.1173400878906,1.0,0.2664035558700561,0.7928246855735779,0.7928246855735779,1.0,1.0,-1.1766481399536133,0.5000438690185547,0.6766042709350586,0.215309202671051,0.0,0.0,0.6018518209457397,54.52439498901367,25.0,19.827754974365234,-13269.5283203125,201.59933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321105957031,308.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78125,18000.0,0.0,0.0,0.3005162477493286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366795897483826,0.6366861462593079,-6.530383416247787e-06,0.0,0.0003049857914447,0.0,0.0,47.06314086914063,0.0,0.0,0.0,0.4192182719707489,4.0,0.0,1.0
483420,293.1478271484375,297.1499938964844,293.1499938964844,0.0951788276433944,-2201.516845703125,304.1507263183594,0.7362191677093506,0.1541762948036193,0.1399528533220291,293.17431640625,297.1499938964844,293.1499938964844,0.0041856751777231,-331.53814697265625,296.7481689453125,0.4938623309135437,0.050000000745058,0.0488785654306411,293.1918334960937,297.1499938964844,293.1499938964844,0.2114815413951873,-3242.602783203125,304.1568908691406,0.9087697267532348,0.2932368218898773,0.206038013100624,293.1933288574219,297.1499938964844,293.1499938964844,0.2812061905860901,-5502.0380859375,304.1556396484375,0.9848393201828004,0.3684215545654297,0.3496381640434265,293.27178955078125,297.1499938964844,293.1499938964844,0.0068453135900199,-2401.018310546875,299.7091369628906,0.4938623309135437,0.050000000745058,0.231858879327774,291.1342468261719,291.1499938964844,261.8809509277344,260.2156066894531,279.9429626464844,293.2718200683594,291.1363220214844,1.0,0.2557500302791595,0.7924906015396118,0.7924906015396118,1.0,1.0,-1.1717582941055298,0.4977941513061523,0.6739642024040222,0.2141773402690887,0.0,0.0,0.6019396781921387,46.84142303466797,25.0,25.4752254486084,-13248.26171875,184.6805114746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,308.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7734375,18000.0,0.0,0.0,0.3004526793956756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370961666107178,0.6371026635169983,-6.534734438901069e-06,0.0,0.0003049212682526,0.0,0.0,47.1313362121582,0.0,0.0,0.0,0.4193889200687408,4.0,0.0,1.0
483480,293.1478271484375,297.1499938964844,293.1499938964844,0.0951788276433944,-2201.516845703125,304.1507263183594,0.7362191677093506,0.1541762948036193,0.1399528533220291,293.17431640625,297.1499938964844,293.1499938964844,0.0041856751777231,-331.53814697265625,296.7481689453125,0.4938623309135437,0.050000000745058,0.0488785654306411,293.1918334960937,297.1499938964844,293.1499938964844,0.2114815413951873,-3242.602783203125,304.1568908691406,0.9087697267532348,0.2932368218898773,0.206038013100624,293.1933288574219,297.1499938964844,293.1499938964844,0.2812061905860901,-5502.0380859375,304.1556396484375,0.9848393201828004,0.3684215545654297,0.3496381640434265,293.27178955078125,297.1499938964844,293.1499938964844,0.0068453135900199,-2401.018310546875,299.7091369628906,0.4938623309135437,0.050000000745058,0.231858879327774,291.1342468261719,291.1499938964844,261.8809509277344,260.2156066894531,279.9429626464844,293.2718200683594,291.1363220214844,1.0,0.2557500302791595,0.7924906015396118,0.7924906015396118,1.0,1.0,-1.1717582941055298,0.4977941513061523,0.6739642024040222,0.2141773402690887,0.0,0.0,0.6019396781921387,46.84142303466797,25.0,25.4752254486084,-13248.26171875,184.6805114746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,308.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7734375,18000.0,0.0,0.0,0.3004526793956756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370961666107178,0.6371026635169983,-6.534734438901069e-06,0.0,0.0003049212682526,0.0,0.0,47.1313362121582,0.0,0.0,0.0,0.4193889200687408,4.0,0.0,1.0
483540,293.1471862792969,297.1499938964844,293.1499938964844,0.0949825420975685,-2197.54833984375,304.1507873535156,0.7537359595298767,0.1543606519699096,0.1399254649877548,293.1771240234375,297.1499938964844,293.1499938964844,0.0041516246274113,-328.7103881835937,296.7437744140625,0.5065546631813049,0.050000000745058,0.04867734760046,293.1930236816406,297.1499938964844,293.1499938964844,0.2097439765930175,-3221.036376953125,304.157470703125,0.9333416819572448,0.2919354438781738,0.20498888194561,293.19061279296875,297.1499938964844,293.1499938964844,0.275579422712326,-5412.35302734375,304.1640319824219,0.9990000128746032,0.3678604960441589,0.3443304002285003,293.2714538574219,297.1499938964844,293.1499938964844,0.0067612351849675,-2375.903076171875,299.6749267578125,0.5065546631813049,0.050000000745058,0.2309043705463409,291.1549377441406,291.1499938964844,261.860595703125,260.19683837890625,279.9408264160156,293.271484375,291.15771484375,1.0,0.2477906942367553,0.792156457901001,0.792156457901001,1.0,1.0,-1.162537693977356,0.4936091303825378,0.6689285635948181,0.2120182365179062,0.0,0.0,0.6017395853996277,41.62120819091797,25.0,32.1380615234375,-13198.0859375,171.50692749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,308.2084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.060546875,18000.0,0.0,0.0,0.3002563714981079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369406580924988,0.6369472146034241,-6.534727162943455e-06,0.0,0.0003047220234293,0.0,0.0,47.11520767211914,0.0,0.0,0.0,0.4193402230739593,4.0,0.0,1.0
483600,293.1471862792969,297.1499938964844,293.1499938964844,0.0949825420975685,-2197.54833984375,304.1507873535156,0.7537359595298767,0.1543606519699096,0.1399254649877548,293.1771240234375,297.1499938964844,293.1499938964844,0.0041516246274113,-328.7103881835937,296.7437744140625,0.5065546631813049,0.050000000745058,0.04867734760046,293.1930236816406,297.1499938964844,293.1499938964844,0.2097439765930175,-3221.036376953125,304.157470703125,0.9333416819572448,0.2919354438781738,0.20498888194561,293.19061279296875,297.1499938964844,293.1499938964844,0.275579422712326,-5412.35302734375,304.1640319824219,0.9990000128746032,0.3678604960441589,0.3443304002285003,293.2714538574219,297.1499938964844,293.1499938964844,0.0067612351849675,-2375.903076171875,299.6749267578125,0.5065546631813049,0.050000000745058,0.2309043705463409,291.1549377441406,291.1499938964844,261.860595703125,260.19683837890625,279.9408264160156,293.271484375,291.15771484375,1.0,0.2477906942367553,0.792156457901001,0.792156457901001,1.0,1.0,-1.162537693977356,0.4936091303825378,0.6689285635948181,0.2120182365179062,0.0,0.0,0.6017395853996277,41.62120819091797,25.0,32.1380615234375,-13198.0859375,171.50692749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,308.2084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.060546875,18000.0,0.0,0.0,0.3002563714981079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369406580924988,0.6369472146034241,-6.534727162943455e-06,0.0,0.0003047220234293,0.0,0.0,47.11520767211914,0.0,0.0,0.0,0.4193402230739593,4.0,0.0,1.0
483660,293.14678955078125,297.1499938964844,293.1499938964844,0.0945918783545494,-2189.456787109375,304.15118408203125,0.7653272747993469,0.1545150429010391,0.1399718970060348,293.1800842285156,297.1499938964844,293.1499938964844,0.0041204360313713,-325.7259216308594,296.755126953125,0.5149924755096436,0.050000000745058,0.0485672242939472,293.1943664550781,297.1499938964844,293.1499938964844,0.2074837982654571,-3192.490966796875,304.1587829589844,0.948104739189148,0.2905753254890442,0.2039761394262313,293.17010498046875,297.1499938964844,293.1499938964844,0.2597998380661011,-5156.93408203125,304.18536376953125,0.9990000128746032,0.3709558248519897,0.3288060426712036,293.2709350585937,297.1499938964844,293.1499938964844,0.0066836043260991,-2350.0166015625,299.65191650390625,0.5149924755096436,0.050000000745058,0.2303820103406906,291.20556640625,291.1499938964844,261.8400573730469,260.1779479980469,279.943115234375,293.2709655761719,291.21246337890625,1.0,0.241212710738182,0.7918643951416016,0.7918643951416016,1.0,1.0,-1.1421602964401243,0.4845584332942962,0.6576018333435059,0.2069302350282669,0.0,0.0,0.6007014513015747,38.5499153137207,25.0,70.25211334228516,-13080.7998046875,159.46307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,308.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.966796875,18000.0,0.0,0.0,0.2996172904968261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635627031326294,0.6356335282325745,-6.527494406327605e-06,0.0,0.0003040734736714,0.0,0.0,46.93776321411133,0.0,0.0,0.0,0.4188529551029205,4.0,0.0,1.0
483720,293.14678955078125,297.1499938964844,293.1499938964844,0.0945918783545494,-2189.456787109375,304.15118408203125,0.7653272747993469,0.1545150429010391,0.1399718970060348,293.1800842285156,297.1499938964844,293.1499938964844,0.0041204360313713,-325.7259216308594,296.755126953125,0.5149924755096436,0.050000000745058,0.0485672242939472,293.1943664550781,297.1499938964844,293.1499938964844,0.2074837982654571,-3192.490966796875,304.1587829589844,0.948104739189148,0.2905753254890442,0.2039761394262313,293.17010498046875,297.1499938964844,293.1499938964844,0.2597998380661011,-5156.93408203125,304.18536376953125,0.9990000128746032,0.3709558248519897,0.3288060426712036,293.2709350585937,297.1499938964844,293.1499938964844,0.0066836043260991,-2350.0166015625,299.65191650390625,0.5149924755096436,0.050000000745058,0.2303820103406906,291.20556640625,291.1499938964844,261.8400573730469,260.1779479980469,279.943115234375,293.2709655761719,291.21246337890625,1.0,0.241212710738182,0.7918643951416016,0.7918643951416016,1.0,1.0,-1.1421602964401243,0.4845584332942962,0.6576018333435059,0.2069302350282669,0.0,0.0,0.6007014513015747,38.5499153137207,25.0,70.25211334228516,-13080.7998046875,159.46307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,308.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.966796875,18000.0,0.0,0.0,0.2996172904968261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635627031326294,0.6356335282325745,-6.527494406327605e-06,0.0,0.0003040734736714,0.0,0.0,46.93776321411133,0.0,0.0,0.0,0.4188529551029205,4.0,0.0,1.0
483780,293.14654541015625,297.1499938964844,293.1499938964844,0.0940703526139259,-2178.708984375,304.15167236328125,0.7756074666976929,0.1546425819396972,0.1400071531534195,293.18328857421875,297.1499938964844,293.1499938964844,0.0040862243622541,-322.3468322753906,296.7742614746094,0.5226172804832458,0.050000000745058,0.0484808310866355,293.19580078125,297.1499938964844,293.1499938964844,0.2049226313829422,-3160.002197265625,304.1600952148437,0.959919810295105,0.2891573905944824,0.2029332518577575,293.1389465332031,297.1499938964844,293.1499938964844,0.2460957318544387,-4935.90087890625,304.1961669921875,0.9990000128746032,0.3767544329166412,0.3160921037197113,293.2700500488281,297.1499938964844,293.1499938964844,0.0066063380800187,-2322.9619140625,299.63604736328125,0.5226172804832458,0.050000000745058,0.2299721986055374,291.2725524902344,291.1499938964844,261.8193054199219,260.1589660644531,279.9428100585937,293.2701110839844,291.27996826171875,1.0,0.2358069568872451,0.7915722727775574,0.7915722727775574,1.0,1.0,-1.1250933408737185,0.4770006835460663,0.6480926871299744,0.2026586532592773,0.0,0.0,0.5986232757568359,36.12872695922852,43.0,89.11732482910156,-12981.4970703125,149.9755096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,308.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.33984375,18000.0,0.0,0.0,0.2984289526939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322272419929504,0.632233738899231,-6.505474630102981e-06,0.0,0.0003028674400411,0.0,0.0,46.461517333984375,0.0,0.0,0.0,0.4175876677036285,4.0,0.0,1.0
483840,293.14654541015625,297.1499938964844,293.1499938964844,0.0940703526139259,-2178.708984375,304.15167236328125,0.7756074666976929,0.1546425819396972,0.1400071531534195,293.18328857421875,297.1499938964844,293.1499938964844,0.0040862243622541,-322.3468322753906,296.7742614746094,0.5226172804832458,0.050000000745058,0.0484808310866355,293.19580078125,297.1499938964844,293.1499938964844,0.2049226313829422,-3160.002197265625,304.1600952148437,0.959919810295105,0.2891573905944824,0.2029332518577575,293.1389465332031,297.1499938964844,293.1499938964844,0.2460957318544387,-4935.90087890625,304.1961669921875,0.9990000128746032,0.3767544329166412,0.3160921037197113,293.2700500488281,297.1499938964844,293.1499938964844,0.0066063380800187,-2322.9619140625,299.63604736328125,0.5226172804832458,0.050000000745058,0.2299721986055374,291.2725524902344,291.1499938964844,261.8193054199219,260.1589660644531,279.9428100585937,293.2701110839844,291.27996826171875,1.0,0.2358069568872451,0.7915722727775574,0.7915722727775574,1.0,1.0,-1.1250933408737185,0.4770006835460663,0.6480926871299744,0.2026586532592773,0.0,0.0,0.5986232757568359,36.12872695922852,43.0,89.11732482910156,-12981.4970703125,149.9755096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,308.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.33984375,18000.0,0.0,0.0,0.2984289526939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322272419929504,0.632233738899231,-6.505474630102981e-06,0.0,0.0003028674400411,0.0,0.0,46.461517333984375,0.0,0.0,0.0,0.4175876677036285,4.0,0.0,1.0
483900,293.14654541015625,297.1499938964844,293.1499938964844,0.0938554257154464,-2174.241943359375,304.1517333984375,0.7753711938858032,0.1546891778707504,0.1400605738162994,293.1849670410156,297.1499938964844,293.1499938964844,0.0040721213445067,-320.9166564941406,296.7824401855469,0.5223639011383057,0.050000000745058,0.0484835542738437,293.19659423828125,297.1499938964844,293.1499938964844,0.2037070989608764,-3144.61767578125,304.16046142578125,0.9586583971977234,0.2884232103824615,0.2024326622486114,293.1249084472656,297.1499938964844,293.1499938964844,0.2454133331775665,-4927.12939453125,304.1888427734375,0.9990000128746032,0.3796575367450714,0.3164970576763153,293.26953125,297.1499938964844,293.1499938964844,0.0065756165422499,-2311.936279296875,299.62811279296875,0.5223639011383057,0.050000000745058,0.2299851179122924,291.3046569824219,291.1499938964844,261.80889892578125,260.1494445800781,279.9383239746094,293.26959228515625,291.310302734375,1.0,0.2363894581794738,0.7914262413978577,0.7914262413978577,1.0,1.0,-1.125052809715271,0.4769951105117798,0.6480576395988464,0.2025521546602249,0.0,0.0,0.5972670912742615,36.194786071777344,43.0,82.3031005859375,-12984.056640625,150.0918731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3332214355469,308.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.865234375,18000.0,0.0,0.0,0.297682523727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298146843910217,0.6298211812973022,-6.488913186331047e-06,0.0,0.000302109925542,0.0,0.0,46.12001037597656,0.0,0.0,0.0,0.4166837334632873,4.0,0.0,1.0
483960,293.1466064453125,297.1499938964844,293.1499938964844,0.0937822312116622,-2172.683837890625,304.15155029296875,0.771074116230011,0.1547189503908157,0.1401290744543075,293.1866760253906,297.1499938964844,293.1499938964844,0.0040623936802148,-320.01055908203125,296.78173828125,0.5190478563308716,0.050000000745058,0.0485199466347694,293.1974182128906,297.1499938964844,293.1499938964844,0.2027895450592041,-3133.20654296875,304.16021728515625,0.9520232081413268,0.2876723110675812,0.2019422948360443,293.1182861328125,297.1499938964844,293.1499938964844,0.2496758699417114,-4999.4697265625,304.1739501953125,0.9990000128746032,0.381282776594162,0.3219037055969238,293.2690734863281,297.1499938964844,293.1499938964844,0.0065548382699489,-2305.121826171875,299.6148681640625,0.5190478563308716,0.050000000745058,0.230157732963562,291.3218078613281,291.1499938964844,261.7984313964844,260.1399230957031,279.9308166503906,293.2691345214844,291.3233642578125,1.0,0.2388004213571548,0.7913546562194824,0.7913546562194824,1.0,1.0,-1.1312826871871948,0.4797469973564148,0.6515357494354248,0.2040459960699081,0.0,0.0,0.5959401726722717,37.19969940185547,61.0,54.19699096679688,-13021.71875,153.7600860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36492919921875,308.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.69140625,18000.0,0.0,0.0,0.2969649732112884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271514892578125,0.627157986164093,-6.4696769186411984e-06,0.0,0.0003013816894963,0.0,0.0,45.73937225341797,0.0,0.0,0.0,0.4156845211982727,4.0,0.0,1.0
484020,293.1470031738281,297.1499938964844,293.1499938964844,0.0941325351595878,-2179.749267578125,304.1504211425781,0.7544982433319092,0.1547257602214813,0.1403005570173263,293.18994140625,297.1499938964844,293.1499938964844,0.0040596607141196,-320.14605712890625,296.746826171875,0.5066335201263428,0.050000000745058,0.0486763231456279,293.1990966796875,297.1499938964844,293.1499938964844,0.2020214051008224,-3124.55615234375,304.1580505371094,0.9263796806335448,0.2861323356628418,0.2009945809841156,293.132568359375,297.1499938964844,293.1499938964844,0.270285040140152,-5338.8408203125,304.1312561035156,0.9990000128746032,0.3792700171470642,0.3441776931285858,293.26885986328125,297.1499938964844,293.1499938964844,0.0065440605394542,-2305.14501953125,299.5663146972656,0.5066335201263428,0.050000000745058,0.2308995127677917,291.2985534667969,291.1499938964844,261.7774353027344,260.1208801269531,279.90899658203125,293.26885986328125,291.2917175292969,1.0,0.2484216392040252,0.7912114858627319,0.7912114858627319,1.0,1.0,-1.158157229423523,0.4916305840015411,0.6665266752243042,0.2106296271085739,0.0,0.0,0.5940296649932861,41.52800750732422,64.0,-34.38540267944336,-13172.9580078125,169.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3767395019531,308.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.86328125,18000.0,0.0,0.0,0.2959381937980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225658655166626,0.6225723028182983,-6.433107046177611e-06,0.0,0.0003003396268468,0.0,0.0,45.06895065307617,0.0,0.0,0.0,0.4139360785484314,4.0,0.0,1.0
484080,293.1470031738281,297.1499938964844,293.1499938964844,0.0941325351595878,-2179.749267578125,304.1504211425781,0.7544982433319092,0.1547257602214813,0.1403005570173263,293.18994140625,297.1499938964844,293.1499938964844,0.0040596607141196,-320.14605712890625,296.746826171875,0.5066335201263428,0.050000000745058,0.0486763231456279,293.1990966796875,297.1499938964844,293.1499938964844,0.2020214051008224,-3124.55615234375,304.1580505371094,0.9263796806335448,0.2861323356628418,0.2009945809841156,293.132568359375,297.1499938964844,293.1499938964844,0.270285040140152,-5338.8408203125,304.1312561035156,0.9990000128746032,0.3792700171470642,0.3441776931285858,293.26885986328125,297.1499938964844,293.1499938964844,0.0065440605394542,-2305.14501953125,299.5663146972656,0.5066335201263428,0.050000000745058,0.2308995127677917,291.2985534667969,291.1499938964844,261.7774353027344,260.1208801269531,279.90899658203125,293.26885986328125,291.2917175292969,1.0,0.2484216392040252,0.7912114858627319,0.7912114858627319,1.0,1.0,-1.158157229423523,0.4916305840015411,0.6665266752243042,0.2106296271085739,0.0,0.0,0.5940296649932861,41.52800750732422,64.0,-34.38540267944336,-13172.9580078125,169.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3767395019531,308.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.86328125,18000.0,0.0,0.0,0.2959381937980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225658655166626,0.6225723028182983,-6.433107046177611e-06,0.0,0.0003003396268468,0.0,0.0,45.06895065307617,0.0,0.0,0.0,0.4139360785484314,4.0,0.0,1.0
484140,293.1474914550781,297.1499938964844,293.1499938964844,0.0949565172195434,-2196.507568359375,304.14892578125,0.7371916174888611,0.1547049731016159,0.140471950173378,293.19244384765625,297.1499938964844,293.1499938964844,0.0040751262567937,-322.3367004394531,296.6776123046875,0.493954062461853,0.050000000745058,0.0488769523799419,293.20050048828125,297.1499938964844,293.1499938964844,0.2023123502731323,-3129.8388671875,304.1549072265625,0.8996058106422424,0.2845988273620605,0.2000683546066284,293.1711120605469,297.1499938964844,293.1499938964844,0.2828638553619385,-5534.80419921875,304.11865234375,0.9886935353279114,0.3718920648097992,0.3544078469276428,293.2698059082031,297.1499938964844,293.1499938964844,0.0065595284104347,-2317.44580078125,299.4926452636719,0.493954062461853,0.050000000745058,0.2318512201309204,291.2145080566406,291.1499938964844,261.7563781738281,260.1018371582031,279.8939514160156,293.26971435546875,291.2071533203125,1.0,0.2568973898887634,0.7910682559013367,0.7910682559013367,1.0,1.0,-1.1717674732208252,0.4976259469985962,0.6741415858268738,0.2140606492757797,0.0,0.0,0.5937145948410034,46.80153274536133,67.0,-90.20472717285156,-13227.4345703125,184.47206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,308.2270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.416015625,18000.0,0.0,0.0,0.2956982851028442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207045912742615,0.6207109689712524,-6.413299615815049e-06,0.0,0.000300096173305,0.0,0.0,44.77058410644531,0.0,0.0,0.0,0.4131769835948944,4.0,0.0,1.0
484200,293.1474914550781,297.1499938964844,293.1499938964844,0.0949565172195434,-2196.507568359375,304.14892578125,0.7371916174888611,0.1547049731016159,0.140471950173378,293.19244384765625,297.1499938964844,293.1499938964844,0.0040751262567937,-322.3367004394531,296.6776123046875,0.493954062461853,0.050000000745058,0.0488769523799419,293.20050048828125,297.1499938964844,293.1499938964844,0.2023123502731323,-3129.8388671875,304.1549072265625,0.8996058106422424,0.2845988273620605,0.2000683546066284,293.1711120605469,297.1499938964844,293.1499938964844,0.2828638553619385,-5534.80419921875,304.11865234375,0.9886935353279114,0.3718920648097992,0.3544078469276428,293.2698059082031,297.1499938964844,293.1499938964844,0.0065595284104347,-2317.44580078125,299.4926452636719,0.493954062461853,0.050000000745058,0.2318512201309204,291.2145080566406,291.1499938964844,261.7563781738281,260.1018371582031,279.8939514160156,293.26971435546875,291.2071533203125,1.0,0.2568973898887634,0.7910682559013367,0.7910682559013367,1.0,1.0,-1.1717674732208252,0.4976259469985962,0.6741415858268738,0.2140606492757797,0.0,0.0,0.5937145948410034,46.80153274536133,67.0,-90.20472717285156,-13227.4345703125,184.47206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,308.2270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.416015625,18000.0,0.0,0.0,0.2956982851028442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207045912742615,0.6207109689712524,-6.413299615815049e-06,0.0,0.000300096173305,0.0,0.0,44.77058410644531,0.0,0.0,0.0,0.4131769835948944,4.0,0.0,1.0
484260,293.1482238769531,297.1499938964844,293.1499938964844,0.0954166278243064,-2205.67626953125,304.1485290527344,0.7207658886909485,0.1546223759651184,0.1406386196613311,293.1944885253906,297.1499938964844,293.1499938964844,0.0040880991145968,-323.8031921386719,296.6335754394531,0.4816853106021881,0.050000000745058,0.0491082817316055,293.2019348144531,297.1499938964844,293.1499938964844,0.2018537819385528,-3124.845947265625,304.1540832519531,0.8757696747779846,0.2830334007740021,0.1991619318723678,293.18804931640625,297.1499938964844,293.1499938964844,0.2794352173805237,-5481.67431640625,304.1343078613281,0.962644338607788,0.3678801655769348,0.3499011099338531,293.2712707519531,297.1499938964844,293.1499938964844,0.0065646083094179,-2323.121337890625,299.43231201171875,0.4816853106021881,0.050000000745058,0.2329485565423965,291.1734924316406,291.1499938964844,261.7352294921875,260.08282470703125,279.8892517089844,293.27117919921875,291.1703796386719,1.0,0.2638765573501587,0.7904971837997437,0.7904971837997437,1.0,1.0,-1.1662263870239258,0.4951416552066803,0.6710847616195679,0.2125163227319717,0.0,0.0,0.5937168002128601,52.578392028808594,70.0,-59.4450798034668,-13174.630859375,194.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,308.1960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.412109375,18000.0,0.0,0.0,0.2956178784370422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205329298973083,0.6205393671989441,-6.409517482097726e-06,0.0,0.0003000145661644,0.0,0.0,44.73212814331055,0.0,0.0,0.0,0.4130713641643524,4.0,0.0,1.0
484320,293.1482238769531,297.1499938964844,293.1499938964844,0.0954166278243064,-2205.67626953125,304.1485290527344,0.7207658886909485,0.1546223759651184,0.1406386196613311,293.1944885253906,297.1499938964844,293.1499938964844,0.0040880991145968,-323.8031921386719,296.6335754394531,0.4816853106021881,0.050000000745058,0.0491082817316055,293.2019348144531,297.1499938964844,293.1499938964844,0.2018537819385528,-3124.845947265625,304.1540832519531,0.8757696747779846,0.2830334007740021,0.1991619318723678,293.18804931640625,297.1499938964844,293.1499938964844,0.2794352173805237,-5481.67431640625,304.1343078613281,0.962644338607788,0.3678801655769348,0.3499011099338531,293.2712707519531,297.1499938964844,293.1499938964844,0.0065646083094179,-2323.121337890625,299.43231201171875,0.4816853106021881,0.050000000745058,0.2329485565423965,291.1734924316406,291.1499938964844,261.7352294921875,260.08282470703125,279.8892517089844,293.27117919921875,291.1703796386719,1.0,0.2638765573501587,0.7904971837997437,0.7904971837997437,1.0,1.0,-1.1662263870239258,0.4951416552066803,0.6710847616195679,0.2125163227319717,0.0,0.0,0.5937168002128601,52.578392028808594,70.0,-59.4450798034668,-13174.630859375,194.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,308.1960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.412109375,18000.0,0.0,0.0,0.2956178784370422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205329298973083,0.6205393671989441,-6.409517482097726e-06,0.0,0.0003000145661644,0.0,0.0,44.73212814331055,0.0,0.0,0.0,0.4130713641643524,4.0,0.0,1.0
484380,293.1490478515625,297.1499938964844,293.1499938964844,0.0956975296139717,-2211.26904296875,304.1485595703125,0.7079134583473206,0.1544981002807617,0.1407173573970794,293.19635009765625,297.1499938964844,293.1499938964844,0.0040933778509497,-324.5287780761719,296.5979919433594,0.4714754819869995,0.050000000745058,0.0493043363094329,293.20330810546875,297.1499938964844,293.1499938964844,0.201094388961792,-3115.836181640625,304.15399169921875,0.8584105968475342,0.2814390063285827,0.1981981098651886,293.1932983398437,297.1499938964844,293.1499938964844,0.278374433517456,-5463.19677734375,304.14117431640625,0.941522777080536,0.3658406138420105,0.3478530943393707,293.2727355957031,297.1499938964844,293.1499938964844,0.0065567623823881,-2323.94873046875,299.37677001953125,0.4714754819869995,0.050000000745058,0.2338785380125045,291.1475830078125,291.1499938964844,261.71405029296875,260.0639038085937,279.8827819824219,293.27264404296875,291.1452331542969,1.0,0.2699449956417084,0.7899260520935059,0.7899260520935059,1.0,1.0,-1.1640567779541016,0.4941609799861908,0.6698958277702332,0.2117819190025329,0.0,0.0,0.5939305424690247,57.50889587402344,73.0,-40.64485549926758,-13151.12890625,203.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,308.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.544921875,18000.0,0.0,0.0,0.2955712676048279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207444667816162,0.620750904083252,-6.410011337720789e-06,0.0,0.0002999672724399,0.0,0.0,44.75607681274414,0.0,0.0,0.0,0.4131408333778381,4.0,0.0,1.0
484440,293.1490478515625,297.1499938964844,293.1499938964844,0.0956975296139717,-2211.26904296875,304.1485595703125,0.7079134583473206,0.1544981002807617,0.1407173573970794,293.19635009765625,297.1499938964844,293.1499938964844,0.0040933778509497,-324.5287780761719,296.5979919433594,0.4714754819869995,0.050000000745058,0.0493043363094329,293.20330810546875,297.1499938964844,293.1499938964844,0.201094388961792,-3115.836181640625,304.15399169921875,0.8584105968475342,0.2814390063285827,0.1981981098651886,293.1932983398437,297.1499938964844,293.1499938964844,0.278374433517456,-5463.19677734375,304.14117431640625,0.941522777080536,0.3658406138420105,0.3478530943393707,293.2727355957031,297.1499938964844,293.1499938964844,0.0065567623823881,-2323.94873046875,299.37677001953125,0.4714754819869995,0.050000000745058,0.2338785380125045,291.1475830078125,291.1499938964844,261.71405029296875,260.0639038085937,279.8827819824219,293.27264404296875,291.1452331542969,1.0,0.2699449956417084,0.7899260520935059,0.7899260520935059,1.0,1.0,-1.1640567779541016,0.4941609799861908,0.6698958277702332,0.2117819190025329,0.0,0.0,0.5939305424690247,57.50889587402344,73.0,-40.64485549926758,-13151.12890625,203.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,308.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.544921875,18000.0,0.0,0.0,0.2955712676048279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6207444667816162,0.620750904083252,-6.410011337720789e-06,0.0,0.0002999672724399,0.0,0.0,44.75607681274414,0.0,0.0,0.0,0.4131408333778381,4.0,0.0,1.0
484500,293.1494140625,297.1499938964844,293.1499938964844,0.0958079844713211,-2213.4619140625,304.14862060546875,0.7021540403366089,0.154436320066452,0.1407466977834701,293.1971435546875,297.1499938964844,293.1499938964844,0.0040949471294879,-324.7782287597656,296.581787109375,0.4664373099803924,0.050000000745058,0.049394316971302,293.2038879394531,297.1499938964844,293.1499938964844,0.2006615251302719,-3110.61865234375,304.154052734375,0.8512113094329834,0.2806467413902282,0.1977114379405975,293.1942749023437,297.1499938964844,293.1499938964844,0.2780621945858001,-5457.74755859375,304.1433410644531,0.9323763847351074,0.3650998771190643,0.3471787273883819,293.2733764648437,297.1499938964844,293.1499938964844,0.0065507749095559,-2323.524169921875,299.3499755859375,0.4664373099803924,0.050000000745058,0.2343053668737411,291.1372985839844,291.1499938964844,261.7034912109375,260.054443359375,279.8793334960937,293.2733154296875,291.13531494140625,1.0,0.2727087736129761,0.789640486240387,0.789640486240387,1.0,1.0,-1.1633186340332031,0.4938239753246307,0.66949462890625,0.2115017175674438,0.0,0.0,0.5941190123558044,59.77534484863281,73.0,-33.836639404296875,-13143.951171875,207.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21942138671875,308.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.357421875,18000.0,0.0,0.0,0.2955694198608398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6210342049598694,0.6210406422615051,-6.411701633624034e-06,0.0,0.0002999653806909,0.0,0.0,44.79460144042969,0.0,0.0,0.0,0.4132457077503204,4.0,0.0,1.0
484560,293.1497497558594,297.1499938964844,293.1499938964844,0.09590345621109,-2215.3505859375,304.1487121582031,0.696907639503479,0.1543771475553512,0.1407738775014877,293.1978759765625,297.1499938964844,293.1499938964844,0.0040959366597235,-324.9643249511719,296.5666198730469,0.461304098367691,0.050000000745058,0.04948016628623,293.2044372558594,297.1499938964844,293.1499938964844,0.2002006471157074,-3105.025390625,304.1541442871094,0.8447381258010864,0.2798606753349304,0.197225421667099,293.1947631835937,297.1499938964844,293.1499938964844,0.2777914404869079,-5453.08203125,304.1450500488281,0.9240665435791016,0.3644466996192932,0.346610426902771,293.2739562988281,297.1499938964844,293.1499938964844,0.0065436083823442,-2322.613525390625,299.32379150390625,0.461304098367691,0.050000000745058,0.2347126007080078,291.1286315917969,291.1499938964844,261.6929016113281,260.0450439453125,279.87548828125,293.2738952636719,291.1269836425781,1.0,0.275322675704956,0.7894787788391113,0.7894787788391113,1.0,1.0,-1.162677526473999,0.4935425519943237,0.6691349148750305,0.211260050535202,0.0,0.0,0.5943490862846375,61.93861770629883,61.0,-28.164098739624023,-13138.7373046875,211.7167816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20562744140625,308.15203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.2955829203128814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214226484298706,0.6214290261268616,-6.41420820102212e-06,0.0,0.0002999790885951,0.0,0.0,44.84762954711914,0.0,0.0,0.0,0.4133887887001037,4.0,0.0,1.0
484620,293.150146484375,297.1499938964844,293.1499938964844,0.095938816666603,-2216.122314453125,304.1490783691406,0.6964712738990784,0.1543033123016357,0.1406958550214767,293.1990051269531,297.1499938964844,293.1499938964844,0.0040832189843058,-324.1427001953125,296.5400085449219,0.4610076546669006,0.050000000745058,0.0494851507246494,293.20513916015625,297.1499938964844,293.1499938964844,0.19906085729599,-3091.001708984375,304.1546630859375,0.8429564237594604,0.278337687253952,0.1961554586887359,293.1947937011719,297.1499938964844,293.1499938964844,0.2770891487598419,-5441.36669921875,304.1478576660156,0.9224705100059508,0.3633032739162445,0.3454899489879608,293.2748718261719,297.1499938964844,293.1499938964844,0.0065020727925002,-2312.087158203125,299.2738647460937,0.4610076546669006,0.050000000745058,0.2347362488508224,291.1168518066406,291.1499938964844,261.6717834472656,260.0263366699219,279.8682861328125,293.2748107910156,291.1161499023437,1.0,0.2746430337429046,0.7891553640365601,0.7891553640365601,1.0,1.0,-1.159989833831787,0.492355614900589,0.6676342487335205,0.2104402929544448,0.0,0.0,0.5948792695999146,62.02454376220703,49.0,-16.316024780273438,-13122.6337890625,210.9858856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.90234375,18000.0,0.0,0.0,0.2956383824348449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224085688591003,0.6224150061607361,-6.42107170278905e-06,0.0,0.0003000353754032,0.0,0.0,44.985233306884766,0.0,0.0,0.0,0.4137568175792694,4.0,0.0,1.0
