time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484680,293.150146484375,297.1499938964844,293.1499938964844,0.095938816666603,-2216.122314453125,304.1490783691406,0.6964712738990784,0.1543033123016357,0.1406958550214767,293.1990051269531,297.1499938964844,293.1499938964844,0.0040832189843058,-324.1427001953125,296.5400085449219,0.4610076546669006,0.050000000745058,0.0494851507246494,293.20513916015625,297.1499938964844,293.1499938964844,0.19906085729599,-3091.001708984375,304.1546630859375,0.8429564237594604,0.278337687253952,0.1961554586887359,293.1947937011719,297.1499938964844,293.1499938964844,0.2770891487598419,-5441.36669921875,304.1478576660156,0.9224705100059508,0.3633032739162445,0.3454899489879608,293.2748718261719,297.1499938964844,293.1499938964844,0.0065020727925002,-2312.087158203125,299.2738647460937,0.4610076546669006,0.050000000745058,0.2347362488508224,291.1168518066406,291.1499938964844,261.6717834472656,260.0263366699219,279.8682861328125,293.2748107910156,291.1161499023437,1.0,0.2746430337429046,0.7891553640365601,0.7891553640365601,1.0,1.0,-1.159989833831787,0.492355614900589,0.6676342487335205,0.2104402929544448,0.0,0.0,0.5948792695999146,62.02454376220703,49.0,-16.316024780273438,-13122.6337890625,210.9858856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.1431579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.90234375,18000.0,0.0,0.0,0.2956383824348449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224085688591003,0.6224150061607361,-6.42107170278905e-06,0.0,0.0003000353754032,0.0,0.0,44.985233306884766,0.0,0.0,0.0,0.4137568175792694,4.0,0.0,1.0
484740,293.1500549316406,297.1499938964844,293.1499938964844,0.0958550497889518,-2214.5400390625,304.1495361328125,0.7043541669845581,0.1543190032243728,0.1405659615993499,293.1996459960937,297.1499938964844,293.1499938964844,0.0040581403300166,-322.2633361816406,296.5196228027344,0.4686923623085022,0.050000000745058,0.0493548326194286,293.2052917480469,297.1499938964844,293.1499938964844,0.1977123469114303,-3074.234619140625,304.1553649902344,0.8502717018127441,0.2769072949886322,0.1950469315052032,293.194091796875,297.1499938964844,293.1499938964844,0.2761490046977997,-5426.0048828125,304.1501159667969,0.9331347942352296,0.3623113930225372,0.3443945050239563,293.275390625,297.1499938964844,293.1499938964844,0.0064378501847386,-2293.857421875,299.22808837890625,0.4686923623085022,0.050000000745058,0.2341180741786956,291.1141967773437,291.1499938964844,261.65069580078125,260.0077819824219,279.8614807128906,293.2753601074219,291.1143493652344,1.0,0.2698227763175964,0.7888319492340088,0.7888319492340088,1.0,1.0,-1.1562904119491575,0.490719199180603,0.6655712127685547,0.2093764692544937,0.0,0.0,0.5953825116157532,58.670745849609375,37.0,-4.251296043395996,-13103.669921875,203.15255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16796875,308.14410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.666015625,18000.0,0.0,0.0,0.2956867218017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234477162361145,0.6234541535377502,-6.42887971480377e-06,0.0,0.0003000844153575,0.0,0.0,45.1337890625,0.0,0.0,0.0,0.4141504764556885,4.0,0.0,1.0
484800,293.1500549316406,297.1499938964844,293.1499938964844,0.0958550497889518,-2214.5400390625,304.1495361328125,0.7043541669845581,0.1543190032243728,0.1405659615993499,293.1996459960937,297.1499938964844,293.1499938964844,0.0040581403300166,-322.2633361816406,296.5196228027344,0.4686923623085022,0.050000000745058,0.0493548326194286,293.2052917480469,297.1499938964844,293.1499938964844,0.1977123469114303,-3074.234619140625,304.1553649902344,0.8502717018127441,0.2769072949886322,0.1950469315052032,293.194091796875,297.1499938964844,293.1499938964844,0.2761490046977997,-5426.0048828125,304.1501159667969,0.9331347942352296,0.3623113930225372,0.3443945050239563,293.275390625,297.1499938964844,293.1499938964844,0.0064378501847386,-2293.857421875,299.22808837890625,0.4686923623085022,0.050000000745058,0.2341180741786956,291.1141967773437,291.1499938964844,261.65069580078125,260.0077819824219,279.8614807128906,293.2753601074219,291.1143493652344,1.0,0.2698227763175964,0.7888319492340088,0.7888319492340088,1.0,1.0,-1.1562904119491575,0.490719199180603,0.6655712127685547,0.2093764692544937,0.0,0.0,0.5953825116157532,58.670745849609375,37.0,-4.251296043395996,-13103.669921875,203.15255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16796875,308.14410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.666015625,18000.0,0.0,0.0,0.2956867218017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234477162361145,0.6234541535377502,-6.42887971480377e-06,0.0,0.0003000844153575,0.0,0.0,45.1337890625,0.0,0.0,0.0,0.4141504764556885,4.0,0.0,1.0
484860,293.1495666503906,297.1499938964844,293.1499938964844,0.0956994667649269,-2211.5185546875,304.1499328613281,0.7186603546142578,0.154414027929306,0.1404247879981994,293.1998291015625,297.1499938964844,293.1499938964844,0.0040250769816339,-319.6808166503906,296.5046691894531,0.480347067117691,0.050000000745058,0.0491345860064029,293.2049865722656,297.1499938964844,293.1499938964844,0.1962276697158813,-3055.6650390625,304.1560363769531,0.8657255172729492,0.2755650281906128,0.1939346492290496,293.19293212890625,297.1499938964844,293.1499938964844,0.2750164568424225,-5407.68310546875,304.1519470214844,0.9536077976226808,0.3614265024662018,0.3433180749416351,293.2755126953125,297.1499938964844,293.1499938964844,0.0063591697253286,-2270.475830078125,299.18603515625,0.480347067117691,0.050000000745058,0.2330733239650726,291.1189880371094,291.1499938964844,261.6297302246094,259.9894104003906,279.8549194335937,293.2755126953125,291.1198425292969,1.0,0.2619356513023376,0.7885085940361023,0.7885085940361023,1.0,1.0,-1.1519757509231567,0.4888063669204712,0.6631693243980408,0.2081764191389084,0.0,0.0,0.5957699418067932,53.03189849853516,25.0,6.158941745758057,-13083.0078125,190.6912078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,308.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.295689582824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243281960487366,0.6243346333503723,-6.435911018343177e-06,0.0,0.0003000873548444,0.0,0.0,45.262237548828125,0.0,0.0,0.0,0.4144884645938873,4.0,0.0,1.0
484920,293.1495666503906,297.1499938964844,293.1499938964844,0.0956994667649269,-2211.5185546875,304.1499328613281,0.7186603546142578,0.154414027929306,0.1404247879981994,293.1998291015625,297.1499938964844,293.1499938964844,0.0040250769816339,-319.6808166503906,296.5046691894531,0.480347067117691,0.050000000745058,0.0491345860064029,293.2049865722656,297.1499938964844,293.1499938964844,0.1962276697158813,-3055.6650390625,304.1560363769531,0.8657255172729492,0.2755650281906128,0.1939346492290496,293.19293212890625,297.1499938964844,293.1499938964844,0.2750164568424225,-5407.68310546875,304.1519470214844,0.9536077976226808,0.3614265024662018,0.3433180749416351,293.2755126953125,297.1499938964844,293.1499938964844,0.0063591697253286,-2270.475830078125,299.18603515625,0.480347067117691,0.050000000745058,0.2330733239650726,291.1189880371094,291.1499938964844,261.6297302246094,259.9894104003906,279.8549194335937,293.2755126953125,291.1198425292969,1.0,0.2619356513023376,0.7885085940361023,0.7885085940361023,1.0,1.0,-1.1519757509231567,0.4888063669204712,0.6631693243980408,0.2081764191389084,0.0,0.0,0.5957699418067932,53.03189849853516,25.0,6.158941745758057,-13083.0078125,190.6912078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,308.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.295689582824707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243281960487366,0.6243346333503723,-6.435911018343177e-06,0.0,0.0003000873548444,0.0,0.0,45.262237548828125,0.0,0.0,0.0,0.4144884645938873,4.0,0.0,1.0
484980,293.1488342285156,297.1499938964844,293.1499938964844,0.0954995974898338,-2207.59814453125,304.1502990722656,0.7387044429779053,0.1545751392841339,0.1402890086174011,293.1996154785156,297.1499938964844,293.1499938964844,0.0039869942702353,-316.6421203613281,296.4942932128906,0.4952598214149475,0.050000000745058,0.0488543659448623,293.204345703125,297.1499938964844,293.1499938964844,0.1946567744016647,-3035.939697265625,304.1566467285156,0.8907126188278198,0.2743013501167297,0.1928345263004303,293.1914978027344,297.1499938964844,293.1499938964844,0.273744523525238,-5387.224609375,304.1534118652344,0.9811949729919434,0.3606269359588623,0.3422662913799286,293.2753295898437,297.1499938964844,293.1499938964844,0.0062715504318475,-2243.705078125,299.1470947265625,0.4952598214149475,0.050000000745058,0.2317440807819366,291.1296081542969,291.1499938964844,261.60888671875,259.97125244140625,279.8485412597656,293.2753295898437,291.1309814453125,1.0,0.2517104148864746,0.7881852388381958,0.7881852388381958,1.0,1.0,-1.1472978591918943,0.4867280125617981,0.6605698466300964,0.2069060206413269,0.0,0.0,0.5959750413894653,45.87017440795898,25.0,14.363262176513672,-13061.0029296875,175.23672485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640930175781,308.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.2956178486347198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248964071273804,0.6249028444290161,-6.440892320824787e-06,0.0,0.0003000145370606,0.0,0.0,45.34775924682617,0.0,0.0,0.0,0.4147108793258667,4.0,0.0,1.0
485040,293.1488342285156,297.1499938964844,293.1499938964844,0.0954995974898338,-2207.59814453125,304.1502990722656,0.7387044429779053,0.1545751392841339,0.1402890086174011,293.1996154785156,297.1499938964844,293.1499938964844,0.0039869942702353,-316.6421203613281,296.4942932128906,0.4952598214149475,0.050000000745058,0.0488543659448623,293.204345703125,297.1499938964844,293.1499938964844,0.1946567744016647,-3035.939697265625,304.1566467285156,0.8907126188278198,0.2743013501167297,0.1928345263004303,293.1914978027344,297.1499938964844,293.1499938964844,0.273744523525238,-5387.224609375,304.1534118652344,0.9811949729919434,0.3606269359588623,0.3422662913799286,293.2753295898437,297.1499938964844,293.1499938964844,0.0062715504318475,-2243.705078125,299.1470947265625,0.4952598214149475,0.050000000745058,0.2317440807819366,291.1296081542969,291.1499938964844,261.60888671875,259.97125244140625,279.8485412597656,293.2753295898437,291.1309814453125,1.0,0.2517104148864746,0.7881852388381958,0.7881852388381958,1.0,1.0,-1.1472978591918943,0.4867280125617981,0.6605698466300964,0.2069060206413269,0.0,0.0,0.5959750413894653,45.87017440795898,25.0,14.363262176513672,-13061.0029296875,175.23672485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640930175781,308.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.2956178486347198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248964071273804,0.6249028444290161,-6.440892320824787e-06,0.0,0.0003000145370606,0.0,0.0,45.34775924682617,0.0,0.0,0.0,0.4147108793258667,4.0,0.0,1.0
485100,293.1484069824219,297.1499938964844,293.1499938964844,0.0954225286841392,-2206.053955078125,304.150390625,0.7483733296394348,0.1546708643436432,0.1402643173933029,293.1993408203125,297.1499938964844,293.1499938964844,0.0039702211506664,-315.2793273925781,296.4903869628906,0.5022501945495605,0.050000000745058,0.0487406849861145,293.2039489746094,297.1499938964844,293.1499938964844,0.1938905268907547,-3026.3076171875,304.1568298339844,0.9026728272438048,0.2736912071704864,0.1923218965530395,293.19073486328125,297.1499938964844,293.1499938964844,0.2731146514415741,-5377.134765625,304.1539306640625,0.9921471476554872,0.3602507710456848,0.3417926430702209,293.275146484375,297.1499938964844,293.1499938964844,0.0062317661941051,-2231.376708984375,299.12847900390625,0.5022501945495605,0.050000000745058,0.2312048226594925,291.1364440917969,291.1499938964844,261.5985107421875,259.9622802734375,279.8452453613281,293.2751770019531,291.137939453125,1.0,0.2477018982172012,0.7880235314369202,0.7880235314369202,1.0,1.0,-1.145300269126892,0.4858385622501373,0.6594616770744324,0.2063604295253753,0.0,0.0,0.595997154712677,42.9633903503418,25.0,17.024442672729492,-13052.16015625,168.9698028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,308.17657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.076171875,18000.0,0.0,0.0,0.2955491542816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250297427177429,0.6250361800193787,-6.442322955990676e-06,0.0,0.0002999448333866,0.0,0.0,45.36932373046875,0.0,0.0,0.0,0.4147655963897705,4.0,0.0,1.0
485160,293.1480407714844,297.1499938964844,293.1499938964844,0.0953649654984474,-2204.876708984375,304.1504211425781,0.756952166557312,0.1547671109437942,0.1402647793292999,293.1990051269531,297.1499938964844,293.1499938964844,0.003955733962357,-314.0904846191406,296.4868469238281,0.5084626078605652,0.050000000745058,0.0486510619521141,293.2035522460937,297.1499938964844,293.1499938964844,0.1931508183479309,-3017.01025390625,304.15692138671875,0.9134635925292968,0.2730884552001953,0.1918330043554306,293.1898193359375,297.1499938964844,293.1499938964844,0.2715996205806732,-5352.40673828125,304.15606689453125,0.9990000128746032,0.3599168956279754,0.3403277695178985,293.2749328613281,297.1499938964844,293.1499938964844,0.0061959265731275,-2220.21630859375,299.11004638671875,0.5084626078605652,0.050000000745058,0.230779692530632,291.1434326171875,291.1499938964844,261.5881652832031,259.953369140625,279.8424377441406,293.27496337890625,291.1449890136719,1.0,0.2441820800304412,0.78787761926651,0.78787761926651,1.0,1.0,-1.1423630714416504,0.4845200479030609,0.6578430533409119,0.2056310474872589,0.0,0.0,0.595970869064331,40.65415191650391,25.0,18.88369941711425,-13036.841796875,163.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17266845703125,308.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.939453125,18000.0,0.0,0.0,0.2954602837562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250587105751038,0.6250651478767395,-6.442964149755426e-06,0.0,0.0002998546115122,0.0,0.0,45.37588119506836,0.0,0.0,0.0,0.4147809147834778,4.0,0.0,1.0
485220,293.1473388671875,297.1499938964844,293.1499938964844,0.0951316580176353,-2199.96435546875,304.1506652832031,0.7682151198387146,0.1549597084522247,0.1403433680534362,293.1980895996094,297.1499938964844,293.1499938964844,0.0039319274947047,-311.8516540527344,296.4928283691406,0.5166285037994385,0.050000000745058,0.0485478453338146,293.20269775390625,297.1499938964844,293.1499938964844,0.1913916319608688,-2994.529052734375,304.1575927734375,0.9274430871009828,0.2719020545482635,0.1909296810626983,293.1747741699219,297.1499938964844,293.1499938964844,0.2573043406009674,-5120.72119140625,304.1776123046875,0.9990000128746032,0.3619173169136047,0.3259818851947784,293.2742614746094,297.1499938964844,293.1499938964844,0.0061313728801906,-2198.282470703125,299.0821228027344,0.5166285037994385,0.050000000745058,0.2302900701761245,291.17803955078125,291.1499938964844,261.5676574707031,259.93572998046875,279.8424987792969,293.2742919921875,291.183837890625,1.0,0.2379798889160156,0.7875857353210449,0.7875857353210449,1.0,1.0,-1.1234228610992432,0.4761653244495392,0.6472575068473816,0.2008374482393264,0.0,0.0,0.5954132676124573,37.78070068359375,25.0,52.73923873901367,-12926.087890625,152.67127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.2950054705142975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6245037317276001,0.6245101690292358,-6.440628567361273e-06,0.0,0.000299393053865,0.0,0.0,45.30664443969727,0.0,0.0,0.0,0.4145795404911041,4.0,0.0,1.0
485280,293.1473388671875,297.1499938964844,293.1499938964844,0.0951316580176353,-2199.96435546875,304.1506652832031,0.7682151198387146,0.1549597084522247,0.1403433680534362,293.1980895996094,297.1499938964844,293.1499938964844,0.0039319274947047,-311.8516540527344,296.4928283691406,0.5166285037994385,0.050000000745058,0.0485478453338146,293.20269775390625,297.1499938964844,293.1499938964844,0.1913916319608688,-2994.529052734375,304.1575927734375,0.9274430871009828,0.2719020545482635,0.1909296810626983,293.1747741699219,297.1499938964844,293.1499938964844,0.2573043406009674,-5120.72119140625,304.1776123046875,0.9990000128746032,0.3619173169136047,0.3259818851947784,293.2742614746094,297.1499938964844,293.1499938964844,0.0061313728801906,-2198.282470703125,299.0821228027344,0.5166285037994385,0.050000000745058,0.2302900701761245,291.17803955078125,291.1499938964844,261.5676574707031,259.93572998046875,279.8424987792969,293.2742919921875,291.183837890625,1.0,0.2379798889160156,0.7875857353210449,0.7875857353210449,1.0,1.0,-1.1234228610992432,0.4761653244495392,0.6472575068473816,0.2008374482393264,0.0,0.0,0.5954132676124573,37.78070068359375,25.0,52.73923873901367,-12926.087890625,152.67127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.2950054705142975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6245037317276001,0.6245101690292358,-6.440628567361273e-06,0.0,0.000299393053865,0.0,0.0,45.30664443969727,0.0,0.0,0.0,0.4145795404911041,4.0,0.0,1.0
485340,293.1468200683594,297.1499938964844,293.1499938964844,0.0947242081165313,-2191.48193359375,304.151123046875,0.7781829833984375,0.1551321595907211,0.1404225826263427,293.1971740722656,297.1499938964844,293.1499938964844,0.0039051971398293,-309.152099609375,296.5126342773437,0.5239697694778442,0.050000000745058,0.0484667159616947,293.2019958496094,297.1499938964844,293.1499938964844,0.1892985254526138,-2967.513916015625,304.1585388183594,0.939353883266449,0.2707097232341766,0.1900389343500137,293.14727783203125,297.1499938964844,293.1499938964844,0.244558036327362,-4914.2109375,304.1894226074219,0.9990000128746032,0.3668527901172638,0.3139503002166748,293.2732238769531,297.1499938964844,293.1499938964844,0.006064236164093,-2173.876953125,299.0645446777344,0.5239697694778442,0.050000000745058,0.2299052327871322,291.2353820800781,291.1499938964844,261.5473327636719,259.9184265136719,279.8408508300781,293.2733154296875,291.24200439453125,1.0,0.2328765392303466,0.7872938513755798,0.7872938513755798,1.0,1.0,-1.1074464321136477,0.4691334962844848,0.6383129358291626,0.1967969089746475,0.0,0.0,0.5938966870307922,35.51024627685547,25.0,75.31425476074219,-12833.38671875,143.98284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,308.33502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.033203125,18000.0,0.0,0.0,0.2940624356269836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221824884414673,0.622188925743103,-6.426629170164233e-06,0.0,0.0002984360035043,0.0,0.0,44.99388122558594,0.0,0.0,0.0,0.4137292206287384,4.0,0.0,1.0
485400,293.1468200683594,297.1499938964844,293.1499938964844,0.0947242081165313,-2191.48193359375,304.151123046875,0.7781829833984375,0.1551321595907211,0.1404225826263427,293.1971740722656,297.1499938964844,293.1499938964844,0.0039051971398293,-309.152099609375,296.5126342773437,0.5239697694778442,0.050000000745058,0.0484667159616947,293.2019958496094,297.1499938964844,293.1499938964844,0.1892985254526138,-2967.513916015625,304.1585388183594,0.939353883266449,0.2707097232341766,0.1900389343500137,293.14727783203125,297.1499938964844,293.1499938964844,0.244558036327362,-4914.2109375,304.1894226074219,0.9990000128746032,0.3668527901172638,0.3139503002166748,293.2732238769531,297.1499938964844,293.1499938964844,0.006064236164093,-2173.876953125,299.0645446777344,0.5239697694778442,0.050000000745058,0.2299052327871322,291.2353820800781,291.1499938964844,261.5473327636719,259.9184265136719,279.8408508300781,293.2733154296875,291.24200439453125,1.0,0.2328765392303466,0.7872938513755798,0.7872938513755798,1.0,1.0,-1.1074464321136477,0.4691334962844848,0.6383129358291626,0.1967969089746475,0.0,0.0,0.5938966870307922,35.51024627685547,25.0,75.31425476074219,-12833.38671875,143.98284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,308.33502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.033203125,18000.0,0.0,0.0,0.2940624356269836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221824884414673,0.622188925743103,-6.426629170164233e-06,0.0,0.0002984360035043,0.0,0.0,44.99388122558594,0.0,0.0,0.0,0.4137292206287384,4.0,0.0,1.0
485460,293.14630126953125,297.1499938964844,293.1499938964844,0.0943148285150528,-2182.951416015625,304.15142822265625,0.7870101928710938,0.1553186774253845,0.1405239850282669,293.1961975097656,297.1499938964844,293.1499938964844,0.0038796048611402,-306.52203369140625,296.5345764160156,0.5305345058441162,0.050000000745058,0.0484017468988895,293.2012634277344,297.1499938964844,293.1499938964844,0.1872036308050155,-2940.446533203125,304.1591796875,0.9492270350456238,0.2695415019989013,0.1891725361347198,293.1170654296875,297.1499938964844,293.1499938964844,0.2336817383766174,-4737.76123046875,304.1942749023437,0.9990000128746032,0.3730478882789612,0.3039714992046356,293.271728515625,297.1499938964844,293.1499938964844,0.0060008293949067,-2150.3828125,299.0499572753906,0.5305345058441162,0.050000000745058,0.2295970469713211,291.29522705078125,291.1499938964844,261.5272827148437,259.9014587402344,279.8373718261719,293.2718505859375,291.3017883300781,1.0,0.2286541759967804,0.7871595621109009,0.7871595621109009,1.0,1.0,-1.0941020250320437,0.463280975818634,0.6308209896087646,0.1934542804956436,0.0,0.0,0.5915588140487671,33.68716049194336,28.0,81.64055633544922,-12752.103515625,137.03070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412475585937,308.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.2578125,18000.0,0.0,0.0,0.2926904261112213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181597709655762,0.6181661486625671,-6.39977270111558e-06,0.0,0.0002970435889437,0.0,0.0,44.44043731689453,0.0,0.0,0.0,0.4122359454631805,4.0,0.0,1.0
485520,293.14630126953125,297.1499938964844,293.1499938964844,0.0943148285150528,-2182.951416015625,304.15142822265625,0.7870101928710938,0.1553186774253845,0.1405239850282669,293.1961975097656,297.1499938964844,293.1499938964844,0.0038796048611402,-306.52203369140625,296.5345764160156,0.5305345058441162,0.050000000745058,0.0484017468988895,293.2012634277344,297.1499938964844,293.1499938964844,0.1872036308050155,-2940.446533203125,304.1591796875,0.9492270350456238,0.2695415019989013,0.1891725361347198,293.1170654296875,297.1499938964844,293.1499938964844,0.2336817383766174,-4737.76123046875,304.1942749023437,0.9990000128746032,0.3730478882789612,0.3039714992046356,293.271728515625,297.1499938964844,293.1499938964844,0.0060008293949067,-2150.3828125,299.0499572753906,0.5305345058441162,0.050000000745058,0.2295970469713211,291.29522705078125,291.1499938964844,261.5272827148437,259.9014587402344,279.8373718261719,293.2718505859375,291.3017883300781,1.0,0.2286541759967804,0.7871595621109009,0.7871595621109009,1.0,1.0,-1.0941020250320437,0.463280975818634,0.6308209896087646,0.1934542804956436,0.0,0.0,0.5915588140487671,33.68716049194336,28.0,81.64055633544922,-12752.103515625,137.03070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412475585937,308.4109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.2578125,18000.0,0.0,0.0,0.2926904261112213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181597709655762,0.6181661486625671,-6.39977270111558e-06,0.0,0.0002970435889437,0.0,0.0,44.44043731689453,0.0,0.0,0.0,0.4122359454631805,4.0,0.0,1.0
485580,293.145751953125,297.1499938964844,293.1499938964844,0.094001218676567,-2176.350341796875,304.1514587402344,0.7922791838645935,0.1555190533399582,0.1406680643558502,293.195068359375,297.1499938964844,293.1499938964844,0.0038577097002416,-304.2689819335937,296.5531311035156,0.5343770384788513,0.050000000745058,0.0483665242791175,293.20050048828125,297.1499938964844,293.1499938964844,0.1852909922599792,-2915.798828125,304.1592712402344,0.9541176557540894,0.2683995068073272,0.1883472055196762,293.0902709960937,297.1499938964844,293.1499938964844,0.2270406186580658,-4630.99951171875,304.1903686523437,0.9990000128746032,0.379322737455368,0.2984211146831512,293.2698974609375,297.1499938964844,293.1499938964844,0.0059453076682984,-2129.86474609375,299.0343017578125,0.5343770384788513,0.050000000745058,0.2294299751520156,291.3479919433594,291.1499938964844,261.5074768066406,259.8848571777344,279.8315124511719,293.27001953125,291.3528747558594,1.0,0.2263988405466079,0.7870252728462219,0.7870252728462219,1.0,1.0,-1.0863767862319946,0.4598941504955292,0.6264826059341431,0.1915127485990524,0.0,0.0,0.5885506868362427,32.693016052246094,46.0,70.70660400390625,-12698.45703125,133.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188842773437,308.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.990234375,18000.0,0.0,0.0,0.2909909784793854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126568913459778,0.6126632690429688,-6.361523446685169e-06,0.0,0.000295318866847,0.0,0.0,43.68167495727539,0.0,0.0,0.0,0.410185307264328,4.0,0.0,1.0
485640,293.145751953125,297.1499938964844,293.1499938964844,0.094001218676567,-2176.350341796875,304.1514587402344,0.7922791838645935,0.1555190533399582,0.1406680643558502,293.195068359375,297.1499938964844,293.1499938964844,0.0038577097002416,-304.2689819335937,296.5531311035156,0.5343770384788513,0.050000000745058,0.0483665242791175,293.20050048828125,297.1499938964844,293.1499938964844,0.1852909922599792,-2915.798828125,304.1592712402344,0.9541176557540894,0.2683995068073272,0.1883472055196762,293.0902709960937,297.1499938964844,293.1499938964844,0.2270406186580658,-4630.99951171875,304.1903686523437,0.9990000128746032,0.379322737455368,0.2984211146831512,293.2698974609375,297.1499938964844,293.1499938964844,0.0059453076682984,-2129.86474609375,299.0343017578125,0.5343770384788513,0.050000000745058,0.2294299751520156,291.3479919433594,291.1499938964844,261.5074768066406,259.8848571777344,279.8315124511719,293.27001953125,291.3528747558594,1.0,0.2263988405466079,0.7870252728462219,0.7870252728462219,1.0,1.0,-1.0863767862319946,0.4598941504955292,0.6264826059341431,0.1915127485990524,0.0,0.0,0.5885506868362427,32.693016052246094,46.0,70.70660400390625,-12698.45703125,133.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188842773437,308.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.990234375,18000.0,0.0,0.0,0.2909909784793854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126568913459778,0.6126632690429688,-6.361523446685169e-06,0.0,0.000295318866847,0.0,0.0,43.68167495727539,0.0,0.0,0.0,0.410185307264328,4.0,0.0,1.0
485700,293.1455993652344,297.1499938964844,293.1499938964844,0.0939498096704483,-2175.1748046875,304.1513061523437,0.7891164422035217,0.155607670545578,0.1407771408557891,293.1944885253906,297.1499938964844,293.1499938964844,0.0038510307203978,-303.5765686035156,296.5574951171875,0.5317774415016174,0.050000000745058,0.0483901724219322,293.2001647949219,297.1499938964844,293.1499938964844,0.1845275908708572,-2906.06640625,304.1589660644531,0.9490882754325868,0.2678239941596985,0.1879673898220062,293.08203125,297.1499938964844,293.1499938964844,0.2297287881374359,-4678.103515625,304.1780090332031,0.9990000128746032,0.3817084729671478,0.3021543622016907,293.26904296875,297.1499938964844,293.1499938964844,0.0059255636297166,-2122.809814453125,299.02325439453125,0.5317774415016174,0.050000000745058,0.2295421361923217,291.36578369140625,291.1499938964844,261.4976806640625,259.876708984375,279.8252868652344,293.2691345214844,291.3680114746094,1.0,0.2283323854207992,0.7869580984115601,0.7869580984115601,1.0,1.0,-1.0906882286071775,0.4617874026298523,0.6289007663726807,0.1925259530544281,0.0,0.0,0.5869286060333252,33.34702682495117,46.0,50.92348861694336,-12720.5322265625,135.51170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506530761719,308.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.064453125,18000.0,0.0,0.0,0.2901020050048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095337867736816,0.6095401644706726,-6.339266292343382e-06,0.0,0.0002944166481029,0.0,0.0,43.25150680541992,0.0,0.0,0.0,0.4090200960636139,4.0,0.0,1.0
485760,293.1455078125,297.1499938964844,293.1499938964844,0.0940596684813499,-2177.302978515625,304.1508483886719,0.7819982767105103,0.1556808352470398,0.1409009248018264,293.1938781738281,297.1499938964844,293.1499938964844,0.0038490369915962,-303.4493713378906,296.5517578125,0.5261694192886353,0.050000000745058,0.0484442710876464,293.19989013671875,297.1499938964844,293.1499938964844,0.1840812116861343,-2900.640869140625,304.1581420898437,0.938651978969574,0.2672411501407623,0.1876036673784256,293.0820617675781,297.1499938964844,293.1499938964844,0.23702934384346,-4801.46923828125,304.1595764160156,0.9990000128746032,0.3825705349445343,0.3105317652225494,293.2683410644531,297.1499938964844,293.1499938964844,0.0059142475947737,-2119.768798828125,299.0049133300781,0.5261694192886353,0.050000000745058,0.2297987639904022,291.3661804199219,291.1499938964844,261.48797607421875,259.86865234375,279.81707763671875,293.2684326171875,291.3638000488281,1.0,0.231983944773674,0.7868623733520508,0.7868623733520508,1.0,1.0,-1.1008244752883911,0.4662128090858459,0.6346117258071899,0.1950244903564453,0.0,0.0,0.585472822189331,34.850799560546875,64.0,13.370038986206056,-12774.62109375,140.97543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46734619140625,308.4354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.98046875,18000.0,0.0,0.0,0.2893142104148865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606442928314209,0.6064492464065552,-6.316423878161004e-06,0.0,0.0002936171367764,0.0,0.0,42.82381820678711,0.0,0.0,0.0,0.4078656733036041,4.0,0.0,1.0
485820,293.1456298828125,297.1499938964844,293.1499938964844,0.0948165282607078,-2192.554443359375,304.1492919921875,0.7605698108673096,0.1557716727256775,0.141178160905838,293.1924133300781,297.1499938964844,293.1499938964844,0.0038623542059212,-305.2205505371094,296.50396728515625,0.5099183917045593,0.050000000745058,0.0486316084861755,293.19952392578125,297.1499938964844,293.1499938964844,0.1842554956674575,-2904.246337890625,304.15509033203125,0.9074276685714722,0.2660520076751709,0.1869195103645324,293.1102294921875,297.1499938964844,293.1499938964844,0.2631276249885559,-5232.95263671875,304.11260986328125,0.9990000128746032,0.3786609470844269,0.3379420340061188,293.2680053710937,297.1499938964844,293.1499938964844,0.0059179598465561,-2126.610107421875,298.9404296875,0.5099183917045593,0.050000000745058,0.2306874245405197,291.3044738769531,291.1499938964844,261.46881103515625,259.8528747558594,279.7953491210937,293.2679748535156,291.2931213378906,1.0,0.2437843084335327,0.7866709232330322,0.7866709232330322,1.0,1.0,-1.1345210075378418,0.4809745252132416,0.6535465121269226,0.2034075409173965,0.0,0.0,0.583734393119812,40.04944610595703,67.0,-86.82112884521484,-12952.88671875,160.17530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395446777344,308.2985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.359375,18000.0,0.0,0.0,0.2883498072624206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018332242965698,0.6018394827842712,-6.278616638155654e-06,0.0,0.0002926383749581,0.0,0.0,42.17028045654297,0.0,0.0,0.0,0.4061128497123718,4.0,0.0,1.0
485880,293.1456298828125,297.1499938964844,293.1499938964844,0.0948165282607078,-2192.554443359375,304.1492919921875,0.7605698108673096,0.1557716727256775,0.141178160905838,293.1924133300781,297.1499938964844,293.1499938964844,0.0038623542059212,-305.2205505371094,296.50396728515625,0.5099183917045593,0.050000000745058,0.0486316084861755,293.19952392578125,297.1499938964844,293.1499938964844,0.1842554956674575,-2904.246337890625,304.15509033203125,0.9074276685714722,0.2660520076751709,0.1869195103645324,293.1102294921875,297.1499938964844,293.1499938964844,0.2631276249885559,-5232.95263671875,304.11260986328125,0.9990000128746032,0.3786609470844269,0.3379420340061188,293.2680053710937,297.1499938964844,293.1499938964844,0.0059179598465561,-2126.610107421875,298.9404296875,0.5099183917045593,0.050000000745058,0.2306874245405197,291.3044738769531,291.1499938964844,261.46881103515625,259.8528747558594,279.7953491210937,293.2679748535156,291.2931213378906,1.0,0.2437843084335327,0.7866709232330322,0.7866709232330322,1.0,1.0,-1.1345210075378418,0.4809745252132416,0.6535465121269226,0.2034075409173965,0.0,0.0,0.583734393119812,40.04944610595703,67.0,-86.82112884521484,-12952.88671875,160.17530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395446777344,308.2985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.359375,18000.0,0.0,0.0,0.2883498072624206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018332242965698,0.6018394827842712,-6.278616638155654e-06,0.0,0.0002926383749581,0.0,0.0,42.17028045654297,0.0,0.0,0.0,0.4061128497123718,4.0,0.0,1.0
485940,293.1458740234375,297.1499938964844,293.1499938964844,0.0960724875330925,-2217.990234375,304.1474304199219,0.7399681210517883,0.1558310091495514,0.141448363661766,293.1902770996094,297.1499938964844,293.1499938964844,0.0038948149885982,-309.14385986328125,296.42041015625,0.4948059022426605,0.050000000745058,0.0488621890544891,293.1991271972656,297.1499938964844,293.1499938964844,0.1854544878005981,-2921.585693359375,304.15142822265625,0.879393994808197,0.2648764848709106,0.186261847615242,293.162353515625,297.1499938964844,293.1499938964844,0.2803085744380951,-5506.0146484375,304.09893798828125,0.9884781241416932,0.3690957725048065,0.3523010015487671,293.2690734863281,297.1499938964844,293.1499938964844,0.0059445211663842,-2145.134521484375,298.845703125,0.4948059022426605,0.050000000745058,0.2317811846733093,291.178955078125,291.1499938964844,261.45001220703125,259.8375549316406,279.7810363769531,293.2689819335937,291.1670227050781,1.0,0.2540594637393951,0.7864794135093689,0.7864794135093689,1.0,1.0,-1.1531906127929688,0.4890997409820556,0.6640908122062683,0.2082816064357757,0.0,0.0,0.584166407585144,46.15225601196289,70.0,-146.3192138671875,-13026.8466796875,177.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353576660156,308.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6328125,18000.0,0.0,0.0,0.2884283363819122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010378003120422,0.6010440587997437,-6.2649528445035685e-06,0.0,0.0002927180903498,0.0,0.0,42.01921463012695,0.0,0.0,0.0,0.4057395756244659,4.0,0.0,1.0
486000,293.1458740234375,297.1499938964844,293.1499938964844,0.0960724875330925,-2217.990234375,304.1474304199219,0.7399681210517883,0.1558310091495514,0.141448363661766,293.1902770996094,297.1499938964844,293.1499938964844,0.0038948149885982,-309.14385986328125,296.42041015625,0.4948059022426605,0.050000000745058,0.0488621890544891,293.1991271972656,297.1499938964844,293.1499938964844,0.1854544878005981,-2921.585693359375,304.15142822265625,0.879393994808197,0.2648764848709106,0.186261847615242,293.162353515625,297.1499938964844,293.1499938964844,0.2803085744380951,-5506.0146484375,304.09893798828125,0.9884781241416932,0.3690957725048065,0.3523010015487671,293.2690734863281,297.1499938964844,293.1499938964844,0.0059445211663842,-2145.134521484375,298.845703125,0.4948059022426605,0.050000000745058,0.2317811846733093,291.178955078125,291.1499938964844,261.45001220703125,259.8375549316406,279.7810363769531,293.2689819335937,291.1670227050781,1.0,0.2540594637393951,0.7864794135093689,0.7864794135093689,1.0,1.0,-1.1531906127929688,0.4890997409820556,0.6640908122062683,0.2082816064357757,0.0,0.0,0.584166407585144,46.15225601196289,70.0,-146.3192138671875,-13026.8466796875,177.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353576660156,308.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6328125,18000.0,0.0,0.0,0.2884283363819122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010378003120422,0.6010440587997437,-6.2649528445035685e-06,0.0,0.0002927180903498,0.0,0.0,42.01921463012695,0.0,0.0,0.0,0.4057395756244659,4.0,0.0,1.0
486060,293.1463928222656,297.1499938964844,293.1499938964844,0.0968470126390457,-2233.367431640625,304.14703369140625,0.7209146618843079,0.15582937002182,0.1417268216609954,293.1878662109375,297.1499938964844,293.1499938964844,0.0039254506118595,-312.2421875,296.3725891113281,0.4804659485816955,0.050000000745058,0.0491322912275791,293.198974609375,297.1499938964844,293.1499938964844,0.1857338100671768,-2926.06201171875,304.1505432128906,0.853543758392334,0.2636668682098388,0.1856344938278198,293.1863098144531,297.1499938964844,293.1499938964844,0.2768551111221313,-5447.24951171875,304.1212158203125,0.9568588137626648,0.3638712465763092,0.3463525474071502,293.2706298828125,297.1499938964844,293.1499938964844,0.0059603294357657,-2155.746826171875,298.7721252441406,0.4804659485816955,0.050000000745058,0.2330624312162399,291.1110534667969,291.1499938964844,261.4316711425781,259.8228759765625,279.779296875,293.2705078125,291.1060485839844,1.0,0.2623346149921417,0.7858645915985107,0.7858645915985107,1.0,1.0,-1.147201657295227,0.4863784611225128,0.6608231663703918,0.206745907664299,0.0,0.0,0.5852091908454895,52.90884399414063,73.0,-95.77653503417967,-12967.615234375,188.94650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,308.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.447265625,18000.0,0.0,0.0,0.2888000607490539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027624607086182,0.6027687788009644,-6.273673989198869e-06,0.0,0.000293095363304,0.0,0.0,42.2328987121582,0.0,0.0,0.0,0.4063249230384826,4.0,0.0,1.0
486120,293.1463928222656,297.1499938964844,293.1499938964844,0.0968470126390457,-2233.367431640625,304.14703369140625,0.7209146618843079,0.15582937002182,0.1417268216609954,293.1878662109375,297.1499938964844,293.1499938964844,0.0039254506118595,-312.2421875,296.3725891113281,0.4804659485816955,0.050000000745058,0.0491322912275791,293.198974609375,297.1499938964844,293.1499938964844,0.1857338100671768,-2926.06201171875,304.1505432128906,0.853543758392334,0.2636668682098388,0.1856344938278198,293.1863098144531,297.1499938964844,293.1499938964844,0.2768551111221313,-5447.24951171875,304.1212158203125,0.9568588137626648,0.3638712465763092,0.3463525474071502,293.2706298828125,297.1499938964844,293.1499938964844,0.0059603294357657,-2155.746826171875,298.7721252441406,0.4804659485816955,0.050000000745058,0.2330624312162399,291.1110534667969,291.1499938964844,261.4316711425781,259.8228759765625,279.779296875,293.2705078125,291.1060485839844,1.0,0.2623346149921417,0.7858645915985107,0.7858645915985107,1.0,1.0,-1.147201657295227,0.4863784611225128,0.6608231663703918,0.206745907664299,0.0,0.0,0.5852091908454895,52.90884399414063,73.0,-95.77653503417967,-12967.615234375,188.94650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,308.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.447265625,18000.0,0.0,0.0,0.2888000607490539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027624607086182,0.6027687788009644,-6.273673989198869e-06,0.0,0.000293095363304,0.0,0.0,42.2328987121582,0.0,0.0,0.0,0.4063249230384826,4.0,0.0,1.0
486180,293.1470642089844,297.1499938964844,293.1499938964844,0.0973292142152786,-2242.860107421875,304.147216796875,0.7065892815589905,0.1557875573635101,0.1419048905372619,293.1857604980469,297.1499938964844,293.1499938964844,0.0039453278295695,-314.22491455078125,296.3417358398437,0.4685884714126587,0.050000000745058,0.0493567585945129,293.19903564453125,297.1499938964844,293.1499938964844,0.1855079233646392,-2923.68212890625,304.1507568359375,0.8359014391899109,0.2624128460884094,0.1849303841590881,293.1935729980469,297.1499938964844,293.1499938964844,0.2758554518222809,-5428.42724609375,304.1322937011719,0.932379424571991,0.3614585697650909,0.3438423275947571,293.2720031738281,297.1499938964844,293.1499938964844,0.0059592775069177,-2159.16845703125,298.7098999023437,0.4685884714126587,0.050000000745058,0.2341272234916687,291.0715637207031,291.1499938964844,261.4139099121094,259.8089294433594,279.7760009765625,293.2719421386719,291.068115234375,1.0,0.2693420648574829,0.7852497100830078,0.7852497100830078,1.0,1.0,-1.145103931427002,0.4853678941726684,0.6597360372543335,0.2061948627233505,0.0,0.0,0.5865343809127808,58.56428909301758,61.0,-61.87388229370117,-12945.794921875,199.3071746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751403808594,308.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.412109375,18000.0,0.0,0.0,0.2892520725727081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050864458084106,0.6050927042961121,-6.289128123171395e-06,0.0,0.0002935540687758,0.0,0.0,42.54219055175781,0.0,0.0,0.0,0.4071797728538513,4.0,0.0,1.0
486240,293.1470642089844,297.1499938964844,293.1499938964844,0.0973292142152786,-2242.860107421875,304.147216796875,0.7065892815589905,0.1557875573635101,0.1419048905372619,293.1857604980469,297.1499938964844,293.1499938964844,0.0039453278295695,-314.22491455078125,296.3417358398437,0.4685884714126587,0.050000000745058,0.0493567585945129,293.19903564453125,297.1499938964844,293.1499938964844,0.1855079233646392,-2923.68212890625,304.1507568359375,0.8359014391899109,0.2624128460884094,0.1849303841590881,293.1935729980469,297.1499938964844,293.1499938964844,0.2758554518222809,-5428.42724609375,304.1322937011719,0.932379424571991,0.3614585697650909,0.3438423275947571,293.2720031738281,297.1499938964844,293.1499938964844,0.0059592775069177,-2159.16845703125,298.7098999023437,0.4685884714126587,0.050000000745058,0.2341272234916687,291.0715637207031,291.1499938964844,261.4139099121094,259.8089294433594,279.7760009765625,293.2719421386719,291.068115234375,1.0,0.2693420648574829,0.7852497100830078,0.7852497100830078,1.0,1.0,-1.145103931427002,0.4853678941726684,0.6597360372543335,0.2061948627233505,0.0,0.0,0.5865343809127808,58.56428909301758,61.0,-61.87388229370117,-12945.794921875,199.3071746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1751403808594,308.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.412109375,18000.0,0.0,0.0,0.2892520725727081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050864458084106,0.6050927042961121,-6.289128123171395e-06,0.0,0.0002935540687758,0.0,0.0,42.54219055175781,0.0,0.0,0.0,0.4071797728538513,4.0,0.0,1.0
486300,293.14727783203125,297.1499938964844,293.1499938964844,0.097475066781044,-2245.738037109375,304.1474609375,0.7038578391075134,0.1557796746492386,0.1419322341680526,293.18475341796875,297.1499938964844,293.1499938964844,0.0039489311166107,-314.6658630371094,296.3296813964844,0.4660884141921997,0.050000000745058,0.0494004525244236,293.19903564453125,297.1499938964844,293.1499938964844,0.1852467507123947,-2920.518310546875,304.1510925292969,0.8324220180511475,0.2617940604686737,0.1845277696847915,293.19482421875,297.1499938964844,293.1499938964844,0.2755753397941589,-5422.982421875,304.1360168457031,0.9274746179580688,0.36065873503685,0.3430330753326416,293.2725524902344,297.1499938964844,293.1499938964844,0.0059481845237314,-2157.09912109375,298.6811828613281,0.4660884141921997,0.050000000745058,0.2343344688415527,291.05718994140625,291.1499938964844,261.4052124023437,259.8022155761719,279.7744445800781,293.2724914550781,291.0545959472656,1.0,0.2702322006225586,0.7849423289299011,0.7849423289299011,1.0,1.0,-1.1439838409423828,0.4848281741142273,0.6591556668281555,0.2059104442596435,0.0,0.0,0.5872988700866699,59.65579605102539,61.0,-48.59106063842773,-12938.3134765625,201.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,308.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.513671875,18000.0,0.0,0.0,0.2895126938819885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064935326576233,0.6064998507499695,-6.298825155681698e-06,0.0,0.000293818564387,0.0,0.0,42.73199081420898,0.0,0.0,0.0,0.4077011048793793,4.0,0.0,1.0
486360,293.1473693847656,297.1499938964844,293.1499938964844,0.097564660012722,-2247.503662109375,304.14776611328125,0.7040069699287415,0.1557972282171249,0.1419341713190078,293.1837463378906,297.1499938964844,293.1499938964844,0.0039482116699218,-314.72467041015625,296.3202514648437,0.4662232100963592,0.050000000745058,0.0493981428444385,293.19891357421875,297.1499938964844,293.1499938964844,0.1848885715007782,-2916.06298828125,304.15155029296875,0.831975519657135,0.2611950635910034,0.184101864695549,293.1953125,297.1499938964844,293.1499938964844,0.2752771377563476,-5417.41552734375,304.1390991210937,0.9269602298736572,0.3599973320960998,0.3423442244529724,293.27294921875,297.1499938964844,293.1499938964844,0.0059298193082213,-2152.38134765625,298.6544494628906,0.4662232100963592,0.050000000745058,0.2343235313892364,291.0469970703125,291.1499938964844,261.3966369628906,259.795654296875,279.7724914550781,293.2728881835937,291.0452575683594,1.0,0.2698376178741455,0.7847957611083984,0.7847957611083984,1.0,1.0,-1.1426323652267456,0.4842048585414886,0.6584275364875793,0.2055832743644714,0.0,0.0,0.5880897045135498,59.57935333251953,49.0,-36.06111907958984,-12931.7158203125,200.483627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,308.0383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.443359375,18000.0,0.0,0.0,0.2897869050502777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080031394958496,0.608009397983551,-6.309490345302038e-06,0.0,0.0002940968552138,0.0,0.0,42.937625885009766,0.0,0.0,0.0,0.4082630276679992,4.0,0.0,1.0
