time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486420,293.14715576171875,297.1499938964844,293.1499938964844,0.097630999982357,-2248.777587890625,304.1484069824219,0.710625946521759,0.155908465385437,0.1419128477573394,293.18170166015625,297.1499938964844,293.1499938964844,0.0039372034370899,-313.9769897460937,296.30859375,0.4719991981983185,0.050000000745058,0.0492948181927204,293.1983947753906,297.1499938964844,293.1499938964844,0.183956116437912,-2904.27001953125,304.152587890625,0.8377430438995361,0.2600601613521576,0.1832202523946762,293.1949462890625,297.1499938964844,293.1499938964844,0.2745287716388702,-5404.2080078125,304.1439514160156,0.9354474544525146,0.3589212298393249,0.3411559462547302,293.2733764648437,297.1499938964844,293.1499938964844,0.0058774328790605,-2137.05810546875,298.6064147949219,0.4719991981983185,0.050000000745058,0.2338334023952484,291.03759765625,291.1499938964844,261.3798522949219,259.78302001953125,279.7686462402344,293.2733459472656,291.03729248046875,1.0,0.2658621072769165,0.7845025658607483,0.7845025658607483,1.0,1.0,-1.139410376548767,0.482731819152832,0.6566785573959351,0.2048038393259048,0.0,0.0,0.5896648168563843,56.92005157470703,37.0,-14.346829414367676,-12920.1015625,194.2874450683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853271484375,308.03155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.896484375,18000.0,0.0,0.0,0.2903487384319305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611121654510498,0.6111279726028442,-6.33222725809901e-06,0.0,0.0002946670574601,0.0,0.0,43.36821365356445,0.0,0.0,0.0,0.409432977437973,4.0,0.0,1.0
486480,293.14715576171875,297.1499938964844,293.1499938964844,0.097630999982357,-2248.777587890625,304.1484069824219,0.710625946521759,0.155908465385437,0.1419128477573394,293.18170166015625,297.1499938964844,293.1499938964844,0.0039372034370899,-313.9769897460937,296.30859375,0.4719991981983185,0.050000000745058,0.0492948181927204,293.1983947753906,297.1499938964844,293.1499938964844,0.183956116437912,-2904.27001953125,304.152587890625,0.8377430438995361,0.2600601613521576,0.1832202523946762,293.1949462890625,297.1499938964844,293.1499938964844,0.2745287716388702,-5404.2080078125,304.1439514160156,0.9354474544525146,0.3589212298393249,0.3411559462547302,293.2733764648437,297.1499938964844,293.1499938964844,0.0058774328790605,-2137.05810546875,298.6064147949219,0.4719991981983185,0.050000000745058,0.2338334023952484,291.03759765625,291.1499938964844,261.3798522949219,259.78302001953125,279.7686462402344,293.2733459472656,291.03729248046875,1.0,0.2658621072769165,0.7845025658607483,0.7845025658607483,1.0,1.0,-1.139410376548767,0.482731819152832,0.6566785573959351,0.2048038393259048,0.0,0.0,0.5896648168563843,56.92005157470703,37.0,-14.346829414367676,-12920.1015625,194.2874450683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853271484375,308.03155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.896484375,18000.0,0.0,0.0,0.2903487384319305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611121654510498,0.6111279726028442,-6.33222725809901e-06,0.0,0.0002946670574601,0.0,0.0,43.36821365356445,0.0,0.0,0.0,0.409432977437973,4.0,0.0,1.0
486540,293.1465148925781,297.1499938964844,293.1499938964844,0.0975874066352844,-2247.839111328125,304.1490173339844,0.7237280011177063,0.156109869480133,0.1418833136558532,293.1795959472656,297.1499938964844,293.1499938964844,0.0039168130606412,-312.3636779785156,296.3051147460937,0.482423722743988,0.050000000745058,0.0490940362215042,293.1975402832031,297.1499938964844,293.1499938964844,0.1828041523694992,-2889.54736328125,304.1536560058594,0.8517100214958191,0.2590047717094421,0.1823232918977737,293.19366455078125,297.1499938964844,293.1499938964844,0.2735350728034973,-5387.4111328125,304.1475830078125,0.954500675201416,0.3580422103404999,0.3400882184505462,293.2733459472656,297.1499938964844,293.1499938964844,0.0058100074529647,-2115.881591796875,298.5646057128906,0.482423722743988,0.050000000745058,0.2328809797763824,291.0404052734375,291.1499938964844,261.36346435546875,259.7709655761719,279.7650146484375,293.2733459472656,291.0412902832031,1.0,0.2585754692554474,0.7842094302177429,0.7842094302177429,1.0,1.0,-1.1356327533721924,0.4810142517089844,0.654618501663208,0.2038884311914444,0.0,0.0,0.5911171436309814,51.78567886352539,25.0,3.1198832988739014,-12909.44140625,183.1689300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625,308.0376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.154296875,18000.0,0.0,0.0,0.2908854782581329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614120364189148,0.6141267418861389,-6.354823199217208e-06,0.0,0.0002952117938548,0.0,0.0,43.78877639770508,0.0,0.0,0.0,0.410567432641983,4.0,0.0,1.0
486600,293.1465148925781,297.1499938964844,293.1499938964844,0.0975874066352844,-2247.839111328125,304.1490173339844,0.7237280011177063,0.156109869480133,0.1418833136558532,293.1795959472656,297.1499938964844,293.1499938964844,0.0039168130606412,-312.3636779785156,296.3051147460937,0.482423722743988,0.050000000745058,0.0490940362215042,293.1975402832031,297.1499938964844,293.1499938964844,0.1828041523694992,-2889.54736328125,304.1536560058594,0.8517100214958191,0.2590047717094421,0.1823232918977737,293.19366455078125,297.1499938964844,293.1499938964844,0.2735350728034973,-5387.4111328125,304.1475830078125,0.954500675201416,0.3580422103404999,0.3400882184505462,293.2733459472656,297.1499938964844,293.1499938964844,0.0058100074529647,-2115.881591796875,298.5646057128906,0.482423722743988,0.050000000745058,0.2328809797763824,291.0404052734375,291.1499938964844,261.36346435546875,259.7709655761719,279.7650146484375,293.2733459472656,291.0412902832031,1.0,0.2585754692554474,0.7842094302177429,0.7842094302177429,1.0,1.0,-1.1356327533721924,0.4810142517089844,0.654618501663208,0.2038884311914444,0.0,0.0,0.5911171436309814,51.78567886352539,25.0,3.1198832988739014,-12909.44140625,183.1689300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625,308.0376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.154296875,18000.0,0.0,0.0,0.2908854782581329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614120364189148,0.6141267418861389,-6.354823199217208e-06,0.0,0.0002952117938548,0.0,0.0,43.78877639770508,0.0,0.0,0.0,0.410567432641983,4.0,0.0,1.0
486660,293.14556884765625,297.1499938964844,293.1499938964844,0.0974710062146186,-2245.4248046875,304.1495361328125,0.743476927280426,0.1563854962587356,0.1418618410825729,293.1773986816406,297.1499938964844,293.1499938964844,0.0038902214728295,-310.16387939453125,296.3082275390625,0.4968277215957641,0.050000000745058,0.0488277599215507,293.19647216796875,297.1499938964844,293.1499938964844,0.1815011948347091,-2872.80419921875,304.15460205078125,0.8751949071884155,0.2580190002918243,0.1814282834529876,293.1919250488281,297.1499938964844,293.1499938964844,0.2723323106765747,-5367.5087890625,304.150390625,0.9812252521514891,0.3572897315025329,0.3390865623950958,293.2729797363281,297.1499938964844,293.1499938964844,0.00573296751827,-2090.77001953125,298.5277709960937,0.4968277215957641,0.050000000745058,0.2316178828477859,291.0526428222656,291.1499938964844,261.3474426269531,259.7594299316406,279.7615051269531,293.27301025390625,291.05438232421875,1.0,0.2487758696079254,0.7839192748069763,0.7839192748069763,1.0,1.0,-1.1314947605133057,0.4791387319564819,0.6523560285568237,0.202886551618576,0.0,0.0,0.5923405289649963,44.98821640014648,25.0,16.47178840637207,-12898.916015625,168.8131866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,308.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.578125,18000.0,0.0,0.0,0.291352242231369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167556047439575,0.6167619824409485,-6.375294560712064e-06,0.0,0.0002956854877993,0.0,0.0,44.163795471191406,0.0,0.0,0.0,0.4115720689296722,4.0,0.0,1.0
486720,293.14556884765625,297.1499938964844,293.1499938964844,0.0974710062146186,-2245.4248046875,304.1495361328125,0.743476927280426,0.1563854962587356,0.1418618410825729,293.1773986816406,297.1499938964844,293.1499938964844,0.0038902214728295,-310.16387939453125,296.3082275390625,0.4968277215957641,0.050000000745058,0.0488277599215507,293.19647216796875,297.1499938964844,293.1499938964844,0.1815011948347091,-2872.80419921875,304.15460205078125,0.8751949071884155,0.2580190002918243,0.1814282834529876,293.1919250488281,297.1499938964844,293.1499938964844,0.2723323106765747,-5367.5087890625,304.150390625,0.9812252521514891,0.3572897315025329,0.3390865623950958,293.2729797363281,297.1499938964844,293.1499938964844,0.00573296751827,-2090.77001953125,298.5277709960937,0.4968277215957641,0.050000000745058,0.2316178828477859,291.0526428222656,291.1499938964844,261.3474426269531,259.7594299316406,279.7615051269531,293.27301025390625,291.05438232421875,1.0,0.2487758696079254,0.7839192748069763,0.7839192748069763,1.0,1.0,-1.1314947605133057,0.4791387319564819,0.6523560285568237,0.202886551618576,0.0,0.0,0.5923405289649963,44.98821640014648,25.0,16.47178840637207,-12898.916015625,168.8131866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,308.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.578125,18000.0,0.0,0.0,0.291352242231369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167556047439575,0.6167619824409485,-6.375294560712064e-06,0.0,0.0002956854877993,0.0,0.0,44.163795471191406,0.0,0.0,0.0,0.4115720689296722,4.0,0.0,1.0
486780,293.14459228515625,297.1499938964844,293.1499938964844,0.0973979830741882,-2243.76708984375,304.1498107910156,0.7618781328201294,0.1566972881555557,0.1419517695903778,293.1751708984375,297.1499938964844,293.1499938964844,0.0038690553046762,-308.3212585449219,296.31573486328125,0.5098720192909241,0.050000000745058,0.0486322157084941,293.1953125,297.1499938964844,293.1499938964844,0.180209681391716,-2856.17333984375,304.1552124023437,0.8965973854064941,0.2570740282535553,0.1806208491325378,293.1898803710937,297.1499938964844,293.1499938964844,0.2704817652702331,-5336.81787109375,304.1534729003906,0.9990000128746032,0.3566407561302185,0.3375022113323211,293.2724304199219,297.1499938964844,293.1499938964844,0.005664974451065,-2068.05419921875,298.49420166015625,0.5098720192909241,0.050000000745058,0.2306903004646301,291.0707092285156,291.1499938964844,261.3317565917969,259.74835205078125,279.7580261230469,293.2724609375,291.07281494140625,1.0,0.2415614575147628,0.7836291790008545,0.7836291790008545,1.0,1.0,-1.1274473667144775,0.4772947132587433,0.6501526832580566,0.2019353955984115,0.0,0.0,0.5932806730270386,39.98379898071289,25.0,24.499774932861328,-12889.373046875,158.01589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,308.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.353515625,18000.0,0.0,0.0,0.2917238473892212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188685297966003,0.6188749074935913,-6.392227987817023e-06,0.0,0.0002960626152344,0.0,0.0,44.468780517578125,0.0,0.0,0.0,0.4123841524124145,4.0,0.0,1.0
486840,293.14459228515625,297.1499938964844,293.1499938964844,0.0973979830741882,-2243.76708984375,304.1498107910156,0.7618781328201294,0.1566972881555557,0.1419517695903778,293.1751708984375,297.1499938964844,293.1499938964844,0.0038690553046762,-308.3212585449219,296.31573486328125,0.5098720192909241,0.050000000745058,0.0486322157084941,293.1953125,297.1499938964844,293.1499938964844,0.180209681391716,-2856.17333984375,304.1552124023437,0.8965973854064941,0.2570740282535553,0.1806208491325378,293.1898803710937,297.1499938964844,293.1499938964844,0.2704817652702331,-5336.81787109375,304.1534729003906,0.9990000128746032,0.3566407561302185,0.3375022113323211,293.2724304199219,297.1499938964844,293.1499938964844,0.005664974451065,-2068.05419921875,298.49420166015625,0.5098720192909241,0.050000000745058,0.2306903004646301,291.0707092285156,291.1499938964844,261.3317565917969,259.74835205078125,279.7580261230469,293.2724609375,291.07281494140625,1.0,0.2415614575147628,0.7836291790008545,0.7836291790008545,1.0,1.0,-1.1274473667144775,0.4772947132587433,0.6501526832580566,0.2019353955984115,0.0,0.0,0.5932806730270386,39.98379898071289,25.0,24.499774932861328,-12889.373046875,158.01589965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,308.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.353515625,18000.0,0.0,0.0,0.2917238473892212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188685297966003,0.6188749074935913,-6.392227987817023e-06,0.0,0.0002960626152344,0.0,0.0,44.468780517578125,0.0,0.0,0.0,0.4123841524124145,4.0,0.0,1.0
486900,293.14410400390625,297.1499938964844,293.1499938964844,0.0973566696047782,-2242.767822265625,304.14990234375,0.7677659392356873,0.1568611562252044,0.1420463770627975,293.1739807128906,297.1499938964844,293.1499938964844,0.0038625502493232,-307.6528015136719,296.3227233886719,0.5140194296836853,0.050000000745058,0.0485792607069015,293.1947326660156,297.1499938964844,293.1499938964844,0.1795282214879989,-2847.324462890625,304.155517578125,0.9029278755187988,0.256614625453949,0.1802589297294616,293.1850891113281,297.1499938964844,293.1499938964844,0.2635745704174042,-5224.8388671875,304.1654052734375,0.9990000128746032,0.3570705056190491,0.3305144608020782,293.27203369140625,297.1499938964844,293.1499938964844,0.0056367949582636,-2058.13818359375,298.4798278808594,0.5140194296836853,0.050000000745058,0.2304390966892242,291.0843505859375,291.1499938964844,261.3240051269531,259.74298095703125,279.759521484375,293.2720947265625,291.0888061523437,1.0,0.2384499907493591,0.7834841012954712,0.7834841012954712,1.0,1.0,-1.118311047554016,0.4732491075992584,0.6450619101524353,0.1996941417455673,0.0,0.0,0.5935863852500916,38.520301818847656,25.0,39.5074348449707,-12839.8193359375,152.65765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06304931640625,308.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4140625,18000.0,0.0,0.0,0.2918238043785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196892857551575,0.6196956634521484,-6.399093308573356e-06,0.0,0.0002961640420835,0.0,0.0,44.589202880859375,0.0,0.0,0.0,0.4127006530761719,4.0,0.0,1.0
486960,293.1437072753906,297.1499938964844,293.1499938964844,0.0972248539328575,-2239.904052734375,304.1501770019531,0.7732490301132202,0.1570149660110473,0.14214488863945,293.1728515625,297.1499938964844,293.1499938964844,0.003854734590277,-306.7566223144531,296.33660888671875,0.5179034471511841,0.050000000745058,0.048533096909523,293.1942443847656,297.1499938964844,293.1499938964844,0.1786790192127227,-2836.1591796875,304.1560363769531,0.90889173746109,0.2561475932598114,0.1799021810293197,293.1753845214844,297.1499938964844,293.1499938964844,0.2566673755645752,-5112.615234375,304.17510986328125,0.9990000128746032,0.3585275113582611,0.3238189816474914,293.2716064453125,297.1499938964844,293.1499938964844,0.0056066829711198,-2046.76904296875,298.4706115722656,0.5179034471511841,0.050000000745058,0.2302201092243194,291.1094055175781,291.1499938964844,261.3163146972656,259.7377014160156,279.7605285644531,293.27166748046875,291.11578369140625,1.0,0.2356265187263488,0.783366858959198,0.783366858959198,1.0,1.0,-1.109650492668152,0.4694298207759857,0.6402207016944885,0.1975512951612472,0.0,0.0,0.5936097502708435,37.235084533691406,25.0,58.95985412597656,-12794.55859375,147.83360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816650390625,308.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.611328125,18000.0,0.0,0.0,0.2917938232421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201369762420654,0.6201433539390564,-6.403865427273559e-06,0.0,0.0002961336285807,0.0,0.0,44.660743713378906,0.0,0.0,0.0,0.4128791689872741,4.0,0.0,1.0
487020,293.1430053710937,297.1499938964844,293.1499938964844,0.0968648940324783,-2232.222412109375,304.15069580078125,0.7832830548286438,0.157315120100975,0.1423415243625641,293.1707458496094,297.1499938964844,293.1499938964844,0.0038372171111404,-304.697509765625,296.3721618652344,0.525087833404541,0.050000000745058,0.0484552457928657,293.1933288574219,297.1499938964844,293.1499938964844,0.1768098324537277,-2811.4921875,304.1571350097656,0.920164167881012,0.2552076578140259,0.1791907995939254,293.1484680175781,297.1499938964844,293.1499938964844,0.2441812753677368,-4909.89990234375,304.18731689453125,0.9990000128746032,0.3633289337158203,0.3122030794620514,293.2705078125,297.1499938964844,293.1499938964844,0.0055456017144024,-2022.9251708984373,298.4589538574219,0.525087833404541,0.050000000745058,0.2298508286476135,291.1721496582031,291.1499938964844,261.3011169433594,259.7274475097656,279.7613220214844,293.2705993652344,291.17950439453125,1.0,0.2307398915290832,0.7831323146820068,0.7831323146820068,1.0,1.0,-1.0945523977279663,0.4627767205238342,0.6317757368087769,0.1938319653272628,0.0,0.0,0.5929012894630432,35.063568115234375,25.0,83.00557708740234,-12716.3779296875,139.71170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14141845703125,308.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.681640625,18000.0,0.0,0.0,0.2913569808006286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195135116577148,0.6195198893547058,-6.403032330126735e-06,0.0,0.0002956902899313,0.0,0.0,44.5937728881836,0.0,0.0,0.0,0.4126788973808288,4.0,0.0,1.0
487080,293.1430053710937,297.1499938964844,293.1499938964844,0.0968648940324783,-2232.222412109375,304.15069580078125,0.7832830548286438,0.157315120100975,0.1423415243625641,293.1707458496094,297.1499938964844,293.1499938964844,0.0038372171111404,-304.697509765625,296.3721618652344,0.525087833404541,0.050000000745058,0.0484552457928657,293.1933288574219,297.1499938964844,293.1499938964844,0.1768098324537277,-2811.4921875,304.1571350097656,0.920164167881012,0.2552076578140259,0.1791907995939254,293.1484680175781,297.1499938964844,293.1499938964844,0.2441812753677368,-4909.89990234375,304.18731689453125,0.9990000128746032,0.3633289337158203,0.3122030794620514,293.2705078125,297.1499938964844,293.1499938964844,0.0055456017144024,-2022.9251708984373,298.4589538574219,0.525087833404541,0.050000000745058,0.2298508286476135,291.1721496582031,291.1499938964844,261.3011169433594,259.7274475097656,279.7613220214844,293.2705993652344,291.17950439453125,1.0,0.2307398915290832,0.7831323146820068,0.7831323146820068,1.0,1.0,-1.0945523977279663,0.4627767205238342,0.6317757368087769,0.1938319653272628,0.0,0.0,0.5929012894630432,35.063568115234375,25.0,83.00557708740234,-12716.3779296875,139.71170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14141845703125,308.2350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.681640625,18000.0,0.0,0.0,0.2913569808006286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195135116577148,0.6195198893547058,-6.403032330126735e-06,0.0,0.0002956902899313,0.0,0.0,44.5937728881836,0.0,0.0,0.0,0.4126788973808288,4.0,0.0,1.0
487140,293.142333984375,297.1499938964844,293.1499938964844,0.0964928567409515,-2224.2900390625,304.1510925292969,0.7921649217605591,0.1576296240091323,0.1425601840019226,293.168701171875,297.1499938964844,293.1499938964844,0.0038204630836844,-302.66796875,296.410400390625,0.5314973592758179,0.050000000745058,0.0483927950263023,293.1924743652344,297.1499938964844,293.1499938964844,0.1749154329299926,-2786.4697265625,304.15789794921875,0.9300569891929626,0.2542832791805267,0.178497314453125,293.11865234375,297.1499938964844,293.1499938964844,0.2334767282009124,-4735.90625,304.19256591796875,0.9990000128746032,0.3694144189357757,0.302562266588211,293.2689514160156,297.1499938964844,293.1499938964844,0.0054873623885214,-1999.7392578125,298.4508056640625,0.5314973592758179,0.050000000745058,0.2295545786619186,291.2384033203125,291.1499938964844,261.2861022949219,259.7174987792969,279.7607116699219,293.2690734863281,291.2458190917969,1.0,0.2267005443572998,0.7828977704048157,0.7828977704048157,1.0,1.0,-1.081979513168335,0.4572382271289825,0.6247411966323853,0.1907538473606109,0.0,0.0,0.591275691986084,33.31781768798828,28.0,90.64482879638672,-12648.798828125,133.2134246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,308.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.56640625,18000.0,0.0,0.0,0.2904592156410217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617004930973053,0.617011308670044,-6.388015208358411e-06,0.0,0.0002947791945189,0.0,0.0,44.25968551635742,0.0,0.0,0.0,0.4117657840251922,4.0,0.0,1.0
487200,293.142333984375,297.1499938964844,293.1499938964844,0.0964928567409515,-2224.2900390625,304.1510925292969,0.7921649217605591,0.1576296240091323,0.1425601840019226,293.168701171875,297.1499938964844,293.1499938964844,0.0038204630836844,-302.66796875,296.410400390625,0.5314973592758179,0.050000000745058,0.0483927950263023,293.1924743652344,297.1499938964844,293.1499938964844,0.1749154329299926,-2786.4697265625,304.15789794921875,0.9300569891929626,0.2542832791805267,0.178497314453125,293.11865234375,297.1499938964844,293.1499938964844,0.2334767282009124,-4735.90625,304.19256591796875,0.9990000128746032,0.3694144189357757,0.302562266588211,293.2689514160156,297.1499938964844,293.1499938964844,0.0054873623885214,-1999.7392578125,298.4508056640625,0.5314973592758179,0.050000000745058,0.2295545786619186,291.2384033203125,291.1499938964844,261.2861022949219,259.7174987792969,279.7607116699219,293.2690734863281,291.2458190917969,1.0,0.2267005443572998,0.7828977704048157,0.7828977704048157,1.0,1.0,-1.081979513168335,0.4572382271289825,0.6247411966323853,0.1907538473606109,0.0,0.0,0.591275691986084,33.31781768798828,28.0,90.64482879638672,-12648.798828125,133.2134246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,308.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.56640625,18000.0,0.0,0.0,0.2904592156410217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617004930973053,0.617011308670044,-6.388015208358411e-06,0.0,0.0002947791945189,0.0,0.0,44.25968551635742,0.0,0.0,0.0,0.4117657840251922,4.0,0.0,1.0
487260,293.14166259765625,297.1499938964844,293.1499938964844,0.0962092354893684,-2218.137939453125,304.15118408203125,0.7974740862846375,0.1579575538635254,0.1428205370903015,293.1666259765625,297.1499938964844,293.1499938964844,0.003807038301602,-300.9779968261719,296.4455871582031,0.535189151763916,0.050000000745058,0.0483593717217445,293.191650390625,297.1499938964844,293.1499938964844,0.1731724441051483,-2763.49951171875,304.1581726074219,0.93510502576828,0.2533769607543945,0.1778385788202285,293.09210205078125,297.1499938964844,293.1499938964844,0.2269349098205566,-4630.48193359375,304.1890869140625,0.9990000128746032,0.375604510307312,0.2972730994224548,293.26708984375,297.1499938964844,293.1499938964844,0.005435680039227,-1979.161865234375,298.4415588378906,0.535189151763916,0.050000000745058,0.2293960303068161,291.29840087890625,291.1499938964844,261.2712097167969,259.70782470703125,279.7572631835937,293.2672424316406,291.30419921875,1.0,0.224597156047821,0.7827954888343811,0.7827954888343811,1.0,1.0,-1.074919819831848,0.4541296064853668,0.6207902431488037,0.1890497505664825,0.0,0.0,0.5888810753822327,32.380245208740234,31.0,80.69611358642578,-12608.427734375,129.7012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011169433594,308.3844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2578125,18000.0,0.0,0.0,0.2891979813575744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128188967704773,0.6128252148628235,-6.360075531119946e-06,0.0,0.0002934992080554,0.0,0.0,43.689598083496094,0.0,0.0,0.0,0.4102181792259216,4.0,0.0,1.0
487320,293.14166259765625,297.1499938964844,293.1499938964844,0.0962092354893684,-2218.137939453125,304.15118408203125,0.7974740862846375,0.1579575538635254,0.1428205370903015,293.1666259765625,297.1499938964844,293.1499938964844,0.003807038301602,-300.9779968261719,296.4455871582031,0.535189151763916,0.050000000745058,0.0483593717217445,293.191650390625,297.1499938964844,293.1499938964844,0.1731724441051483,-2763.49951171875,304.1581726074219,0.93510502576828,0.2533769607543945,0.1778385788202285,293.09210205078125,297.1499938964844,293.1499938964844,0.2269349098205566,-4630.48193359375,304.1890869140625,0.9990000128746032,0.375604510307312,0.2972730994224548,293.26708984375,297.1499938964844,293.1499938964844,0.005435680039227,-1979.161865234375,298.4415588378906,0.535189151763916,0.050000000745058,0.2293960303068161,291.29840087890625,291.1499938964844,261.2712097167969,259.70782470703125,279.7572631835937,293.2672424316406,291.30419921875,1.0,0.224597156047821,0.7827954888343811,0.7827954888343811,1.0,1.0,-1.074919819831848,0.4541296064853668,0.6207902431488037,0.1890497505664825,0.0,0.0,0.5888810753822327,32.380245208740234,31.0,80.69611358642578,-12608.427734375,129.7012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011169433594,308.3844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2578125,18000.0,0.0,0.0,0.2891979813575744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128188967704773,0.6128252148628235,-6.360075531119946e-06,0.0,0.0002934992080554,0.0,0.0,43.689598083496094,0.0,0.0,0.0,0.4102181792259216,4.0,0.0,1.0
487380,293.1410522460937,297.1499938964844,293.1499938964844,0.0961128994822502,-2215.798095703125,304.15093994140625,0.7993020415306091,0.1582936495542526,0.1431125849485397,293.1644592285156,297.1499938964844,293.1499938964844,0.003799193073064,-299.9385070800781,296.4701538085937,0.5361682772636414,0.050000000745058,0.0483507923781871,293.1908264160156,297.1499938964844,293.1499938964844,0.1717699319124221,-2745.1884765625,304.15777587890625,0.9355000853538512,0.2524883151054382,0.1772102415561676,293.07391357421875,297.1499938964844,293.1499938964844,0.224421739578247,-4591.73486328125,304.1801452636719,0.9990000128746032,0.3807749152183532,0.2958995103836059,293.2652282714844,297.1499938964844,293.1499938964844,0.0053926897235214,-1962.7872314453125,298.4247436523437,0.5361682772636414,0.050000000745058,0.2293553352355957,291.33905029296875,291.1499938964844,261.25640869140625,259.6983642578125,279.7518920898437,293.2653503417969,291.34234619140625,1.0,0.2240691930055618,0.7826932072639465,0.7826932072639465,1.0,1.0,-1.0728068351745603,0.4531737864017486,0.6196329593658447,0.1885832995176315,0.0,0.0,0.5860661268234253,32.136844635009766,34.0,55.82756042480469,-12589.0537109375,128.72604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709716796875,308.4194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2421875,18000.0,0.0,0.0,0.2877490222454071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607528805732727,0.6075351238250732,-6.322904937405838e-06,0.0,0.0002920286788139,0.0,0.0,42.96527862548828,0.0,0.0,0.0,0.4082497656345367,4.0,0.0,1.0
487440,293.1410522460937,297.1499938964844,293.1499938964844,0.0961128994822502,-2215.798095703125,304.15093994140625,0.7993020415306091,0.1582936495542526,0.1431125849485397,293.1644592285156,297.1499938964844,293.1499938964844,0.003799193073064,-299.9385070800781,296.4701538085937,0.5361682772636414,0.050000000745058,0.0483507923781871,293.1908264160156,297.1499938964844,293.1499938964844,0.1717699319124221,-2745.1884765625,304.15777587890625,0.9355000853538512,0.2524883151054382,0.1772102415561676,293.07391357421875,297.1499938964844,293.1499938964844,0.224421739578247,-4591.73486328125,304.1801452636719,0.9990000128746032,0.3807749152183532,0.2958995103836059,293.2652282714844,297.1499938964844,293.1499938964844,0.0053926897235214,-1962.7872314453125,298.4247436523437,0.5361682772636414,0.050000000745058,0.2293553352355957,291.33905029296875,291.1499938964844,261.25640869140625,259.6983642578125,279.7518920898437,293.2653503417969,291.34234619140625,1.0,0.2240691930055618,0.7826932072639465,0.7826932072639465,1.0,1.0,-1.0728068351745603,0.4531737864017486,0.6196329593658447,0.1885832995176315,0.0,0.0,0.5860661268234253,32.136844635009766,34.0,55.82756042480469,-12589.0537109375,128.72604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709716796875,308.4194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2421875,18000.0,0.0,0.0,0.2877490222454071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607528805732727,0.6075351238250732,-6.322904937405838e-06,0.0,0.0002920286788139,0.0,0.0,42.96527862548828,0.0,0.0,0.0,0.4082497656345367,4.0,0.0,1.0
487500,293.1407775878906,297.1499938964844,293.1499938964844,0.0961437448859214,-2216.2373046875,304.1507263183594,0.7990939021110535,0.1584621667861938,0.1432671695947647,293.163330078125,297.1499938964844,293.1499938964844,0.0037975702434778,-299.6917419433594,296.47772216796875,0.5357790589332581,0.050000000745058,0.0483541935682296,293.1904296875,297.1499938964844,293.1499938964844,0.1712139993906021,-2738.02197265625,304.1573486328125,0.9342123866081238,0.2520492076873779,0.1769058108329773,293.0683288574219,297.1499938964844,293.1499938964844,0.2244837135076522,-4594.212890625,304.174560546875,0.9990000128746032,0.3828401267528534,0.2964441478252411,293.26434326171875,297.1499938964844,293.1499938964844,0.0053744288161396,-1956.256103515625,298.4125671386719,0.5357790589332581,0.050000000745058,0.2293714731931686,291.3507385253906,291.1499938964844,261.2489929199219,259.6936950683594,279.7486877441406,293.26446533203125,291.3526611328125,1.0,0.2243113070726394,0.7826420664787292,0.7826420664787292,1.0,1.0,-1.0733033418655396,0.4533717334270477,0.6199316382408142,0.1887359023094177,0.0,0.0,0.5846077799797058,32.23017883300781,34.0,40.4057731628418,-12585.3955078125,129.0210418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983154296875,308.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.38671875,18000.0,0.0,0.0,0.2870051264762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604688286781311,0.6046946048736572,-6.302480414888123e-06,0.0,0.0002912737254519,0.0,0.0,42.57680130004883,0.0,0.0,0.0,0.4071900844573974,4.0,0.0,1.0
487560,293.1405334472656,297.1499938964844,293.1499938964844,0.0962286591529846,-2217.77783203125,304.1504211425781,0.7982314825057983,0.1586293429136276,0.1434253752231598,293.1621398925781,297.1499938964844,293.1499938964844,0.0037975232116878,-299.6333923339844,296.48193359375,0.5348814725875854,0.050000000745058,0.0483621023595333,293.1900329589844,297.1499938964844,293.1499938964844,0.1707581877708435,-2732.225830078125,304.1568603515625,0.932059407234192,0.2516124248504638,0.1766065806150436,293.06500244140625,297.1499938964844,293.1499938964844,0.2253406792879104,-4609.8359375,304.1685485839844,0.9990000128746032,0.3845264017581939,0.2977071702480316,293.2635803222656,297.1499938964844,293.1499938964844,0.0053581288084387,-1950.7880859375,298.39764404296875,0.5348814725875854,0.050000000745058,0.2294089943170547,291.3563232421875,291.1499938964844,261.2416076660156,259.6890563964844,279.74530029296875,293.263671875,291.3568420410156,1.0,0.2248486280441284,0.782538652420044,0.782538652420044,1.0,1.0,-1.0747039318084717,0.4539576172828674,0.6207463145256042,0.1891073733568191,0.0,0.0,0.5831735730171204,32.449459075927734,37.0,23.97383499145508,-12585.1181640625,129.7738494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195556640625,308.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18050.970703125,18000.0,0.0,0.0,0.2862738370895386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018339395523071,0.6018401980400085,-6.281699825194664e-06,0.0,0.0002905315777752,0.0,0.0,42.18716812133789,0.0,0.0,0.0,0.406124085187912,4.0,0.0,1.0
487620,293.1401062011719,297.1499938964844,293.1499938964844,0.0965575277805328,-2224.09716796875,304.1497497558594,0.7948070764541626,0.1589553207159042,0.1437472403049469,293.1596374511719,297.1499938964844,293.1499938964844,0.0038021337240934,-300.07965087890625,296.4803466796875,0.5317898988723755,0.050000000745058,0.0483901053667068,293.1893310546875,297.1499938964844,293.1499938964844,0.1701422780752182,-2724.679443359375,304.15557861328125,0.9255141019821168,0.2507422566413879,0.1760203838348388,293.06494140625,297.1499938964844,293.1499938964844,0.2292322218418121,-4676.87353515625,304.1558837890625,0.9990000128746032,0.3867124319076538,0.3021365404129028,293.2623596191406,297.1499938964844,293.1499938964844,0.0053313467651605,-1943.0140380859373,298.3589782714844,0.5317898988723755,0.050000000745058,0.2295418232679367,291.34918212890625,291.1499938964844,261.2268371582031,259.67987060546875,279.7378234863281,293.2624206542969,291.3469543457031,1.0,0.2267074137926101,0.7823317050933838,0.7823317050933838,1.0,1.0,-1.0798951387405396,0.4561702907085418,0.6237248182296753,0.1904425472021103,0.0,0.0,0.5805418491363525,33.22786331176758,40.0,-9.65136432647705,-12594.04296875,132.51625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,308.39630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.65625,18000.0,0.0,0.0,0.2849194407463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964184403419495,0.5964246988296509,-6.241545179364039e-06,0.0,0.0002891570038627,0.0,0.0,41.44987487792969,0.0,0.0,0.0,0.4040978848934173,4.0,0.0,1.0
487680,293.1401062011719,297.1499938964844,293.1499938964844,0.0965575277805328,-2224.09716796875,304.1497497558594,0.7948070764541626,0.1589553207159042,0.1437472403049469,293.1596374511719,297.1499938964844,293.1499938964844,0.0038021337240934,-300.07965087890625,296.4803466796875,0.5317898988723755,0.050000000745058,0.0483901053667068,293.1893310546875,297.1499938964844,293.1499938964844,0.1701422780752182,-2724.679443359375,304.15557861328125,0.9255141019821168,0.2507422566413879,0.1760203838348388,293.06494140625,297.1499938964844,293.1499938964844,0.2292322218418121,-4676.87353515625,304.1558837890625,0.9990000128746032,0.3867124319076538,0.3021365404129028,293.2623596191406,297.1499938964844,293.1499938964844,0.0053313467651605,-1943.0140380859373,298.3589782714844,0.5317898988723755,0.050000000745058,0.2295418232679367,291.34918212890625,291.1499938964844,261.2268371582031,259.67987060546875,279.7378234863281,293.2624206542969,291.3469543457031,1.0,0.2267074137926101,0.7823317050933838,0.7823317050933838,1.0,1.0,-1.0798951387405396,0.4561702907085418,0.6237248182296753,0.1904425472021103,0.0,0.0,0.5805418491363525,33.22786331176758,40.0,-9.65136432647705,-12594.04296875,132.51625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,308.39630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.65625,18000.0,0.0,0.0,0.2849194407463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964184403419495,0.5964246988296509,-6.241545179364039e-06,0.0,0.0002891570038627,0.0,0.0,41.44987487792969,0.0,0.0,0.0,0.4040978848934173,4.0,0.0,1.0
487740,293.1398010253906,297.1499938964844,293.1499938964844,0.0970817729830741,-2234.388916015625,304.1489562988281,0.7895687222480774,0.1592649519443512,0.1440692842006683,293.1569519042969,297.1499938964844,293.1499938964844,0.0038127163425087,-301.2372131347656,296.4662780761719,0.5273665189743042,0.050000000745058,0.0484323874115943,293.188720703125,297.1499938964844,293.1499938964844,0.1698904633522033,-2722.107177734375,304.1541442871094,0.9166807532310486,0.2498720288276672,0.175445556640625,293.0727233886719,297.1499938964844,293.1499938964844,0.2356849312782287,-4785.4775390625,304.1431884765625,0.9990000128746032,0.3872980177402496,0.3087042272090912,293.2616577148437,297.1499938964844,293.1499938964844,0.0053111361339688,-1938.9654541015625,298.30877685546875,0.5273665189743042,0.050000000745058,0.2297423779964447,291.31903076171875,291.1499938964844,261.2120056152344,259.6707458496094,279.7294616699219,293.2616882324219,291.3143920898437,1.0,0.2294528484344482,0.7821247577667236,0.7821247577667236,1.0,1.0,-1.0877652168273926,0.4595537781715393,0.628211498260498,0.1924427300691604,0.0,0.0,0.5784687995910645,34.40341567993164,43.0,-41.35799789428711,-12614.9365234375,136.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361267089844,308.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.01953125,18000.0,0.0,0.0,0.2838127613067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918946266174316,0.5919008255004883,-6.2069480009085964e-06,0.0,0.0002880338870454,0.0,0.0,40.834266662597656,0.0,0.0,0.0,0.4023980796337127,4.0,0.0,1.0
487800,293.1398010253906,297.1499938964844,293.1499938964844,0.0970817729830741,-2234.388916015625,304.1489562988281,0.7895687222480774,0.1592649519443512,0.1440692842006683,293.1569519042969,297.1499938964844,293.1499938964844,0.0038127163425087,-301.2372131347656,296.4662780761719,0.5273665189743042,0.050000000745058,0.0484323874115943,293.188720703125,297.1499938964844,293.1499938964844,0.1698904633522033,-2722.107177734375,304.1541442871094,0.9166807532310486,0.2498720288276672,0.175445556640625,293.0727233886719,297.1499938964844,293.1499938964844,0.2356849312782287,-4785.4775390625,304.1431884765625,0.9990000128746032,0.3872980177402496,0.3087042272090912,293.2616577148437,297.1499938964844,293.1499938964844,0.0053111361339688,-1938.9654541015625,298.30877685546875,0.5273665189743042,0.050000000745058,0.2297423779964447,291.31903076171875,291.1499938964844,261.2120056152344,259.6707458496094,279.7294616699219,293.2616882324219,291.3143920898437,1.0,0.2294528484344482,0.7821247577667236,0.7821247577667236,1.0,1.0,-1.0877652168273926,0.4595537781715393,0.628211498260498,0.1924427300691604,0.0,0.0,0.5784687995910645,34.40341567993164,43.0,-41.35799789428711,-12614.9365234375,136.7105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361267089844,308.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.01953125,18000.0,0.0,0.0,0.2838127613067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5918946266174316,0.5919008255004883,-6.2069480009085964e-06,0.0,0.0002880338870454,0.0,0.0,40.834266662597656,0.0,0.0,0.0,0.4023980796337127,4.0,0.0,1.0
487860,293.1396484375,297.1499938964844,293.1499938964844,0.0977702885866165,-2248.00927734375,304.1481628417969,0.7830279469490051,0.1595547646284103,0.144385814666748,293.1541442871094,297.1499938964844,293.1499938964844,0.0038286461494863,-303.0227966308594,296.4417724609375,0.522057831287384,0.050000000745058,0.048487015068531,293.1882019042969,297.1499938964844,293.1499938964844,0.1699450016021728,-2723.704833984375,304.1526794433594,0.906582772731781,0.2489980012178421,0.1748776882886886,293.08740234375,297.1499938964844,293.1499938964844,0.244321584701538,-4928.7109375,304.1310729980469,0.9990000128746032,0.3862910568714142,0.3169887661933899,293.261474609375,297.1499938964844,293.1499938964844,0.0052961786277592,-1937.978271484375,298.24822998046875,0.522057831287384,0.050000000745058,0.2300015240907669,291.26922607421875,291.1499938964844,261.1970520019531,259.6616516113281,279.7206726074219,293.261474609375,291.2626953125,1.0,0.2329189330339431,0.7818040251731873,0.7818040251731873,1.0,1.0,-1.0977832078933716,0.4638680815696716,0.6339151263237,0.194964051246643,0.0,0.0,0.5771954655647278,35.92091751098633,46.0,-68.44770050048828,-12647.6708984375,142.16773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028015136719,308.2695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.109375,18000.0,0.0,0.0,0.2830606997013092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887684226036072,0.5887746214866638,-6.181614480738062e-06,0.0,0.0002872706099878,0.0,0.0,40.40444946289063,0.0,0.0,0.0,0.4012104868888855,4.0,0.0,1.0
487920,293.1396484375,297.1499938964844,293.1499938964844,0.0977702885866165,-2248.00927734375,304.1481628417969,0.7830279469490051,0.1595547646284103,0.144385814666748,293.1541442871094,297.1499938964844,293.1499938964844,0.0038286461494863,-303.0227966308594,296.4417724609375,0.522057831287384,0.050000000745058,0.048487015068531,293.1882019042969,297.1499938964844,293.1499938964844,0.1699450016021728,-2723.704833984375,304.1526794433594,0.906582772731781,0.2489980012178421,0.1748776882886886,293.08740234375,297.1499938964844,293.1499938964844,0.244321584701538,-4928.7109375,304.1310729980469,0.9990000128746032,0.3862910568714142,0.3169887661933899,293.261474609375,297.1499938964844,293.1499938964844,0.0052961786277592,-1937.978271484375,298.24822998046875,0.522057831287384,0.050000000745058,0.2300015240907669,291.26922607421875,291.1499938964844,261.1970520019531,259.6616516113281,279.7206726074219,293.261474609375,291.2626953125,1.0,0.2329189330339431,0.7818040251731873,0.7818040251731873,1.0,1.0,-1.0977832078933716,0.4638680815696716,0.6339151263237,0.194964051246643,0.0,0.0,0.5771954655647278,35.92091751098633,46.0,-68.44770050048828,-12647.6708984375,142.16773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028015136719,308.2695617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.109375,18000.0,0.0,0.0,0.2830606997013092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887684226036072,0.5887746214866638,-6.181614480738062e-06,0.0,0.0002872706099878,0.0,0.0,40.40444946289063,0.0,0.0,0.0,0.4012104868888855,4.0,0.0,1.0
487980,293.1396179199219,297.1499938964844,293.1499938964844,0.0985852554440498,-2264.174560546875,304.1473999023437,0.7756441235542297,0.1598240733146667,0.1446941047906875,293.1512451171875,297.1499938964844,293.1499938964844,0.0038491147570312,-305.3285522460937,296.409423828125,0.5162516236305237,0.050000000745058,0.0485523976385593,293.187744140625,297.1499938964844,293.1499938964844,0.1702354252338409,-2728.49267578125,304.1513061523437,0.8962180018424988,0.2481193840503692,0.174314484000206,293.1080017089844,297.1499938964844,293.1499938964844,0.2547977268695831,-5100.1640625,304.1199645996094,0.9990000128746032,0.3837104439735412,0.3266282379627228,293.2618103027344,297.1499938964844,293.1499938964844,0.0052849794737994,-1939.261962890625,298.17901611328125,0.5162516236305237,0.050000000745058,0.2303116768598556,291.20416259765625,291.1499938964844,261.18194580078125,259.6524963378906,279.7112121582031,293.2617492675781,291.1963195800781,1.0,0.2369635850191116,0.7814832925796509,0.7814832925796509,1.0,1.0,-1.1094974279403689,0.4689323008060455,0.6405650973320007,0.1979070454835891,0.0,0.0,0.5768983960151672,37.73469543457031,49.0,-89.48268127441406,-12692.8857421875,148.7364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34393310546875,308.1802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.2827497720718384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874210000038147,0.5874271392822266,-6.168362233438529e-06,0.0,0.0002869550953619,0.0,0.0,40.20759582519531,0.0,0.0,0.0,0.4006749391555786,4.0,0.0,1.0
488040,293.1396179199219,297.1499938964844,293.1499938964844,0.0985852554440498,-2264.174560546875,304.1473999023437,0.7756441235542297,0.1598240733146667,0.1446941047906875,293.1512451171875,297.1499938964844,293.1499938964844,0.0038491147570312,-305.3285522460937,296.409423828125,0.5162516236305237,0.050000000745058,0.0485523976385593,293.187744140625,297.1499938964844,293.1499938964844,0.1702354252338409,-2728.49267578125,304.1513061523437,0.8962180018424988,0.2481193840503692,0.174314484000206,293.1080017089844,297.1499938964844,293.1499938964844,0.2547977268695831,-5100.1640625,304.1199645996094,0.9990000128746032,0.3837104439735412,0.3266282379627228,293.2618103027344,297.1499938964844,293.1499938964844,0.0052849794737994,-1939.261962890625,298.17901611328125,0.5162516236305237,0.050000000745058,0.2303116768598556,291.20416259765625,291.1499938964844,261.18194580078125,259.6524963378906,279.7112121582031,293.2617492675781,291.1963195800781,1.0,0.2369635850191116,0.7814832925796509,0.7814832925796509,1.0,1.0,-1.1094974279403689,0.4689323008060455,0.6405650973320007,0.1979070454835891,0.0,0.0,0.5768983960151672,37.73469543457031,49.0,-89.48268127441406,-12692.8857421875,148.7364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34393310546875,308.1802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.2827497720718384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5874210000038147,0.5874271392822266,-6.168362233438529e-06,0.0,0.0002869550953619,0.0,0.0,40.20759582519531,0.0,0.0,0.0,0.4006749391555786,4.0,0.0,1.0
488100,293.1396484375,297.1499938964844,293.1499938964844,0.0990275591611862,-2272.950927734375,304.1470947265625,0.7717657089233398,0.1599515229463577,0.1448450088500976,293.1497497558594,297.1499938964844,293.1499938964844,0.0038607460446655,-306.6371765136719,296.3912048339844,0.5132648348808289,0.050000000745058,0.0485886558890342,293.18756103515625,297.1499938964844,293.1499938964844,0.1704456806182861,-2731.758544921875,304.15069580078125,0.8908559679985046,0.2476788610219955,0.1740345358848571,293.1202392578125,297.1499938964844,293.1499938964844,0.2606199085712433,-5194.52734375,304.1148681640625,0.9990000128746032,0.3818413019180298,0.3318527638912201,293.2621154785156,297.1499938964844,293.1499938964844,0.0052804248407483,-1940.53125,298.1418762207031,0.5132648348808289,0.050000000745058,0.2304836511611938,291.1674194335937,291.1499938964844,261.17431640625,259.6478881835937,279.70623779296875,293.2620544433594,291.1591186523437,1.0,0.2391621321439743,0.7813228964805603,0.7813228964805603,1.0,1.0,-1.1158632040023804,0.4716913104057312,0.6441718339920044,0.1995053142309188,0.0,0.0,0.5771499872207642,38.73930740356445,49.0,-97.54393768310548,-12720.3291015625,152.39407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30596923828125,308.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.2827795147895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587493360042572,0.5874995589256287,-6.16687475485378e-06,0.0,0.0002869852469302,0.0,0.0,40.20644378662109,0.0,0.0,0.0,0.4006811082363128,4.0,0.0,1.0
