time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488160,293.1396789550781,297.1499938964844,293.1499938964844,0.0994866341352462,-2282.05615234375,304.14678955078125,0.7678191065788269,0.1600745767354965,0.1449938267469406,293.14825439453125,297.1499938964844,293.1499938964844,0.0038732069078832,-308.03350830078125,296.37213134765625,0.5102632641792297,0.050000000745058,0.0486270897090435,293.1873779296875,297.1499938964844,293.1499938964844,0.1706874817609787,-2735.44140625,304.1501159667969,0.8854125142097473,0.2472379952669143,0.1737557649612426,293.1336364746094,297.1499938964844,293.1499938964844,0.266783207654953,-5293.7578125,304.11004638671875,0.9990000128746032,0.379585862159729,0.3373027741909027,293.26251220703125,297.1499938964844,293.1499938964844,0.0052762553095817,-1942.0634765625,298.1033630371094,0.5102632641792297,0.050000000745058,0.2306659668684005,291.128662109375,291.1499938964844,261.1666259765625,259.64324951171875,279.7012023925781,293.262451171875,291.1200256347656,1.0,0.2414605915546417,0.7811163663864136,0.7811163663864136,1.0,1.0,-1.1225135326385498,0.4745731651782989,0.6479403376579285,0.2011694908142089,0.0,0.0,0.5776820182800293,39.80340194702149,37.0,-103.90445709228516,-12751.0673828125,156.28274536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,308.0810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9375,18000.0,0.0,0.0,0.2829422056674957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588097333908081,0.5881035327911377,-6.169091193442e-06,0.0,0.0002871503529604,0.0,0.0,40.27476119995117,0.0,0.0,0.0,0.4008829891681671,4.0,0.0,1.0
488220,293.1395874023437,297.1499938964844,293.1499938964844,0.1002343893051147,-2296.823974609375,304.1466369628906,0.7695584893226624,0.1603575348854065,0.1452236473560333,293.1450500488281,297.1499938964844,293.1499938964844,0.0038919632788747,-310.1910705566406,296.3424987792969,0.5112080574035645,0.050000000745058,0.0486147440969944,293.18682861328125,297.1499938964844,293.1499938964844,0.1709127128124237,-2739.185546875,304.1497497558594,0.8859229683876038,0.2464000731706619,0.1731520295143127,293.15399169921875,297.1499938964844,293.1499938964844,0.267289251089096,-5297.9169921875,304.1231689453125,0.9990000128746032,0.375839352607727,0.3355648219585418,293.2632751464844,297.1499938964844,293.1499938964844,0.0052559887990355,-1940.093505859375,298.0315856933594,0.5112080574035645,0.050000000745058,0.2306074202060699,291.0631408691406,291.1499938964844,261.15106201171875,259.63385009765625,279.6985778808594,293.2632141113281,291.0588073730469,1.0,0.2401449829339981,0.7807033061981201,0.7807033061981201,1.0,1.0,-1.1199028491973877,0.4733286499977112,0.6465742588043213,0.2006159722805023,0.0,0.0,0.5793246626853943,39.45919799804688,25.0,-80.09931182861328,-12721.9462890625,154.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,308.0288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.697265625,18000.0,0.0,0.0,0.2835219204425812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907366871833801,0.5907428860664368,-6.184312042023521e-06,0.0,0.0002877387159969,0.0,0.0,40.603790283203125,0.0,0.0,0.0,0.4018163383007049,4.0,0.0,1.0
488280,293.1395874023437,297.1499938964844,293.1499938964844,0.1002343893051147,-2296.823974609375,304.1466369628906,0.7695584893226624,0.1603575348854065,0.1452236473560333,293.1450500488281,297.1499938964844,293.1499938964844,0.0038919632788747,-310.1910705566406,296.3424987792969,0.5112080574035645,0.050000000745058,0.0486147440969944,293.18682861328125,297.1499938964844,293.1499938964844,0.1709127128124237,-2739.185546875,304.1497497558594,0.8859229683876038,0.2464000731706619,0.1731520295143127,293.15399169921875,297.1499938964844,293.1499938964844,0.267289251089096,-5297.9169921875,304.1231689453125,0.9990000128746032,0.375839352607727,0.3355648219585418,293.2632751464844,297.1499938964844,293.1499938964844,0.0052559887990355,-1940.093505859375,298.0315856933594,0.5112080574035645,0.050000000745058,0.2306074202060699,291.0631408691406,291.1499938964844,261.15106201171875,259.63385009765625,279.6985778808594,293.2632141113281,291.0588073730469,1.0,0.2401449829339981,0.7807033061981201,0.7807033061981201,1.0,1.0,-1.1199028491973877,0.4733286499977112,0.6465742588043213,0.2006159722805023,0.0,0.0,0.5793246626853943,39.45919799804688,25.0,-80.09931182861328,-12721.9462890625,154.89019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,308.0288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.697265625,18000.0,0.0,0.0,0.2835219204425812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907366871833801,0.5907428860664368,-6.184312042023521e-06,0.0,0.0002877387159969,0.0,0.0,40.603790283203125,0.0,0.0,0.0,0.4018163383007049,4.0,0.0,1.0
488340,293.13922119140625,297.1499938964844,293.1499938964844,0.1005169004201889,-2302.10400390625,304.1473083496094,0.7804334163665771,0.1606943160295486,0.1454264968633651,293.1418151855469,297.1499938964844,293.1499938964844,0.0038973782211542,-310.7238464355469,296.34503173828125,0.518754780292511,0.050000000745058,0.0485233999788761,293.18609619140625,297.1499938964844,293.1499938964844,0.1703450977802276,-2731.8818359375,304.1508178710937,0.8970687389373779,0.2456176578998565,0.1725297421216964,293.1511535644531,297.1499938964844,293.1499938964844,0.2556695342063904,-5105.51513671875,304.1517639160156,0.9990000128746032,0.3762573897838592,0.3223926424980163,293.2635498046875,297.1499938964844,293.1499938964844,0.0052157966420054,-1927.7532958984373,297.9848022460937,0.518754780292511,0.050000000745058,0.230174109339714,291.0493469238281,291.1499938964844,261.1352233886719,259.624267578125,279.70184326171875,293.2635498046875,291.05096435546875,1.0,0.234254390001297,0.7802903056144714,0.7802903056144714,1.0,1.0,-1.1029644012451172,0.4658250212669372,0.6371393799781799,0.1964566111564636,0.0,0.0,0.5808159708976746,36.920631408691406,25.0,-17.834054946899414,-12618.54296875,145.42672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,308.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.734375,18000.0,0.0,0.0,0.2840098142623901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938138365745544,0.5938200354576111,-6.206002581166104e-06,0.0,0.0002882338594645,0.0,0.0,41.01067352294922,0.0,0.0,0.0,0.4029445648193359,4.0,0.0,1.0
488400,293.13922119140625,297.1499938964844,293.1499938964844,0.1005169004201889,-2302.10400390625,304.1473083496094,0.7804334163665771,0.1606943160295486,0.1454264968633651,293.1418151855469,297.1499938964844,293.1499938964844,0.0038973782211542,-310.7238464355469,296.34503173828125,0.518754780292511,0.050000000745058,0.0485233999788761,293.18609619140625,297.1499938964844,293.1499938964844,0.1703450977802276,-2731.8818359375,304.1508178710937,0.8970687389373779,0.2456176578998565,0.1725297421216964,293.1511535644531,297.1499938964844,293.1499938964844,0.2556695342063904,-5105.51513671875,304.1517639160156,0.9990000128746032,0.3762573897838592,0.3223926424980163,293.2635498046875,297.1499938964844,293.1499938964844,0.0052157966420054,-1927.7532958984373,297.9848022460937,0.518754780292511,0.050000000745058,0.230174109339714,291.0493469238281,291.1499938964844,261.1352233886719,259.624267578125,279.70184326171875,293.2635498046875,291.05096435546875,1.0,0.234254390001297,0.7802903056144714,0.7802903056144714,1.0,1.0,-1.1029644012451172,0.4658250212669372,0.6371393799781799,0.1964566111564636,0.0,0.0,0.5808159708976746,36.920631408691406,25.0,-17.834054946899414,-12618.54296875,145.42672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,308.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.734375,18000.0,0.0,0.0,0.2840098142623901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938138365745544,0.5938200354576111,-6.206002581166104e-06,0.0,0.0002882338594645,0.0,0.0,41.01067352294922,0.0,0.0,0.0,0.4029445648193359,4.0,0.0,1.0
488460,293.1387634277344,297.1499938964844,293.1499938964844,0.1004736199975013,-2300.707275390625,304.14825439453125,0.7908055782318115,0.1610599756240844,0.1456766724586486,293.1387939453125,297.1499938964844,293.1499938964844,0.0038958601653575,-310.24139404296875,296.37432861328125,0.5260422229766846,0.050000000745058,0.0484455786645412,293.1852722167969,297.1499938964844,293.1499938964844,0.1691918224096298,-2716.445068359375,304.1524658203125,0.9075775146484376,0.2448668777942657,0.171945258975029,293.1290588378906,297.1499938964844,293.1499938964844,0.2441055327653885,-4915.69384765625,304.1700744628906,0.9990000128746032,0.3806899487972259,0.3107276260852813,293.2630920410156,297.1499938964844,293.1499938964844,0.0051679443567991,-1909.8935546875,297.9606628417969,0.5260422229766846,0.050000000745058,0.22980497777462,291.0794982910156,291.1499938964844,261.1190185546875,259.6144104003906,279.7026062011719,293.2631530761719,291.0837707519531,1.0,0.229530468583107,0.7800397276878357,0.7800397276878357,1.0,1.0,-1.0880212783813477,0.4592586755752563,0.6287626624107361,0.1927415877580642,0.0,0.0,0.5815783739089966,34.75190353393555,28.0,32.97843551635742,-12537.7314453125,137.42132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,308.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5,18000.0,0.0,0.0,0.2841205596923828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958484411239624,0.5958546996116638,-6.222909632924711e-06,0.0,0.0002883462584577,0.0,0.0,41.294898986816406,0.0,0.0,0.0,0.4037206172943115,4.0,0.0,1.0
488520,293.1387634277344,297.1499938964844,293.1499938964844,0.1004736199975013,-2300.707275390625,304.14825439453125,0.7908055782318115,0.1610599756240844,0.1456766724586486,293.1387939453125,297.1499938964844,293.1499938964844,0.0038958601653575,-310.24139404296875,296.37432861328125,0.5260422229766846,0.050000000745058,0.0484455786645412,293.1852722167969,297.1499938964844,293.1499938964844,0.1691918224096298,-2716.445068359375,304.1524658203125,0.9075775146484376,0.2448668777942657,0.171945258975029,293.1290588378906,297.1499938964844,293.1499938964844,0.2441055327653885,-4915.69384765625,304.1700744628906,0.9990000128746032,0.3806899487972259,0.3107276260852813,293.2630920410156,297.1499938964844,293.1499938964844,0.0051679443567991,-1909.8935546875,297.9606628417969,0.5260422229766846,0.050000000745058,0.22980497777462,291.0794982910156,291.1499938964844,261.1190185546875,259.6144104003906,279.7026062011719,293.2631530761719,291.0837707519531,1.0,0.229530468583107,0.7800397276878357,0.7800397276878357,1.0,1.0,-1.0880212783813477,0.4592586755752563,0.6287626624107361,0.1927415877580642,0.0,0.0,0.5815783739089966,34.75190353393555,28.0,32.97843551635742,-12537.7314453125,137.42132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,308.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5,18000.0,0.0,0.0,0.2841205596923828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958484411239624,0.5958546996116638,-6.222909632924711e-06,0.0,0.0002883462584577,0.0,0.0,41.294898986816406,0.0,0.0,0.0,0.4037206172943115,4.0,0.0,1.0
488580,293.13824462890625,297.1499938964844,293.1499938964844,0.1003889888525009,-2298.44775390625,304.14898681640625,0.7973016500473022,0.1614488661289215,0.1459793001413345,293.1358337402344,297.1499938964844,293.1499938964844,0.0038952601607888,-309.7266845703125,296.4105529785156,0.5304886102676392,0.050000000745058,0.0484022609889507,293.1844177246094,297.1499938964844,293.1499938964844,0.1679488867521286,-2699.79443359375,304.1536865234375,0.9138726592063904,0.2441500425338745,0.1714075654745102,293.1041564941406,297.1499938964844,293.1499938964844,0.2368069440126419,-4796.75390625,304.1752319335937,0.9990000128746032,0.386273443698883,0.3040394186973572,293.2619934082031,297.1499938964844,293.1499938964844,0.0051228711381554,-1892.31787109375,297.94366455078125,0.5304886102676392,0.050000000745058,0.2295994758605957,291.1199951171875,291.1499938964844,261.1024475097656,259.6042785644531,279.6998596191406,293.2620849609375,291.1244506835937,1.0,0.2268649488687515,0.7797892093658447,0.7797892093658447,1.0,1.0,-1.0794100761413574,0.4554662406444549,0.6239438056945801,0.1906037777662277,0.0,0.0,0.5817093849182129,33.54206848144531,31.0,51.40773391723633,-12497.9501953125,132.96920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,308.1443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.521484375,18000.0,0.0,0.0,0.2839274406433105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965861082077026,0.596592366695404,-6.230743565538432e-06,0.0,0.0002881502441596,0.0,0.0,41.407447814941406,0.0,0.0,0.0,0.4040224850177765,4.0,0.0,1.0
488640,293.13824462890625,297.1499938964844,293.1499938964844,0.1003889888525009,-2298.44775390625,304.14898681640625,0.7973016500473022,0.1614488661289215,0.1459793001413345,293.1358337402344,297.1499938964844,293.1499938964844,0.0038952601607888,-309.7266845703125,296.4105529785156,0.5304886102676392,0.050000000745058,0.0484022609889507,293.1844177246094,297.1499938964844,293.1499938964844,0.1679488867521286,-2699.79443359375,304.1536865234375,0.9138726592063904,0.2441500425338745,0.1714075654745102,293.1041564941406,297.1499938964844,293.1499938964844,0.2368069440126419,-4796.75390625,304.1752319335937,0.9990000128746032,0.386273443698883,0.3040394186973572,293.2619934082031,297.1499938964844,293.1499938964844,0.0051228711381554,-1892.31787109375,297.94366455078125,0.5304886102676392,0.050000000745058,0.2295994758605957,291.1199951171875,291.1499938964844,261.1024475097656,259.6042785644531,279.6998596191406,293.2620849609375,291.1244506835937,1.0,0.2268649488687515,0.7797892093658447,0.7797892093658447,1.0,1.0,-1.0794100761413574,0.4554662406444549,0.6239438056945801,0.1906037777662277,0.0,0.0,0.5817093849182129,33.54206848144531,31.0,51.40773391723633,-12497.9501953125,132.96920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,308.1443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.521484375,18000.0,0.0,0.0,0.2839274406433105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965861082077026,0.596592366695404,-6.230743565538432e-06,0.0,0.0002881502441596,0.0,0.0,41.407447814941406,0.0,0.0,0.0,0.4040224850177765,4.0,0.0,1.0
488700,293.1379699707031,297.1499938964844,293.1499938964844,0.1003739908337593,-2297.865966796875,304.1492004394531,0.7991792559623718,0.1616525202989578,0.1461488902568817,293.13433837890625,297.1499938964844,293.1499938964844,0.0038962704129517,-309.5892333984375,296.42822265625,0.5316687226295471,0.050000000745058,0.0483912304043769,293.1839294433594,297.1499938964844,293.1499938964844,0.1673702001571655,-2692.071044921875,304.1540832519531,0.9153419137001038,0.2438071221113205,0.1711568385362625,293.0936584472656,297.1499938964844,293.1499938964844,0.2346730977296829,-4762.41455078125,304.17449951171875,0.9990000128746032,0.3889219462871551,0.302312821149826,293.2612609863281,297.1499938964844,293.1499938964844,0.0051022148691117,-1884.2696533203125,297.93511962890625,0.5316687226295471,0.050000000745058,0.2295471578836441,291.1387939453125,291.1499938964844,261.093994140625,259.5990905761719,279.69744873046875,293.2613525390625,291.142822265625,1.0,0.2261861115694046,0.7796639204025269,0.7796639204025269,1.0,1.0,-1.0771633386611938,0.4544683396816253,0.6226949691772461,0.190046414732933,0.0,0.0,0.5815926194190979,33.23359680175781,31.0,51.45408248901367,-12489.80078125,131.8311309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665344238281,308.1624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.2837598621845245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965450406074524,0.596551239490509,-6.231509360077325e-06,0.0,0.0002879801904782,0.0,0.0,41.407676696777344,0.0,0.0,0.0,0.4040193855762481,4.0,0.0,1.0
488760,293.1376647949219,297.1499938964844,293.1499938964844,0.1003880351781845,-2297.869873046875,304.1493225097656,0.8002647757530212,0.1618610769510269,0.1463288515806198,293.1327819824219,297.1499938964844,293.1499938964844,0.003898290451616,-309.55792236328125,296.44482421875,0.5322363376617432,0.050000000745058,0.0483859926462173,293.1834411621094,297.1499938964844,293.1499938964844,0.1668401807546615,-2685.025390625,304.154296875,0.9158055782318116,0.2434742301702499,0.1709174215793609,293.0849914550781,297.1499938964844,293.1499938964844,0.2334247529506683,-4742.75048828125,304.1723022460937,0.9990000128746032,0.3913366198539734,0.3014892041683197,293.260498046875,297.1499938964844,293.1499938964844,0.0050830794498324,-1876.897705078125,297.9257507324219,0.5322363376617432,0.050000000745058,0.2295223176479339,291.1552124023437,291.1499938964844,261.0854187011719,259.5937805175781,279.6942749023437,293.2605895996094,291.1585693359375,1.0,0.2258818000555038,0.779598593711853,0.779598593711853,1.0,1.0,-1.076066493988037,0.4539785385131836,0.6220879554748535,0.1897786557674408,0.0,0.0,0.5813922882080078,33.08682632446289,34.0,47.368988037109375,-12487.7421875,131.28411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18096923828125,308.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.2835676372051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962998270988464,0.5963060259819031,-6.230622147995746e-06,0.0,0.0002877851075027,0.0,0.0,41.37952423095703,0.0,0.0,0.0,0.4039385318756103,4.0,0.0,1.0
488820,293.1371154785156,297.1499938964844,293.1499938964844,0.1005281209945678,-2300.13818359375,304.1492919921875,0.8002654910087585,0.1622876524925232,0.1467138826847076,293.12957763671875,297.1499938964844,293.1499938964844,0.0039060937706381,-309.9070129394531,296.4727783203125,0.5316901206970215,0.050000000745058,0.0483910404145717,293.1824035644531,297.1499938964844,293.1499938964844,0.1659728288650512,-2673.61083984375,304.154296875,0.9139812588691713,0.2428360730409622,0.170470118522644,293.0740051269531,297.1499938964844,293.1499938964844,0.2334217280149459,-4744.66796875,304.164794921875,0.9990000128746032,0.3952288925647735,0.3022817075252533,293.25897216796875,297.1499938964844,293.1499938964844,0.0050491732545197,-1864.3448486328125,297.9022827148437,0.5316901206970215,0.050000000745058,0.2295462489128112,291.1773376464844,291.1499938964844,261.0679016113281,259.5828857421875,279.6864013671875,293.25909423828125,291.17889404296875,1.0,0.2262831181287765,0.7794678807258606,0.7794678807258606,1.0,1.0,-1.076976299285889,0.4543532133102417,0.622623085975647,0.1900069117546081,0.0,0.0,0.5808634757995605,33.22679901123047,37.0,30.391382217407227,-12498.9873046875,131.77145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20343017578125,308.1866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.068359375,18000.0,0.0,0.0,0.2831705510616302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954122543334961,0.5954184532165527,-6.22530978944269e-06,0.0,0.0002873821067623,0.0,0.0,41.266380310058594,0.0,0.0,0.0,0.4036225080490112,4.0,0.0,1.0
488880,293.1371154785156,297.1499938964844,293.1499938964844,0.1005281209945678,-2300.13818359375,304.1492919921875,0.8002654910087585,0.1622876524925232,0.1467138826847076,293.12957763671875,297.1499938964844,293.1499938964844,0.0039060937706381,-309.9070129394531,296.4727783203125,0.5316901206970215,0.050000000745058,0.0483910404145717,293.1824035644531,297.1499938964844,293.1499938964844,0.1659728288650512,-2673.61083984375,304.154296875,0.9139812588691713,0.2428360730409622,0.170470118522644,293.0740051269531,297.1499938964844,293.1499938964844,0.2334217280149459,-4744.66796875,304.164794921875,0.9990000128746032,0.3952288925647735,0.3022817075252533,293.25897216796875,297.1499938964844,293.1499938964844,0.0050491732545197,-1864.3448486328125,297.9022827148437,0.5316901206970215,0.050000000745058,0.2295462489128112,291.1773376464844,291.1499938964844,261.0679016113281,259.5828857421875,279.6864013671875,293.25909423828125,291.17889404296875,1.0,0.2262831181287765,0.7794678807258606,0.7794678807258606,1.0,1.0,-1.076976299285889,0.4543532133102417,0.622623085975647,0.1900069117546081,0.0,0.0,0.5808634757995605,33.22679901123047,37.0,30.391382217407227,-12498.9873046875,131.77145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20343017578125,308.1866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.068359375,18000.0,0.0,0.0,0.2831705510616302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954122543334961,0.5954184532165527,-6.22530978944269e-06,0.0,0.0002873821067623,0.0,0.0,41.266380310058594,0.0,0.0,0.0,0.4036225080490112,4.0,0.0,1.0
488940,293.1365966796875,297.1499938964844,293.1499938964844,0.1008356809616088,-2305.787841796875,304.1490173339844,0.79781174659729,0.1627176851034164,0.1471213400363922,293.12615966796875,297.1499938964844,293.1499938964844,0.0039193420670926,-310.8702697753906,296.4921569824219,0.5292671322822571,0.050000000745058,0.0484138913452625,293.1813659667969,297.1499938964844,293.1499938964844,0.1653989851474762,-2666.2626953125,304.15380859375,0.9091681241989136,0.2422287315130233,0.1700586676597595,293.07147216796875,297.1499938964844,293.1499938964844,0.2363952547311782,-4795.5302734375,304.1548767089844,0.9990000128746032,0.3976806402206421,0.3058474063873291,293.2577209472656,297.1499938964844,293.1499938964844,0.0050210715271532,-1854.8992919921875,297.87042236328125,0.5292671322822571,0.050000000745058,0.2296546548604965,291.1821594238281,291.1499938964844,261.04986572265625,259.571533203125,279.6768798828125,293.2578125,291.181640625,1.0,0.2278332561254501,0.7793371081352234,0.7793371081352234,1.0,1.0,-1.08140766620636,0.4562647938728332,0.6251428723335266,0.1910998374223709,0.0,0.0,0.5803838968276978,33.86370086669922,40.0,6.901126861572266,-12527.1708984375,134.0724334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21148681640625,308.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.2828549146652221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944154858589172,0.5944217443466187,-6.218213911779458e-06,0.0,0.0002870617900043,0.0,0.0,41.13346099853516,0.0,0.0,0.0,0.4032558798789978,4.0,0.0,1.0
489000,293.1365966796875,297.1499938964844,293.1499938964844,0.1008356809616088,-2305.787841796875,304.1490173339844,0.79781174659729,0.1627176851034164,0.1471213400363922,293.12615966796875,297.1499938964844,293.1499938964844,0.0039193420670926,-310.8702697753906,296.4921569824219,0.5292671322822571,0.050000000745058,0.0484138913452625,293.1813659667969,297.1499938964844,293.1499938964844,0.1653989851474762,-2666.2626953125,304.15380859375,0.9091681241989136,0.2422287315130233,0.1700586676597595,293.07147216796875,297.1499938964844,293.1499938964844,0.2363952547311782,-4795.5302734375,304.1548767089844,0.9990000128746032,0.3976806402206421,0.3058474063873291,293.2577209472656,297.1499938964844,293.1499938964844,0.0050210715271532,-1854.8992919921875,297.87042236328125,0.5292671322822571,0.050000000745058,0.2296546548604965,291.1821594238281,291.1499938964844,261.04986572265625,259.571533203125,279.6768798828125,293.2578125,291.181640625,1.0,0.2278332561254501,0.7793371081352234,0.7793371081352234,1.0,1.0,-1.08140766620636,0.4562647938728332,0.6251428723335266,0.1910998374223709,0.0,0.0,0.5803838968276978,33.86370086669922,40.0,6.901126861572266,-12527.1708984375,134.0724334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21148681640625,308.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.2828549146652221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944154858589172,0.5944217443466187,-6.218213911779458e-06,0.0,0.0002870617900043,0.0,0.0,41.13346099853516,0.0,0.0,0.0,0.4032558798789978,4.0,0.0,1.0
489060,293.1361694335937,297.1499938964844,293.1499938964844,0.1013121232390403,-2314.84130859375,304.1485595703125,0.7934302687644958,0.1631424129009246,0.1475401371717453,293.12255859375,297.1499938964844,293.1499938964844,0.0039382083341479,-312.4715270996094,296.5023803710937,0.525425910949707,0.050000000745058,0.0484518446028232,293.1803283691406,297.1499938964844,293.1499938964844,0.1651251316070556,-2663.05810546875,304.1529846191406,0.9023618102073668,0.2416456192731857,0.169676274061203,293.0768127441406,297.1499938964844,293.1499938964844,0.2419503182172775,-4888.298828125,304.1439819335937,0.9990000128746032,0.3985998332500458,0.3116788864135742,293.2568664550781,297.1499938964844,293.1499938964844,0.0049981665797531,-1848.4132080078125,297.8289489746094,0.525425910949707,0.050000000745058,0.2298346757888794,291.1686706542969,291.1499938964844,261.03125,259.5596618652344,279.6664733886719,293.2569274902344,291.1661376953125,1.0,0.2303269803524017,0.7790674567222595,0.7790674567222595,1.0,1.0,-1.0887113809585571,0.4594173431396484,0.6292940378189087,0.1928825676441192,0.0,0.0,0.5802074074745178,34.92086410522461,43.0,-18.253814697265625,-12569.5126953125,137.91531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201171875,308.14263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.2827272713184356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593815267086029,0.5938214659690857,-6.212979315023404e-06,0.0,0.000286932248855,0.0,0.0,41.04835891723633,0.0,0.0,0.0,0.4030262529850006,4.0,0.0,1.0
489120,293.1361694335937,297.1499938964844,293.1499938964844,0.1013121232390403,-2314.84130859375,304.1485595703125,0.7934302687644958,0.1631424129009246,0.1475401371717453,293.12255859375,297.1499938964844,293.1499938964844,0.0039382083341479,-312.4715270996094,296.5023803710937,0.525425910949707,0.050000000745058,0.0484518446028232,293.1803283691406,297.1499938964844,293.1499938964844,0.1651251316070556,-2663.05810546875,304.1529846191406,0.9023618102073668,0.2416456192731857,0.169676274061203,293.0768127441406,297.1499938964844,293.1499938964844,0.2419503182172775,-4888.298828125,304.1439819335937,0.9990000128746032,0.3985998332500458,0.3116788864135742,293.2568664550781,297.1499938964844,293.1499938964844,0.0049981665797531,-1848.4132080078125,297.8289489746094,0.525425910949707,0.050000000745058,0.2298346757888794,291.1686706542969,291.1499938964844,261.03125,259.5596618652344,279.6664733886719,293.2569274902344,291.1661376953125,1.0,0.2303269803524017,0.7790674567222595,0.7790674567222595,1.0,1.0,-1.0887113809585571,0.4594173431396484,0.6292940378189087,0.1928825676441192,0.0,0.0,0.5802074074745178,34.92086410522461,43.0,-18.253814697265625,-12569.5126953125,137.91531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201171875,308.14263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.2827272713184356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593815267086029,0.5938214659690857,-6.212979315023404e-06,0.0,0.000286932248855,0.0,0.0,41.04835891723633,0.0,0.0,0.0,0.4030262529850006,4.0,0.0,1.0
489180,293.1358642578125,297.1499938964844,293.1499938964844,0.101942628622055,-2326.986572265625,304.1479797363281,0.7876201868057251,0.1635564416646957,0.1479626446962356,293.1188049316406,297.1499938964844,293.1499938964844,0.0039624357596039,-314.6781005859375,296.5043029785156,0.520605742931366,0.050000000745058,0.0485027879476547,293.1793212890625,297.1499938964844,293.1499938964844,0.1651274710893631,-2663.654541015625,304.1519775390625,0.8942140340805054,0.241081953048706,0.169317752122879,293.0891418457031,297.1499938964844,293.1499938964844,0.2497239857912063,-5016.3564453125,304.133056640625,0.9990000128746032,0.397967129945755,0.3193395137786865,293.2564697265625,297.1499938964844,293.1499938964844,0.0049796565435826,-1844.528076171875,297.778076171875,0.520605742931366,0.050000000745058,0.2300763428211212,291.1381225585937,291.1499938964844,261.0119934082031,259.5472412109375,279.65496826171875,293.2565002441406,291.1338195800781,1.0,0.2335903793573379,0.7787977457046509,0.7787977457046509,1.0,1.0,-1.098333477973938,0.4635879397392273,0.6347454786300659,0.1952351331710815,0.0,0.0,0.5805553197860718,36.33837127685547,46.0,-41.85713577270508,-12624.8798828125,143.0946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,308.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.533203125,18000.0,0.0,0.0,0.2828790545463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940698385238647,0.5940760374069214,-6.213004780875053e-06,0.0,0.0002870862663257,0.0,0.0,41.0726203918457,0.0,0.0,0.0,0.4031048119068146,4.0,0.0,1.0
489240,293.1358642578125,297.1499938964844,293.1499938964844,0.101942628622055,-2326.986572265625,304.1479797363281,0.7876201868057251,0.1635564416646957,0.1479626446962356,293.1188049316406,297.1499938964844,293.1499938964844,0.0039624357596039,-314.6781005859375,296.5043029785156,0.520605742931366,0.050000000745058,0.0485027879476547,293.1793212890625,297.1499938964844,293.1499938964844,0.1651274710893631,-2663.654541015625,304.1519775390625,0.8942140340805054,0.241081953048706,0.169317752122879,293.0891418457031,297.1499938964844,293.1499938964844,0.2497239857912063,-5016.3564453125,304.133056640625,0.9990000128746032,0.397967129945755,0.3193395137786865,293.2564697265625,297.1499938964844,293.1499938964844,0.0049796565435826,-1844.528076171875,297.778076171875,0.520605742931366,0.050000000745058,0.2300763428211212,291.1381225585937,291.1499938964844,261.0119934082031,259.5472412109375,279.65496826171875,293.2565002441406,291.1338195800781,1.0,0.2335903793573379,0.7787977457046509,0.7787977457046509,1.0,1.0,-1.098333477973938,0.4635879397392273,0.6347454786300659,0.1952351331710815,0.0,0.0,0.5805553197860718,36.33837127685547,46.0,-41.85713577270508,-12624.8798828125,143.0946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,308.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.533203125,18000.0,0.0,0.0,0.2828790545463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940698385238647,0.5940760374069214,-6.213004780875053e-06,0.0,0.0002870862663257,0.0,0.0,41.0726203918457,0.0,0.0,0.0,0.4031048119068146,4.0,0.0,1.0
489300,293.1357421875,297.1499938964844,293.1499938964844,0.1023085713386535,-2334.071044921875,304.1476745605469,0.7843217849731445,0.1637585610151291,0.1481737941503524,293.11688232421875,297.1499938964844,293.1499938964844,0.0039764521643519,-315.9921569824219,296.5025634765625,0.5179515480995178,0.050000000745058,0.048532597720623,293.1788330078125,297.1499938964844,293.1499938964844,0.1652200669050216,-2665.205078125,304.1514587402344,0.889715850353241,0.2408061623573303,0.1691462099552154,293.09765625,297.1499938964844,293.1499938964844,0.2543403804302215,-5091.72265625,304.12774658203125,0.9990000128746032,0.3970695436000824,0.3237381875514984,293.2564697265625,297.1499938964844,293.1499938964844,0.004971720278263,-1843.3995361328125,297.7493591308594,0.5179515480995178,0.050000000745058,0.2302177399396896,291.1171569824219,291.1499938964844,261.0021057128906,259.540771484375,279.6488037109375,293.2564697265625,291.11212158203125,1.0,0.2354641407728195,0.7786628603935242,0.7786628603935242,1.0,1.0,-1.1038657426834106,0.4659917056560516,0.6378740072250366,0.196589395403862,0.0,0.0,0.5809839367866516,37.1669921875,46.0,-52.38226318359375,-12657.28515625,146.1347198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485290527344,308.0615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.220703125,18000.0,0.0,0.0,0.2830841839313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946416854858398,0.5946478843688965,-6.215931534825359e-06,0.0,0.000287294446025,0.0,0.0,41.142616271972656,0.0,0.0,0.0,0.4033063352108001,4.0,0.0,1.0
489360,293.1356506347656,297.1499938964844,293.1499938964844,0.102702759206295,-2341.716064453125,304.1473999023437,0.7808367609977722,0.1639573723077774,0.1483844220638275,293.1149597167969,297.1499938964844,293.1499938964844,0.0039915121160447,-317.4228820800781,296.4993896484375,0.5151966214179993,0.050000000745058,0.0485649965703487,293.1783447265625,297.1499938964844,293.1499938964844,0.1653634309768676,-2667.44775390625,304.15093994140625,0.8850230574607849,0.2405330538749694,0.1689788103103637,293.1075439453125,297.1499938964844,293.1499938964844,0.2593815624713897,-5173.5302734375,304.1226501464844,0.9990000128746032,0.395792692899704,0.3284519612789154,293.25653076171875,297.1499938964844,293.1499938964844,0.0049646352417767,-1842.761474609375,297.71875,0.5151966214179993,0.050000000745058,0.2303714305162429,291.0930480957031,291.1499938964844,260.9920654296875,259.5341796875,279.6425476074219,293.25653076171875,291.08740234375,1.0,0.2374738454818725,0.7784760594367981,0.7784760594367981,1.0,1.0,-1.109798550605774,0.4685674607753753,0.6412310600280762,0.1980370134115219,0.0,0.0,0.5816044211387634,38.066871643066406,49.0,-61.77766799926758,-12692.6943359375,149.4463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,308.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.185546875,18000.0,0.0,0.0,0.2833852171897888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955613255500793,0.595567524433136,-6.221212970558554e-06,0.0,0.0002875999489333,0.0,0.0,41.25844192504883,0.0,0.0,0.0,0.4036357402801513,4.0,0.0,1.0
489420,293.1355285644531,297.1499938964844,293.1499938964844,0.1035603061318397,-2358.365478515625,304.1468200683594,0.7734832763671875,0.1643452495336532,0.148803561925888,293.11102294921875,297.1499938964844,293.1499938964844,0.0040247235447168,-320.611328125,296.4898986816406,0.5095202922821045,0.050000000745058,0.0486369356513023,293.1774597167969,297.1499938964844,293.1499938964844,0.1657748222351074,-2673.62060546875,304.1499328613281,0.8752621412277222,0.2399959117174148,0.1686549931764602,293.131103515625,297.1499938964844,293.1499938964844,0.2705984115600586,-5353.87744140625,304.11309814453125,0.9990000128746032,0.3920970261096954,0.3386842310428619,293.2569885253906,297.1499938964844,293.1499938964844,0.004952089395374,-1842.5260009765625,297.6527099609375,0.5095202922821045,0.050000000745058,0.2307126820087433,291.03717041015625,291.1499938964844,260.9714050292969,259.5204772949219,279.62939453125,293.2569580078125,291.0306091308594,1.0,0.2418451309204101,0.7781025171279907,0.7781025171279907,1.0,1.0,-1.1226900815963743,0.4741760790348053,0.6485139727592468,0.2011861503124237,0.0,0.0,0.5834769010543823,40.06262969970703,37.0,-76.77690124511719,-12772.796875,156.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541687011719,307.9541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.3359375,18000.0,0.0,0.0,0.284303069114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985780954360962,0.5985843539237976,-6.239957201614743e-06,0.0,0.0002885314752347,0.0,0.0,41.6474723815918,0.0,0.0,0.0,0.4047306776046753,4.0,0.0,1.0
489480,293.1355285644531,297.1499938964844,293.1499938964844,0.1035603061318397,-2358.365478515625,304.1468200683594,0.7734832763671875,0.1643452495336532,0.148803561925888,293.11102294921875,297.1499938964844,293.1499938964844,0.0040247235447168,-320.611328125,296.4898986816406,0.5095202922821045,0.050000000745058,0.0486369356513023,293.1774597167969,297.1499938964844,293.1499938964844,0.1657748222351074,-2673.62060546875,304.1499328613281,0.8752621412277222,0.2399959117174148,0.1686549931764602,293.131103515625,297.1499938964844,293.1499938964844,0.2705984115600586,-5353.87744140625,304.11309814453125,0.9990000128746032,0.3920970261096954,0.3386842310428619,293.2569885253906,297.1499938964844,293.1499938964844,0.004952089395374,-1842.5260009765625,297.6527099609375,0.5095202922821045,0.050000000745058,0.2307126820087433,291.03717041015625,291.1499938964844,260.9714050292969,259.5204772949219,279.62939453125,293.2569580078125,291.0306091308594,1.0,0.2418451309204101,0.7781025171279907,0.7781025171279907,1.0,1.0,-1.1226900815963743,0.4741760790348053,0.6485139727592468,0.2011861503124237,0.0,0.0,0.5834769010543823,40.06262969970703,37.0,-76.77690124511719,-12772.796875,156.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541687011719,307.9541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.3359375,18000.0,0.0,0.0,0.284303069114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985780954360962,0.5985843539237976,-6.239957201614743e-06,0.0,0.0002885314752347,0.0,0.0,41.6474723815918,0.0,0.0,0.0,0.4047306776046753,4.0,0.0,1.0
489540,293.13525390625,297.1499938964844,293.1499938964844,0.1042780950665474,-2372.20703125,304.146728515625,0.7757341861724854,0.1647698283195495,0.1491571068763733,293.1068420410156,297.1499938964844,293.1499938964844,0.0040529952384531,-323.2958374023437,296.487548828125,0.5106506943702698,0.050000000745058,0.0486219935119152,293.1763000488281,297.1499938964844,293.1499938964844,0.1660117357969284,-2677.296142578125,304.14959716796875,0.8764846920967102,0.2395328134298324,0.1683032661676406,293.1495056152344,297.1499938964844,293.1499938964844,0.2703091502189636,-5345.1220703125,304.12652587890625,0.9990000128746032,0.3888054192066192,0.3365875780582428,293.2574462890625,297.1499938964844,293.1499938964844,0.0049295844510197,-1838.1064453125,297.5903015136719,0.5106506943702698,0.050000000745058,0.2306417971849441,290.9895935058594,291.1499938964844,260.95001220703125,259.50604248046875,279.62335205078125,293.2574462890625,290.9870910644531,1.0,0.2404362261295318,0.7777289748191833,0.7777289748191833,1.0,1.0,-1.120081901550293,0.4729615151882171,0.6471204161643982,0.2005659788846969,0.0,0.0,0.5859777331352234,39.65102005004883,25.0,-55.19157791137695,-12763.6171875,155.30625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,307.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.796875,18000.0,0.0,0.0,0.2855106890201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031090021133423,0.6031152606010437,-6.270184712775517e-06,0.0,0.0002897570375353,0.0,0.0,42.247257232666016,0.0,0.0,0.0,0.4063919186592102,4.0,0.0,1.0
489600,293.13525390625,297.1499938964844,293.1499938964844,0.1042780950665474,-2372.20703125,304.146728515625,0.7757341861724854,0.1647698283195495,0.1491571068763733,293.1068420410156,297.1499938964844,293.1499938964844,0.0040529952384531,-323.2958374023437,296.487548828125,0.5106506943702698,0.050000000745058,0.0486219935119152,293.1763000488281,297.1499938964844,293.1499938964844,0.1660117357969284,-2677.296142578125,304.14959716796875,0.8764846920967102,0.2395328134298324,0.1683032661676406,293.1495056152344,297.1499938964844,293.1499938964844,0.2703091502189636,-5345.1220703125,304.12652587890625,0.9990000128746032,0.3888054192066192,0.3365875780582428,293.2574462890625,297.1499938964844,293.1499938964844,0.0049295844510197,-1838.1064453125,297.5903015136719,0.5106506943702698,0.050000000745058,0.2306417971849441,290.9895935058594,291.1499938964844,260.95001220703125,259.50604248046875,279.62335205078125,293.2574462890625,290.9870910644531,1.0,0.2404362261295318,0.7777289748191833,0.7777289748191833,1.0,1.0,-1.120081901550293,0.4729615151882171,0.6471204161643982,0.2005659788846969,0.0,0.0,0.5859777331352234,39.65102005004883,25.0,-55.19157791137695,-12763.6171875,155.30625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,307.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.796875,18000.0,0.0,0.0,0.2855106890201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6031090021133423,0.6031152606010437,-6.270184712775517e-06,0.0,0.0002897570375353,0.0,0.0,42.247257232666016,0.0,0.0,0.0,0.4063919186592102,4.0,0.0,1.0
489660,293.1347045898437,297.1499938964844,293.1499938964844,0.1045384928584098,-2376.806640625,304.1473999023437,0.7872134447097778,0.1652509570121765,0.1494866758584976,293.1024169921875,297.1499938964844,293.1499938964844,0.0040683513507246,-324.3980407714844,296.5160522460937,0.5183223485946655,0.050000000745058,0.04852831736207,293.1747436523437,297.1499938964844,293.1499938964844,0.16556316614151,-2671.31298828125,304.1505126953125,0.8881757259368896,0.2391836643218994,0.1679695695638656,293.1448669433594,297.1499938964844,293.1499938964844,0.2579259574413299,-5140.8388671875,304.1552734375,0.9990000128746032,0.3897080421447754,0.3231154084205627,293.2574768066406,297.1499938964844,293.1499938964844,0.004889746196568,-1824.36572265625,297.5533752441406,0.5183223485946655,0.050000000745058,0.2301974445581436,290.99127197265625,291.1499938964844,260.9239501953125,259.4876403808594,279.6216735839844,293.25750732421875,290.99444580078125,1.0,0.2344813048839569,0.7773482799530029,0.7773482799530029,1.0,1.0,-1.103265643119812,0.4655405282974243,0.6377251744270325,0.1963769495487213,0.0,0.0,0.5881370306015015,37.053470611572266,28.0,3.739978313446045,-12678.568359375,145.75767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,307.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.1484375,18000.0,0.0,0.0,0.2865264117717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076954007148743,0.6077017188072205,-6.304212092800299e-06,0.0,0.00029078789521,0.0,0.0,42.878562927246094,0.0,0.0,0.0,0.408108115196228,4.0,0.0,1.0
489720,293.1347045898437,297.1499938964844,293.1499938964844,0.1045384928584098,-2376.806640625,304.1473999023437,0.7872134447097778,0.1652509570121765,0.1494866758584976,293.1024169921875,297.1499938964844,293.1499938964844,0.0040683513507246,-324.3980407714844,296.5160522460937,0.5183223485946655,0.050000000745058,0.04852831736207,293.1747436523437,297.1499938964844,293.1499938964844,0.16556316614151,-2671.31298828125,304.1505126953125,0.8881757259368896,0.2391836643218994,0.1679695695638656,293.1448669433594,297.1499938964844,293.1499938964844,0.2579259574413299,-5140.8388671875,304.1552734375,0.9990000128746032,0.3897080421447754,0.3231154084205627,293.2574768066406,297.1499938964844,293.1499938964844,0.004889746196568,-1824.36572265625,297.5533752441406,0.5183223485946655,0.050000000745058,0.2301974445581436,290.99127197265625,291.1499938964844,260.9239501953125,259.4876403808594,279.6216735839844,293.25750732421875,290.99444580078125,1.0,0.2344813048839569,0.7773482799530029,0.7773482799530029,1.0,1.0,-1.103265643119812,0.4655405282974243,0.6377251744270325,0.1963769495487213,0.0,0.0,0.5881370306015015,37.053470611572266,28.0,3.739978313446045,-12678.568359375,145.75767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,307.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.1484375,18000.0,0.0,0.0,0.2865264117717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076954007148743,0.6077017188072205,-6.304212092800299e-06,0.0,0.00029078789521,0.0,0.0,42.878562927246094,0.0,0.0,0.0,0.408108115196228,4.0,0.0,1.0
489780,293.1341247558594,297.1499938964844,293.1499938964844,0.104526475071907,-2375.856689453125,304.1482849121094,0.7957935333251953,0.1657551676034927,0.1498782187700271,293.0979919433594,297.1499938964844,293.1499938964844,0.004079295322299,-324.73443603515625,296.5682067871094,0.5240105390548706,0.050000000745058,0.0484663769602775,293.1729431152344,297.1499938964844,293.1499938964844,0.164703831076622,-2659.530029296875,304.1517639160156,0.896611750125885,0.2389233112335205,0.1677289009094238,293.1229553222656,297.1499938964844,293.1499938964844,0.2483035624027252,-4983.6357421875,304.1690368652344,0.9990000128746032,0.3942680358886719,0.3138867318630218,293.2568359375,297.1499938964844,293.1499938964844,0.0048459884710609,-1806.894775390625,297.5375366210937,0.5240105390548706,0.050000000745058,0.2299036234617233,291.03106689453125,291.1499938964844,260.8897399902344,259.4622802734375,279.6131286621094,293.25689697265625,291.03564453125,1.0,0.2309607416391372,0.7769675850868225,0.7769675850868225,1.0,1.0,-1.091936707496643,0.4605681896209717,0.6313685178756714,0.1934594810009002,0.0,0.0,0.5894680619239807,35.3325309753418,31.0,44.34168243408203,-12637.5341796875,139.52386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,308.02960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.3046875,18000.0,0.0,0.0,0.2871052920818329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109490990638733,0.6109554171562195,-6.331039003271144e-06,0.0,0.0002913753560278,0.0,0.0,43.34470748901367,0.0,0.0,0.0,0.4093593657016754,4.0,0.0,1.0
489840,293.1341247558594,297.1499938964844,293.1499938964844,0.104526475071907,-2375.856689453125,304.1482849121094,0.7957935333251953,0.1657551676034927,0.1498782187700271,293.0979919433594,297.1499938964844,293.1499938964844,0.004079295322299,-324.73443603515625,296.5682067871094,0.5240105390548706,0.050000000745058,0.0484663769602775,293.1729431152344,297.1499938964844,293.1499938964844,0.164703831076622,-2659.530029296875,304.1517639160156,0.896611750125885,0.2389233112335205,0.1677289009094238,293.1229553222656,297.1499938964844,293.1499938964844,0.2483035624027252,-4983.6357421875,304.1690368652344,0.9990000128746032,0.3942680358886719,0.3138867318630218,293.2568359375,297.1499938964844,293.1499938964844,0.0048459884710609,-1806.894775390625,297.5375366210937,0.5240105390548706,0.050000000745058,0.2299036234617233,291.03106689453125,291.1499938964844,260.8897399902344,259.4622802734375,279.6131286621094,293.25689697265625,291.03564453125,1.0,0.2309607416391372,0.7769675850868225,0.7769675850868225,1.0,1.0,-1.091936707496643,0.4605681896209717,0.6313685178756714,0.1934594810009002,0.0,0.0,0.5894680619239807,35.3325309753418,31.0,44.34168243408203,-12637.5341796875,139.52386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,308.02960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.3046875,18000.0,0.0,0.0,0.2871052920818329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109490990638733,0.6109554171562195,-6.331039003271144e-06,0.0,0.0002913753560278,0.0,0.0,43.34470748901367,0.0,0.0,0.0,0.4093593657016754,4.0,0.0,1.0
