time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489900,293.1338195800781,297.1499938964844,293.1499938964844,0.1045336946845054,-2375.644287109375,304.1485595703125,0.7985484600067139,0.1660166084766388,0.150092527270317,293.095703125,297.1499938964844,293.1499938964844,0.0040865577757358,-325.0385131835937,296.5951843261719,0.5257448554039001,0.050000000745058,0.0484485886991024,293.17193603515625,297.1499938964844,293.1499938964844,0.1643086969852447,-2654.117919921875,304.15216064453125,0.8991158604621887,0.2388277947902679,0.1676406115293502,293.1118469238281,297.1499938964844,293.1499938964844,0.2452366054058075,-4933.8984375,304.1711120605469,0.9990000128746032,0.3967921435832977,0.3111858367919922,293.2562561035156,297.1499938964844,293.1499938964844,0.0048253806307911,-1798.601806640625,297.5306091308594,0.5257448554039001,0.050000000745058,0.2298192381858825,291.0513000488281,291.1499938964844,260.8697204589844,259.4471435546875,279.6064147949219,293.25634765625,291.0557861328125,1.0,0.2299081236124038,0.7767772078514099,0.7767772078514099,1.0,1.0,-1.0887224674224854,0.4591495394706726,0.6295729875564575,0.1926225423812866,0.0,0.0,0.5899225473403931,34.83909225463867,31.0,50.65142059326172,-12632.771484375,137.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,308.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8125,18000.0,0.0,0.0,0.2872832715511322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120809316635132,0.6120873093605042,-6.340690561046358e-06,0.0,0.0002915560035035,0.0,0.0,43.50933837890625,0.0,0.0,0.0,0.4098006784915924,4.0,0.0,1.0
489960,293.1335144042969,297.1499938964844,293.1499938964844,0.1045624688267707,-2375.859619140625,304.1487731933594,0.8004729747772217,0.1662859469652176,0.1503199785947799,293.09332275390625,297.1499938964844,293.1499938964844,0.0040946546941995,-325.4214172363281,296.6220092773437,0.5268583297729492,0.050000000745058,0.0484374165534973,293.1708984375,297.1499938964844,293.1499938964844,0.1639565676450729,-2649.300048828125,304.15240478515625,0.9006956815719604,0.238756775856018,0.1675741076469421,293.1018981933594,297.1499938964844,293.1499938964844,0.2431110441684723,-4899.7353515625,304.1711120605469,0.9990000128746032,0.3992325961589813,0.3094774782657623,293.2555847167969,297.1499938964844,293.1499938964844,0.0048063746653497,-1790.9439697265625,297.5235290527344,0.5268583297729492,0.050000000745058,0.2297662496566772,291.0703430175781,291.1499938964844,260.847900390625,259.4304504394531,279.597900390625,293.25567626953125,291.0743713378906,1.0,0.2292718440294265,0.7767130136489868,0.7767130136489868,1.0,1.0,-1.086787223815918,0.4583037197589874,0.6284835338592529,0.1921156048774719,0.0,0.0,0.5902621746063232,34.5301628112793,34.0,51.2900619506836,-12635.7958984375,136.69076538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,308.0802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6796875,18000.0,0.0,0.0,0.2874108552932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6129556894302368,0.6129620671272278,-6.348298484226689e-06,0.0,0.0002916854864452,0.0,0.0,43.63765335083008,0.0,0.0,0.0,0.4101434051990509,4.0,0.0,1.0
490020,293.1328125,297.1499938964844,293.1499938964844,0.1047249287366867,-2378.378662109375,304.1488952636719,0.8020538091659546,0.1668464392423629,0.1508116871118545,293.0883483886719,297.1499938964844,293.1499938964844,0.0041150986216962,-326.6102294921875,296.6726989746094,0.5273645520210266,0.050000000745058,0.0484324023127555,293.1686096191406,297.1499938964844,293.1499938964844,0.1634463220834732,-2642.34765625,304.1524353027344,0.9013386964797974,0.2386865466833114,0.1675045788288116,293.0871276855469,297.1499938964844,293.1499938964844,0.2415023893117904,-4875.02587890625,304.1666259765625,0.9990000128746032,0.4034616947174072,0.3087072372436523,293.2540588378906,297.1499938964844,293.1499938964844,0.0047724801115691,-1777.6044921875,297.50604248046875,0.5273645520210266,0.050000000745058,0.2297424525022506,291.0999755859375,291.1499938964844,260.7989807128906,259.3924865722656,279.5768737792969,293.2541809082031,291.1024475097656,1.0,0.2291068434715271,0.7765845656394958,0.7765845656394958,1.0,1.0,-1.0863332748413086,0.4581050872802734,0.6282281875610352,0.1919463574886322,0.0,0.0,0.5907155871391296,34.39614486694336,37.0,40.05004501342773,-12660.71484375,136.32537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404357910156,308.1132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.2875829339027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141178607940674,0.6141242384910583,-6.358578048093477e-06,0.0,0.0002918601094279,0.0,0.0,43.80942535400391,0.0,0.0,0.0,0.4106021821498871,4.0,0.0,1.0
490080,293.1328125,297.1499938964844,293.1499938964844,0.1047249287366867,-2378.378662109375,304.1488952636719,0.8020538091659546,0.1668464392423629,0.1508116871118545,293.0883483886719,297.1499938964844,293.1499938964844,0.0041150986216962,-326.6102294921875,296.6726989746094,0.5273645520210266,0.050000000745058,0.0484324023127555,293.1686096191406,297.1499938964844,293.1499938964844,0.1634463220834732,-2642.34765625,304.1524353027344,0.9013386964797974,0.2386865466833114,0.1675045788288116,293.0871276855469,297.1499938964844,293.1499938964844,0.2415023893117904,-4875.02587890625,304.1666259765625,0.9990000128746032,0.4034616947174072,0.3087072372436523,293.2540588378906,297.1499938964844,293.1499938964844,0.0047724801115691,-1777.6044921875,297.50604248046875,0.5273645520210266,0.050000000745058,0.2297424525022506,291.0999755859375,291.1499938964844,260.7989807128906,259.3924865722656,279.5768737792969,293.2541809082031,291.1024475097656,1.0,0.2291068434715271,0.7765845656394958,0.7765845656394958,1.0,1.0,-1.0863332748413086,0.4581050872802734,0.6282281875610352,0.1919463574886322,0.0,0.0,0.5907155871391296,34.39614486694336,37.0,40.05004501342773,-12660.71484375,136.32537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404357910156,308.1132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.2875829339027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141178607940674,0.6141242384910583,-6.358578048093477e-06,0.0,0.0002918601094279,0.0,0.0,43.80942535400391,0.0,0.0,0.0,0.4106021821498871,4.0,0.0,1.0
490140,293.132080078125,297.1499938964844,293.1499938964844,0.1050657778978347,-2384.450439453125,304.148681640625,0.8010424375534058,0.1674292087554931,0.1513438820838928,293.0829772949219,297.1499938964844,293.1499938964844,0.0041420119814574,-328.4805603027344,296.7167053222656,0.5259044766426086,0.050000000745058,0.0484469793736934,293.1662292480469,297.1499938964844,293.1499938964844,0.1632568687200546,-2639.8291015625,304.15191650390625,0.8991225957870483,0.238702118396759,0.1675116270780563,293.08026123046875,297.1499938964844,293.1499938964844,0.243069589138031,-4902.48291015625,304.1584167480469,0.9990000128746032,0.4064616560935974,0.3109396398067474,293.2525329589844,297.1499938964844,293.1499938964844,0.0047443420626223,-1767.2974853515625,297.48095703125,0.5259044766426086,0.050000000745058,0.2298116087913513,291.1134033203125,291.1499938964844,260.74346923828125,259.348876953125,279.5513610839844,293.25262451171875,291.11383056640625,1.0,0.2301976978778839,0.7764561176300049,0.7764561176300049,1.0,1.0,-1.0897592306137085,0.4595998227596283,0.6301593780517578,0.192733347415924,0.0,0.0,0.5910952687263489,34.80938720703125,40.0,18.543142318725582,-12705.83203125,137.9826202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06207275390625,308.1239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.578125,18000.0,0.0,0.0,0.2877565622329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149182915687561,0.6149246692657471,-6.365170975186629e-06,0.0,0.0002920363040175,0.0,0.0,43.925254821777344,0.0,0.0,0.0,0.4109149873256683,4.0,0.0,1.0
490200,293.132080078125,297.1499938964844,293.1499938964844,0.1050657778978347,-2384.450439453125,304.148681640625,0.8010424375534058,0.1674292087554931,0.1513438820838928,293.0829772949219,297.1499938964844,293.1499938964844,0.0041420119814574,-328.4805603027344,296.7167053222656,0.5259044766426086,0.050000000745058,0.0484469793736934,293.1662292480469,297.1499938964844,293.1499938964844,0.1632568687200546,-2639.8291015625,304.15191650390625,0.8991225957870483,0.238702118396759,0.1675116270780563,293.08026123046875,297.1499938964844,293.1499938964844,0.243069589138031,-4902.48291015625,304.1584167480469,0.9990000128746032,0.4064616560935974,0.3109396398067474,293.2525329589844,297.1499938964844,293.1499938964844,0.0047443420626223,-1767.2974853515625,297.48095703125,0.5259044766426086,0.050000000745058,0.2298116087913513,291.1134033203125,291.1499938964844,260.74346923828125,259.348876953125,279.5513610839844,293.25262451171875,291.11383056640625,1.0,0.2301976978778839,0.7764561176300049,0.7764561176300049,1.0,1.0,-1.0897592306137085,0.4595998227596283,0.6301593780517578,0.192733347415924,0.0,0.0,0.5910952687263489,34.80938720703125,40.0,18.543142318725582,-12705.83203125,137.9826202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06207275390625,308.1239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.578125,18000.0,0.0,0.0,0.2877565622329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149182915687561,0.6149246692657471,-6.365170975186629e-06,0.0,0.0002920363040175,0.0,0.0,43.925254821777344,0.0,0.0,0.0,0.4109149873256683,4.0,0.0,1.0
490260,293.1313781738281,297.1499938964844,293.1499938964844,0.1056030914187431,-2394.42626953125,304.1482238769531,0.797950804233551,0.1680258363485336,0.1519058942794799,293.0773010253906,297.1499938964844,293.1499938964844,0.0041757863946259,-331.0933532714844,296.7525939941406,0.5229057669639587,0.050000000745058,0.0484779700636863,293.1637878417969,297.1499938964844,293.1499938964844,0.1634129881858825,-2642.07763671875,304.1510314941406,0.8946336507797241,0.2387859672307968,0.167581558227539,293.0812072753906,297.1499938964844,293.1499938964844,0.2474169582128524,-4975.14794921875,304.1483459472656,0.9990000128746032,0.4080473780632019,0.3156335949897766,293.251220703125,297.1499938964844,293.1499938964844,0.0047217705287039,-1760.1173095703125,297.4460754394531,0.5229057669639587,0.050000000745058,0.2299586236476898,291.1078186035156,291.1499938964844,260.6819152832031,259.3000183105469,279.5223388671875,293.2513122558594,291.1060791015625,1.0,0.2323209047317505,0.7761908173561096,0.7761908173561096,1.0,1.0,-1.0963642597198486,0.4624684453010559,0.6338958740234375,0.1942886412143707,0.0,0.0,0.5916755795478821,35.68055725097656,43.0,-7.390559673309326,-12767.2646484375,141.34234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06610107421875,308.112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.416015625,18000.0,0.0,0.0,0.2880540490150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158963441848755,0.6159027218818665,-6.371992185449926e-06,0.0,0.0002923382271546,0.0,0.0,44.06013107299805,0.0,0.0,0.0,0.4112842679023742,4.0,0.0,1.0
490320,293.1313781738281,297.1499938964844,293.1499938964844,0.1056030914187431,-2394.42626953125,304.1482238769531,0.797950804233551,0.1680258363485336,0.1519058942794799,293.0773010253906,297.1499938964844,293.1499938964844,0.0041757863946259,-331.0933532714844,296.7525939941406,0.5229057669639587,0.050000000745058,0.0484779700636863,293.1637878417969,297.1499938964844,293.1499938964844,0.1634129881858825,-2642.07763671875,304.1510314941406,0.8946336507797241,0.2387859672307968,0.167581558227539,293.0812072753906,297.1499938964844,293.1499938964844,0.2474169582128524,-4975.14794921875,304.1483459472656,0.9990000128746032,0.4080473780632019,0.3156335949897766,293.251220703125,297.1499938964844,293.1499938964844,0.0047217705287039,-1760.1173095703125,297.4460754394531,0.5229057669639587,0.050000000745058,0.2299586236476898,291.1078186035156,291.1499938964844,260.6819152832031,259.3000183105469,279.5223388671875,293.2513122558594,291.1060791015625,1.0,0.2323209047317505,0.7761908173561096,0.7761908173561096,1.0,1.0,-1.0963642597198486,0.4624684453010559,0.6338958740234375,0.1942886412143707,0.0,0.0,0.5916755795478821,35.68055725097656,43.0,-7.390559673309326,-12767.2646484375,141.34234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06610107421875,308.112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.416015625,18000.0,0.0,0.0,0.2880540490150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158963441848755,0.6159027218818665,-6.371992185449926e-06,0.0,0.0002923382271546,0.0,0.0,44.06013107299805,0.0,0.0,0.0,0.4112842679023742,4.0,0.0,1.0
490380,293.1307067871094,297.1499938964844,293.1499938964844,0.1063338369131088,-2408.228271484375,304.1476135253906,0.7932602763175964,0.168629840016365,0.1524891853332519,293.0713806152344,297.1499938964844,293.1499938964844,0.0042165759950876,-334.4622497558594,296.7803955078125,0.5187894105911255,0.050000000745058,0.0485230237245559,293.161376953125,297.1499938964844,293.1499938964844,0.1639032661914825,-2648.9189453125,304.1498718261719,0.8884245157241821,0.2389218509197235,0.167700856924057,293.08935546875,297.1499938964844,293.1499938964844,0.2541887760162353,-5086.5859375,304.1376037597656,0.9990000128746032,0.408152163028717,0.3223348557949066,293.250244140625,297.1499938964844,293.1499938964844,0.0047040926292538,-1755.829833984375,297.4008483886719,0.5187894105911255,0.050000000745058,0.2301723212003708,291.0831604003906,291.1499938964844,260.6148376464844,259.2463073730469,279.4899597167969,293.25030517578125,291.0793762207031,1.0,0.2352917790412902,0.7759255170822144,0.7759255170822144,1.0,1.0,-1.1055606603622437,0.4664731323719024,0.6390874981880188,0.1964840143918991,0.0,0.0,0.592714250087738,36.94282150268555,46.0,-33.647762298583984,-12843.2373046875,146.17259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492858886719,308.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.466796875,18000.0,0.0,0.0,0.2885854244232178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617583155632019,0.61758953332901,-6.383055279002292e-06,0.0,0.000292877521133,0.0,0.0,44.2894172668457,0.0,0.0,0.0,0.4119116067886352,4.0,0.0,1.0
490440,293.1307067871094,297.1499938964844,293.1499938964844,0.1063338369131088,-2408.228271484375,304.1476135253906,0.7932602763175964,0.168629840016365,0.1524891853332519,293.0713806152344,297.1499938964844,293.1499938964844,0.0042165759950876,-334.4622497558594,296.7803955078125,0.5187894105911255,0.050000000745058,0.0485230237245559,293.161376953125,297.1499938964844,293.1499938964844,0.1639032661914825,-2648.9189453125,304.1498718261719,0.8884245157241821,0.2389218509197235,0.167700856924057,293.08935546875,297.1499938964844,293.1499938964844,0.2541887760162353,-5086.5859375,304.1376037597656,0.9990000128746032,0.408152163028717,0.3223348557949066,293.250244140625,297.1499938964844,293.1499938964844,0.0047040926292538,-1755.829833984375,297.4008483886719,0.5187894105911255,0.050000000745058,0.2301723212003708,291.0831604003906,291.1499938964844,260.6148376464844,259.2463073730469,279.4899597167969,293.25030517578125,291.0793762207031,1.0,0.2352917790412902,0.7759255170822144,0.7759255170822144,1.0,1.0,-1.1055606603622437,0.4664731323719024,0.6390874981880188,0.1964840143918991,0.0,0.0,0.592714250087738,36.94282150268555,46.0,-33.647762298583984,-12843.2373046875,146.17259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492858886719,308.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.466796875,18000.0,0.0,0.0,0.2885854244232178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617583155632019,0.61758953332901,-6.383055279002292e-06,0.0,0.000292877521133,0.0,0.0,44.2894172668457,0.0,0.0,0.0,0.4119116067886352,4.0,0.0,1.0
490500,293.13043212890625,297.1499938964844,293.1499938964844,0.1067663803696632,-2416.450927734375,304.1472473144531,0.7904592156410217,0.1689332723617553,0.1527868062257766,293.068359375,297.1499938964844,293.1499938964844,0.0042394902557134,-336.4161376953125,296.79156494140625,0.5164371728897095,0.050000000745058,0.0485501922667026,293.16021728515625,297.1499938964844,293.1499938964844,0.1642632037401199,-2653.91015625,304.14923095703125,0.8848406076431274,0.2390054166316986,0.1677755415439605,293.0958557128906,297.1499938964844,293.1499938964844,0.258375734090805,-5154.8662109375,304.1322631835937,0.9990000128746032,0.4076466858386993,0.3263098299503326,293.2498779296875,297.1499938964844,293.1499938964844,0.0046968618407845,-1754.65771484375,297.3744812011719,0.5164371728897095,0.050000000745058,0.2303012013435363,291.06414794921875,291.1499938964844,260.5793762207031,259.2178039550781,279.4726257324219,293.2499389648437,291.0594787597656,1.0,0.2370433211326599,0.7757928967475891,0.7757928967475891,1.0,1.0,-1.1109654903411863,0.4688308537006378,0.6421346068382263,0.197781816124916,0.0,0.0,0.5934760570526123,37.7027702331543,46.0,-45.958194732666016,-12886.3681640625,149.07888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03271484375,308.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.34375,18000.0,0.0,0.0,0.2889687716960907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188440322875977,0.6188504695892334,-6.391363513102988e-06,0.0,0.0002932665811385,0.0,0.0,44.46149063110352,0.0,0.0,0.0,0.4123802781105041,4.0,0.0,1.0
490560,293.130126953125,297.1499938964844,293.1499938964844,0.1072387471795082,-2425.451171875,304.1468811035156,0.7874287366867065,0.1692372411489486,0.1530876606702804,293.0653076171875,297.1499938964844,293.1499938964844,0.0042638801969587,-338.5282897949219,296.8012390136719,0.5139511823654175,0.050000000745058,0.0485801361501216,293.1590881347656,297.1499938964844,293.1499938964844,0.1646908521652221,-2659.822021484375,304.1485900878906,0.8810228705406189,0.2390979081392288,0.1678588092327118,293.1037902832031,297.1499938964844,293.1499938964844,0.2630353271961212,-5230.4072265625,304.12701416015625,0.9990000128746032,0.4067749977111816,0.3306350111961365,293.2496337890625,297.1499938964844,293.1499938964844,0.0046906154602766,-1754.068359375,297.34588623046875,0.5139511823654175,0.050000000745058,0.2304432392120361,291.0412292480469,291.1499938964844,260.5427551269531,259.188232421875,279.4547424316406,293.2496643066406,291.0357971191406,1.0,0.2389456927776336,0.7756039500236511,0.7756039500236511,1.0,1.0,-1.1168240308761597,0.4713829159736633,0.6454411149024963,0.1991861313581466,0.0,0.0,0.5944293737411499,38.53937149047852,49.0,-57.32682418823242,-12932.7568359375,152.28187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,308.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.25,18000.0,0.0,0.0,0.2894435822963714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204515695571899,0.6204579472541809,-6.402083272405434e-06,0.0,0.0002937484241556,0.0,0.0,44.68217468261719,0.0,0.0,0.0,0.4129789769649505,4.0,0.0,1.0
490620,293.1296081542969,297.1499938964844,293.1499938964844,0.1082875356078147,-2445.4677734375,304.14617919921875,0.780859112739563,0.1698463857173919,0.1536977738142013,293.05914306640625,297.1499938964844,293.1499938964844,0.004317007958889,-343.2014465332031,296.8169860839844,0.5087211728096008,0.050000000745058,0.0486476421356201,293.15692138671875,297.1499938964844,293.1499938964844,0.1657235622406005,-2674.040771484375,304.1473388671875,0.8728941082954407,0.2393078505992889,0.1680488586425781,293.1236267089844,297.1499938964844,293.1499938964844,0.2736280560493469,-5400.59130859375,304.1170654296875,0.9990000128746032,0.4039295315742492,0.340184599161148,293.24932861328125,297.1499938964844,293.1499938964844,0.0046804468147456,-1754.3131103515625,297.2827453613281,0.5087211728096008,0.050000000745058,0.2307634651660919,290.98541259765625,291.1499938964844,260.4661865234375,259.1261291503906,279.41705322265625,293.24932861328125,290.9787292480469,1.0,0.2431422919034958,0.7752259969711304,0.7752259969711304,1.0,1.0,-1.1297115087509155,0.4770066440105438,0.6527048945426941,0.2022862732410431,0.0,0.0,0.5969880819320679,40.42276382446289,52.0,-76.56641387939453,-13035.580078125,159.5152130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,307.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.55078125,18000.0,0.0,0.0,0.2907043695449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248898506164551,0.6248962879180908,-6.432322606997332e-06,0.0,0.0002950279740616,0.0,0.0,45.298561096191406,0.0,0.0,0.0,0.4146395921707153,4.0,0.0,1.0
490680,293.1296081542969,297.1499938964844,293.1499938964844,0.1082875356078147,-2445.4677734375,304.14617919921875,0.780859112739563,0.1698463857173919,0.1536977738142013,293.05914306640625,297.1499938964844,293.1499938964844,0.004317007958889,-343.2014465332031,296.8169860839844,0.5087211728096008,0.050000000745058,0.0486476421356201,293.15692138671875,297.1499938964844,293.1499938964844,0.1657235622406005,-2674.040771484375,304.1473388671875,0.8728941082954407,0.2393078505992889,0.1680488586425781,293.1236267089844,297.1499938964844,293.1499938964844,0.2736280560493469,-5400.59130859375,304.1170654296875,0.9990000128746032,0.4039295315742492,0.340184599161148,293.24932861328125,297.1499938964844,293.1499938964844,0.0046804468147456,-1754.3131103515625,297.2827453613281,0.5087211728096008,0.050000000745058,0.2307634651660919,290.98541259765625,291.1499938964844,260.4661865234375,259.1261291503906,279.41705322265625,293.24932861328125,290.9787292480469,1.0,0.2431422919034958,0.7752259969711304,0.7752259969711304,1.0,1.0,-1.1297115087509155,0.4770066440105438,0.6527048945426941,0.2022862732410431,0.0,0.0,0.5969880819320679,40.42276382446289,52.0,-76.56641387939453,-13035.580078125,159.5152130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,307.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.55078125,18000.0,0.0,0.0,0.2907043695449829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248898506164551,0.6248962879180908,-6.432322606997332e-06,0.0,0.0002950279740616,0.0,0.0,45.298561096191406,0.0,0.0,0.0,0.4146395921707153,4.0,0.0,1.0
490740,293.129150390625,297.1499938964844,293.1499938964844,0.1094467341899871,-2467.592529296875,304.1455383300781,0.7738932967185974,0.1704574227333068,0.1543179005384445,293.0528869628906,297.1499938964844,293.1499938964844,0.0043754070065915,-348.3957824707031,296.82989501953125,0.5033485889434814,0.050000000745058,0.0487240925431251,293.1548767089844,297.1499938964844,293.1499938964844,0.1669463813304901,-2690.794677734375,304.1462097167969,0.8644295930862427,0.2395500838756561,0.1682680249214172,293.1481628417969,297.1499938964844,293.1499938964844,0.2856619358062744,-5591.60400390625,304.1080322265625,0.9990000128746032,0.3996343314647674,0.3506851196289062,293.2492980957031,297.1499938964844,293.1499938964844,0.004672575276345,-1755.9779052734375,297.21337890625,0.5033485889434814,0.050000000745058,0.2311261147260666,290.9194641113281,291.1499938964844,260.3856506347656,259.0604858398437,279.3769836425781,293.2492980957031,290.9119873046875,1.0,0.2477612942457199,0.7748480439186096,0.7748480439186096,1.0,1.0,-1.1438491344451904,0.4831910133361816,0.6606581211090088,0.2057007849216461,0.0,0.0,0.6004976034164429,42.55179214477539,40.0,-90.66819763183594,-13151.7666015625,167.74131774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8743591308594,307.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.16796875,18000.0,0.0,0.0,0.2924224138259887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311745047569275,0.631181001663208,-6.476327598647913e-06,0.0,0.0002967715845443,0.0,0.0,46.18689727783203,0.0,0.0,0.0,0.4170079529285431,4.0,0.0,1.0
490800,293.129150390625,297.1499938964844,293.1499938964844,0.1094467341899871,-2467.592529296875,304.1455383300781,0.7738932967185974,0.1704574227333068,0.1543179005384445,293.0528869628906,297.1499938964844,293.1499938964844,0.0043754070065915,-348.3957824707031,296.82989501953125,0.5033485889434814,0.050000000745058,0.0487240925431251,293.1548767089844,297.1499938964844,293.1499938964844,0.1669463813304901,-2690.794677734375,304.1462097167969,0.8644295930862427,0.2395500838756561,0.1682680249214172,293.1481628417969,297.1499938964844,293.1499938964844,0.2856619358062744,-5591.60400390625,304.1080322265625,0.9990000128746032,0.3996343314647674,0.3506851196289062,293.2492980957031,297.1499938964844,293.1499938964844,0.004672575276345,-1755.9779052734375,297.21337890625,0.5033485889434814,0.050000000745058,0.2311261147260666,290.9194641113281,291.1499938964844,260.3856506347656,259.0604858398437,279.3769836425781,293.2492980957031,290.9119873046875,1.0,0.2477612942457199,0.7748480439186096,0.7748480439186096,1.0,1.0,-1.1438491344451904,0.4831910133361816,0.6606581211090088,0.2057007849216461,0.0,0.0,0.6004976034164429,42.55179214477539,40.0,-90.66819763183594,-13151.7666015625,167.74131774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8743591308594,307.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.16796875,18000.0,0.0,0.0,0.2924224138259887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311745047569275,0.631181001663208,-6.476327598647913e-06,0.0,0.0002967715845443,0.0,0.0,46.18689727783203,0.0,0.0,0.0,0.4170079529285431,4.0,0.0,1.0
490860,293.12847900390625,297.1499938964844,293.1499938964844,0.1104641631245613,-2486.85888671875,304.1453552246094,0.7762422561645508,0.1711203455924987,0.1548829525709152,293.0464782714844,297.1499938964844,293.1499938964844,0.0044281706213951,-353.0100402832031,296.8511962890625,0.5042688250541687,0.050000000745058,0.0487104207277298,293.1526794433594,297.1499938964844,293.1499938964844,0.1679940521717071,-2705.003662109375,304.145751953125,0.866289496421814,0.2398705780506134,0.1684639751911163,293.1671447753906,297.1499938964844,293.1499938964844,0.2859532833099365,-5591.470703125,304.1221618652344,0.9990000128746032,0.3957914412021637,0.3488345742225647,293.2491760253906,297.1499938964844,293.1499938964844,0.0046556685119867,-1753.67578125,297.1488647460937,0.5042688250541687,0.050000000745058,0.2310612648725509,290.86285400390625,291.1499938964844,260.3016967773437,258.99169921875,279.3436584472656,293.2491760253906,290.8594665527344,1.0,0.2465714663267135,0.774386465549469,0.774386465549469,1.0,1.0,-1.1424566507339478,0.482509583234787,0.6599470376968384,0.2053286284208297,0.0,0.0,0.6047497391700745,42.18767547607422,28.0,-68.10030364990234,-13177.7998046875,166.6216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962341308594,307.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17924.15625,18000.0,0.0,0.0,0.2944709062576294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639290988445282,0.6392975449562073,-6.5353237914678175e-06,0.0,0.0002988505293615,0.0,0.0,47.362186431884766,0.0,0.0,0.0,0.4200904369354248,4.0,0.0,1.0
490920,293.12847900390625,297.1499938964844,293.1499938964844,0.1104641631245613,-2486.85888671875,304.1453552246094,0.7762422561645508,0.1711203455924987,0.1548829525709152,293.0464782714844,297.1499938964844,293.1499938964844,0.0044281706213951,-353.0100402832031,296.8511962890625,0.5042688250541687,0.050000000745058,0.0487104207277298,293.1526794433594,297.1499938964844,293.1499938964844,0.1679940521717071,-2705.003662109375,304.145751953125,0.866289496421814,0.2398705780506134,0.1684639751911163,293.1671447753906,297.1499938964844,293.1499938964844,0.2859532833099365,-5591.470703125,304.1221618652344,0.9990000128746032,0.3957914412021637,0.3488345742225647,293.2491760253906,297.1499938964844,293.1499938964844,0.0046556685119867,-1753.67578125,297.1488647460937,0.5042688250541687,0.050000000745058,0.2310612648725509,290.86285400390625,291.1499938964844,260.3016967773437,258.99169921875,279.3436584472656,293.2491760253906,290.8594665527344,1.0,0.2465714663267135,0.774386465549469,0.774386465549469,1.0,1.0,-1.1424566507339478,0.482509583234787,0.6599470376968384,0.2053286284208297,0.0,0.0,0.6047497391700745,42.18767547607422,28.0,-68.10030364990234,-13177.7998046875,166.6216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962341308594,307.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17924.15625,18000.0,0.0,0.0,0.2944709062576294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639290988445282,0.6392975449562073,-6.5353237914678175e-06,0.0,0.0002988505293615,0.0,0.0,47.362186431884766,0.0,0.0,0.0,0.4200904369354248,4.0,0.0,1.0
490980,293.1275634765625,297.1499938964844,293.1499938964844,0.111003965139389,-2496.5703125,304.1460266113281,0.7874351739883423,0.171851634979248,0.1554335504770279,293.0399780273437,297.1499938964844,293.1499938964844,0.0044665243476629,-355.88006591796875,296.9027709960937,0.5111374855041504,0.050000000745058,0.048615600913763,293.1502990722656,297.1499938964844,293.1499938964844,0.1683302223682403,-2709.208984375,304.1466369628906,0.8779134750366211,0.2402814179658889,0.168664276599884,293.1628723144531,297.1499938964844,293.1499938964844,0.2739252746105194,-5394.5419921875,304.1517639160156,0.9990000128746032,0.3961718678474426,0.3356936573982239,293.24859619140625,297.1499938964844,293.1499938964844,0.0046225283294916,-1742.399169921875,297.1119079589844,0.5111374855041504,0.050000000745058,0.2306114882230758,290.8563232421875,291.1499938964844,260.21484375,258.92022705078125,279.3158264160156,293.2486572265625,290.85858154296875,1.0,0.2408483773469925,0.7739248871803284,0.7739248871803284,1.0,1.0,-1.1269361972808838,0.4756361246109009,0.6513001322746277,0.2014071643352508,0.0,0.0,0.6087641716003418,39.57379531860352,31.0,-8.089578628540039,-13127.3994140625,157.09332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7583923339844,307.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.791015625,18000.0,0.0,0.0,0.2963570654392242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477416753768921,0.6477482914924622,-6.601061159017263e-06,0.0,0.0003007647464983,0.0,0.0,48.630157470703125,0.0,0.0,0.0,0.4233481585979461,4.0,0.0,1.0
491040,293.1275634765625,297.1499938964844,293.1499938964844,0.111003965139389,-2496.5703125,304.1460266113281,0.7874351739883423,0.171851634979248,0.1554335504770279,293.0399780273437,297.1499938964844,293.1499938964844,0.0044665243476629,-355.88006591796875,296.9027709960937,0.5111374855041504,0.050000000745058,0.048615600913763,293.1502990722656,297.1499938964844,293.1499938964844,0.1683302223682403,-2709.208984375,304.1466369628906,0.8779134750366211,0.2402814179658889,0.168664276599884,293.1628723144531,297.1499938964844,293.1499938964844,0.2739252746105194,-5394.5419921875,304.1517639160156,0.9990000128746032,0.3961718678474426,0.3356936573982239,293.24859619140625,297.1499938964844,293.1499938964844,0.0046225283294916,-1742.399169921875,297.1119079589844,0.5111374855041504,0.050000000745058,0.2306114882230758,290.8563232421875,291.1499938964844,260.21484375,258.92022705078125,279.3158264160156,293.2486572265625,290.85858154296875,1.0,0.2408483773469925,0.7739248871803284,0.7739248871803284,1.0,1.0,-1.1269361972808838,0.4756361246109009,0.6513001322746277,0.2014071643352508,0.0,0.0,0.6087641716003418,39.57379531860352,31.0,-8.089578628540039,-13127.3994140625,157.09332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7583923339844,307.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.791015625,18000.0,0.0,0.0,0.2963570654392242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477416753768921,0.6477482914924622,-6.601061159017263e-06,0.0,0.0003007647464983,0.0,0.0,48.630157470703125,0.0,0.0,0.0,0.4233481585979461,4.0,0.0,1.0
491100,293.1270751953125,297.1499938964844,293.1499938964844,0.1111298650503158,-2498.52880859375,304.1465148925781,0.792240560054779,0.1722288280725479,0.1557367444038391,293.0367736816406,297.1499938964844,293.1499938964844,0.0044834185391664,-356.9105834960937,296.93927001953125,0.5140640139579773,0.050000000745058,0.0485786981880664,293.1491394042969,297.1499938964844,293.1499938964844,0.1682731509208679,-2708.154541015625,304.1473693847656,0.882871687412262,0.240508034825325,0.168792262673378,293.1524658203125,297.1499938964844,293.1499938964844,0.2685340344905853,-5307.22021484375,304.1611328125,0.9990000128746032,0.3980504274368286,0.3304356038570404,293.24810791015625,297.1499938964844,293.1499938964844,0.0046035186387598,-1734.775634765625,297.10382080078125,0.5140640139579773,0.050000000745058,0.2304364293813705,290.8714904785156,291.1499938964844,260.17047119140625,258.88360595703125,279.3003234863281,293.2481689453125,290.8753967285156,1.0,0.2389605641365051,0.7736940979957581,0.7736940979957581,1.0,1.0,-1.120883226394653,0.4729754030704498,0.6479078531265259,0.1998116821050644,0.0,0.0,0.6104736924171448,38.55526351928711,31.0,19.655656814575195,-13118.1591796875,153.44247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7591857910156,307.94598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.5,18000.0,0.0,0.0,0.2971331477165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515820026397705,0.6515886187553406,-6.632427357544657e-06,0.0,0.0003015523834619,0.0,0.0,49.22184753417969,0.0,0.0,0.0,0.4248470962047577,4.0,0.0,1.0
491160,293.1266174316406,297.1499938964844,293.1499938964844,0.1112494692206382,-2500.36181640625,304.1469421386719,0.79581618309021,0.1726095378398895,0.1560523211956024,293.0336303710937,297.1499938964844,293.1499938964844,0.0045004915446043,-357.9322814941406,296.9774780273437,0.516157329082489,0.050000000745058,0.0485534481704235,293.1479797363281,297.1499938964844,293.1499938964844,0.1682074069976806,-2706.989990234375,304.14794921875,0.8864819407463074,0.2407467365264892,0.1689352989196777,293.1409606933594,297.1499938964844,293.1499938964844,0.264596164226532,-5243.69580078125,304.1662292480469,0.9990000128746032,0.4002790749073028,0.326789915561676,293.2474975585937,297.1499938964844,293.1499938964844,0.004585160408169,-1727.2874755859375,297.0975341796875,0.516157329082489,0.050000000745058,0.2303166538476944,290.8890686035156,291.1499938964844,260.1255798339844,258.84649658203125,279.283203125,293.2475891113281,290.8928527832031,1.0,0.2375595867633819,0.7735840678215027,0.7735840678215027,1.0,1.0,-1.116882562637329,0.4712197184562683,0.6456629037857056,0.198770985007286,0.0,0.0,0.612036943435669,37.86085510253906,34.0,34.38484573364258,-13122.896484375,151.00808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7670288085937,307.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17933.279296875,18000.0,0.0,0.0,0.2978292107582092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550597548484802,0.6550664305686951,-6.661328825430246e-06,0.0,0.0003022587916348,0.0,0.0,49.76430892944336,0.0,0.0,0.0,0.426215797662735,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.1115266531705856,-2504.77099609375,304.1474914550781,0.8004682660102844,0.1733909994363784,0.1567204892635345,293.0273132324219,297.1499938964844,293.1499938964844,0.004538653884083,-360.27996826171875,297.0546875,0.5185941457748413,0.050000000745058,0.0485251806676387,293.1456604003906,297.1499938964844,293.1499938964844,0.1681405752897262,-2705.576416015625,304.14874267578125,0.8909551501274109,0.241270825266838,0.1692686229944229,293.1195068359375,297.1499938964844,293.1499938964844,0.2596755027770996,-5165.1796875,304.1687927246094,0.9990000128746032,0.4048638343811035,0.3226603269577026,293.2458801269531,297.1499938964844,293.1499938964844,0.0045518628321588,-1713.594482421875,297.0857238769531,0.5185941457748413,0.050000000745058,0.2301825731992721,290.9229736328125,291.1499938964844,260.0344543457031,258.7709350585937,279.2460632324219,293.2460021972656,290.9264831542969,1.0,0.2360899746417999,0.7733640074729919,0.7733640074729919,1.0,1.0,-1.1129311323165894,0.4694851636886596,0.6434459686279297,0.197698175907135,0.0,0.0,0.6148326396942139,37.0901985168457,37.0,43.88930130004883,-13158.75390625,148.45846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79302978515625,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.619140625,18000.0,0.0,0.0,0.2990511059761047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612581014633179,0.6612648367881775,-6.712986305501545e-06,0.0,0.0003034988476429,0.0,0.0,50.74081802368164,0.0,0.0,0.0,0.4286621212959289,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.1115266531705856,-2504.77099609375,304.1474914550781,0.8004682660102844,0.1733909994363784,0.1567204892635345,293.0273132324219,297.1499938964844,293.1499938964844,0.004538653884083,-360.27996826171875,297.0546875,0.5185941457748413,0.050000000745058,0.0485251806676387,293.1456604003906,297.1499938964844,293.1499938964844,0.1681405752897262,-2705.576416015625,304.14874267578125,0.8909551501274109,0.241270825266838,0.1692686229944229,293.1195068359375,297.1499938964844,293.1499938964844,0.2596755027770996,-5165.1796875,304.1687927246094,0.9990000128746032,0.4048638343811035,0.3226603269577026,293.2458801269531,297.1499938964844,293.1499938964844,0.0045518628321588,-1713.594482421875,297.0857238769531,0.5185941457748413,0.050000000745058,0.2301825731992721,290.9229736328125,291.1499938964844,260.0344543457031,258.7709350585937,279.2460632324219,293.2460021972656,290.9264831542969,1.0,0.2360899746417999,0.7733640074729919,0.7733640074729919,1.0,1.0,-1.1129311323165894,0.4694851636886596,0.6434459686279297,0.197698175907135,0.0,0.0,0.6148326396942139,37.0901985168457,37.0,43.88930130004883,-13158.75390625,148.45846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79302978515625,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.619140625,18000.0,0.0,0.0,0.2990511059761047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6612581014633179,0.6612648367881775,-6.712986305501545e-06,0.0,0.0003034988476429,0.0,0.0,50.74081802368164,0.0,0.0,0.0,0.4286621212959289,4.0,0.0,1.0
491340,293.124755859375,297.1499938964844,293.1499938964844,0.1119080483913421,-2511.223388671875,304.1476745605469,0.8021937608718872,0.1741961985826492,0.157434344291687,293.0209350585937,297.1499938964844,293.1499938964844,0.0045821997337043,-363.1087646484375,297.1302185058594,0.5189305543899536,0.050000000745058,0.0485213696956634,293.143310546875,297.1499938964844,293.1499938964844,0.1682421267032623,-2706.5087890625,304.1489562988281,0.8921950459480286,0.2418518811464309,0.1696605831384658,293.1042175292969,297.1499938964844,293.1499938964844,0.2582882642745971,-5144.3544921875,304.1647033691406,0.9990000128746032,0.408754825592041,0.3220995366573334,293.2440490722656,297.1499938964844,293.1499938964844,0.0045231226831674,-1701.974853515625,297.0714416503906,0.5189305543899536,0.050000000745058,0.2301644831895828,290.94976806640625,291.1499938964844,259.9419860839844,258.6939697265625,279.2060241699219,293.2441711425781,290.9520263671875,1.0,0.2361181527376175,0.7731439471244812,0.7731439471244812,1.0,1.0,-1.1135574579238892,0.4697542488574981,0.6438031792640686,0.1977610290050506,0.0,0.0,0.6173108816146851,37.00050735473633,40.0,36.12395477294922,-13221.3291015625,148.46043395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196105957031,308.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3125,18000.0,0.0,0.0,0.300157755613327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666811108589172,0.6666879057884216,-6.758230483683292e-06,0.0,0.0003046219644602,0.0,0.0,51.60477828979492,0.0,0.0,0.0,0.4308083951473236,4.0,0.0,1.0
491400,293.124755859375,297.1499938964844,293.1499938964844,0.1119080483913421,-2511.223388671875,304.1476745605469,0.8021937608718872,0.1741961985826492,0.157434344291687,293.0209350585937,297.1499938964844,293.1499938964844,0.0045821997337043,-363.1087646484375,297.1302185058594,0.5189305543899536,0.050000000745058,0.0485213696956634,293.143310546875,297.1499938964844,293.1499938964844,0.1682421267032623,-2706.5087890625,304.1489562988281,0.8921950459480286,0.2418518811464309,0.1696605831384658,293.1042175292969,297.1499938964844,293.1499938964844,0.2582882642745971,-5144.3544921875,304.1647033691406,0.9990000128746032,0.408754825592041,0.3220995366573334,293.2440490722656,297.1499938964844,293.1499938964844,0.0045231226831674,-1701.974853515625,297.0714416503906,0.5189305543899536,0.050000000745058,0.2301644831895828,290.94976806640625,291.1499938964844,259.9419860839844,258.6939697265625,279.2060241699219,293.2441711425781,290.9520263671875,1.0,0.2361181527376175,0.7731439471244812,0.7731439471244812,1.0,1.0,-1.1135574579238892,0.4697542488574981,0.6438031792640686,0.1977610290050506,0.0,0.0,0.6173108816146851,37.00050735473633,40.0,36.12395477294922,-13221.3291015625,148.46043395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196105957031,308.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3125,18000.0,0.0,0.0,0.300157755613327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666811108589172,0.6666879057884216,-6.758230483683292e-06,0.0,0.0003046219644602,0.0,0.0,51.60477828979492,0.0,0.0,0.0,0.4308083951473236,4.0,0.0,1.0
491460,293.1238708496094,297.1499938964844,293.1499938964844,0.112445592880249,-2520.7412109375,304.1475524902344,0.8014848828315735,0.1750147342681884,0.1581816673278808,293.0143737792969,297.1499938964844,293.1499938964844,0.0046325824223458,-366.604736328125,297.2010192871094,0.5175206661224365,0.050000000745058,0.0485374815762043,293.1409606933594,297.1499938964844,293.1499938964844,0.1686075776815414,-2711.085693359375,304.148681640625,0.8907687664031982,0.2425019443035125,0.1701114475727081,293.09674072265625,297.1499938964844,293.1499938964844,0.2600249648094177,-5174.14892578125,304.1568298339844,0.9990000128746032,0.4114443361759186,0.3244647681713104,293.24224853515625,297.1499938964844,293.1499938964844,0.0044991662725806,-1692.8897705078125,297.050537109375,0.5175206661224365,0.050000000745058,0.230240911245346,290.9629821777344,291.1499938964844,259.8487243652344,258.6160583496094,279.1639404296875,293.2423400878906,290.9635314941406,1.0,0.2373730987310409,0.7728862762451172,0.7728862762451172,1.0,1.0,-1.1179442405700684,0.4716649353504181,0.6462793350219727,0.1987517476081848,0.0,0.0,0.6197008490562439,37.4661750793457,43.0,18.34084701538086,-13303.7783203125,150.55218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,308.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17952.048828125,18000.0,0.0,0.0,0.3012762367725372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717402935028076,0.671747088432312,-6.799968105042353e-06,0.0,0.0003057570720557,0.0,0.0,52.41575622558594,0.0,0.0,0.0,0.4328115284442901,4.0,0.0,1.0
491520,293.1238708496094,297.1499938964844,293.1499938964844,0.112445592880249,-2520.7412109375,304.1475524902344,0.8014848828315735,0.1750147342681884,0.1581816673278808,293.0143737792969,297.1499938964844,293.1499938964844,0.0046325824223458,-366.604736328125,297.2010192871094,0.5175206661224365,0.050000000745058,0.0485374815762043,293.1409606933594,297.1499938964844,293.1499938964844,0.1686075776815414,-2711.085693359375,304.148681640625,0.8907687664031982,0.2425019443035125,0.1701114475727081,293.09674072265625,297.1499938964844,293.1499938964844,0.2600249648094177,-5174.14892578125,304.1568298339844,0.9990000128746032,0.4114443361759186,0.3244647681713104,293.24224853515625,297.1499938964844,293.1499938964844,0.0044991662725806,-1692.8897705078125,297.050537109375,0.5175206661224365,0.050000000745058,0.230240911245346,290.9629821777344,291.1499938964844,259.8487243652344,258.6160583496094,279.1639404296875,293.2423400878906,290.9635314941406,1.0,0.2373730987310409,0.7728862762451172,0.7728862762451172,1.0,1.0,-1.1179442405700684,0.4716649353504181,0.6462793350219727,0.1987517476081848,0.0,0.0,0.6197008490562439,37.4661750793457,43.0,18.34084701538086,-13303.7783203125,150.55218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,308.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17952.048828125,18000.0,0.0,0.0,0.3012762367725372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717402935028076,0.671747088432312,-6.799968105042353e-06,0.0,0.0003057570720557,0.0,0.0,52.41575622558594,0.0,0.0,0.0,0.4328115284442901,4.0,0.0,1.0
491580,293.1230773925781,297.1499938964844,293.1499938964844,0.1131590828299522,-2533.704345703125,304.14715576171875,0.7988184690475464,0.1758356839418411,0.1589493155479431,293.00762939453125,297.1499938964844,293.1499938964844,0.0046904324553906,-370.8497619628906,297.2659912109375,0.5147536993026733,0.050000000745058,0.0485702604055404,293.1383972167969,297.1499938964844,293.1499938964844,0.1693017035722732,-2720.156982421875,304.14794921875,0.8872702121734619,0.2432454526424408,0.1706361025571823,293.0971069335937,297.1499938964844,293.1499938964844,0.2645001113414764,-5247.8134765625,304.1470947265625,0.9990000128746032,0.412731796503067,0.3292239308357239,293.2406616210937,297.1499938964844,293.1499938964844,0.0044799484312534,-1686.4891357421875,297.020751953125,0.5147536993026733,0.050000000745058,0.2303964048624038,290.95965576171875,291.1499938964844,259.755126953125,258.5376281738281,279.1203308105469,293.2407531738281,290.9583435058594,1.0,0.2396373897790908,0.7726285457611084,0.7726285457611084,1.0,1.0,-1.1254326105117798,0.4749358594417572,0.6504968404769897,0.2005123943090438,0.0,0.0,0.6222429871559143,38.39630889892578,46.0,-4.118983268737793,-13402.166015625,154.41464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83660888671875,308.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.138671875,18000.0,0.0,0.0,0.302520602941513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67691969871521,0.6769265532493591,-6.84195447320235e-06,0.0,0.0003070199454668,0.0,0.0,53.24930953979492,0.0,0.0,0.0,0.4348602294921875,4.0,0.0,1.0
