time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491640,293.1230773925781,297.1499938964844,293.1499938964844,0.1131590828299522,-2533.704345703125,304.14715576171875,0.7988184690475464,0.1758356839418411,0.1589493155479431,293.00762939453125,297.1499938964844,293.1499938964844,0.0046904324553906,-370.8497619628906,297.2659912109375,0.5147536993026733,0.050000000745058,0.0485702604055404,293.1383972167969,297.1499938964844,293.1499938964844,0.1693017035722732,-2720.156982421875,304.14794921875,0.8872702121734619,0.2432454526424408,0.1706361025571823,293.0971069335937,297.1499938964844,293.1499938964844,0.2645001113414764,-5247.8134765625,304.1470947265625,0.9990000128746032,0.412731796503067,0.3292239308357239,293.2406616210937,297.1499938964844,293.1499938964844,0.0044799484312534,-1686.4891357421875,297.020751953125,0.5147536993026733,0.050000000745058,0.2303964048624038,290.95965576171875,291.1499938964844,259.755126953125,258.5376281738281,279.1203308105469,293.2407531738281,290.9583435058594,1.0,0.2396373897790908,0.7726285457611084,0.7726285457611084,1.0,1.0,-1.1254326105117798,0.4749358594417572,0.6504968404769897,0.2005123943090438,0.0,0.0,0.6222429871559143,38.39630889892578,46.0,-4.118983268737793,-13402.166015625,154.41464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83660888671875,308.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.138671875,18000.0,0.0,0.0,0.302520602941513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67691969871521,0.6769265532493591,-6.84195447320235e-06,0.0,0.0003070199454668,0.0,0.0,53.24930953979492,0.0,0.0,0.0,0.4348602294921875,4.0,0.0,1.0
491700,293.12274169921875,297.1499938964844,293.1499938964844,0.1135816127061843,-2541.46923828125,304.1469116210937,0.79690021276474,0.1762445867061615,0.1593373715877533,293.004150390625,297.1499938964844,293.1499938964844,0.0047222487628459,-373.26123046875,297.2962951660156,0.5129867792129517,0.050000000745058,0.0485920384526252,293.1370849609375,297.1499938964844,293.1499938964844,0.1697777509689331,-2726.44384765625,304.1474609375,0.8849238157272339,0.2436519563198089,0.1709273606538772,293.1000366210937,297.1499938964844,293.1499938964844,0.2676420509815216,-5298.93212890625,304.14190673828125,0.9990000128746032,0.4128296077251434,0.3323484063148498,293.2399597167969,297.1499938964844,293.1499938964844,0.0044719753786921,-1684.2525634765625,297.0023193359375,0.5129867792129517,0.050000000745058,0.2304997146129608,290.9516296386719,291.1499938964844,259.7084045410156,258.49835205078125,279.0981140136719,293.24005126953125,290.94940185546875,1.0,0.241085946559906,0.772499680519104,0.772499680519104,1.0,1.0,-1.1301480531692505,0.4769985675811767,0.653149425983429,0.2016345262527465,0.0,0.0,0.6236441135406494,39.01139450073242,46.0,-15.78932762145996,-13456.5029296875,156.92645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82977294921875,308.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.408203125,18000.0,0.0,0.0,0.3032220304012298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6797111630439758,0.679718017578125,-6.864333045086823e-06,0.0,0.0003077318251598,0.0,0.0,53.70028305053711,0.0,0.0,0.0,0.4359638690948486,4.0,0.0,1.0
491760,293.1224365234375,297.1499938964844,293.1499938964844,0.1140458956360817,-2550.04443359375,304.1466369628906,0.7946633100509644,0.1766516119241714,0.1597270965576172,293.0006408691406,297.1499938964844,293.1499938964844,0.0047560217790305,-375.8647766113281,297.32525634765625,0.5110241174697876,0.050000000745058,0.0486170537769794,293.1357421875,297.1499938964844,293.1499938964844,0.1703356951475143,-2733.83544921875,304.1469116210937,0.8822599053382874,0.2440780997276306,0.1712357252836227,293.1046447753906,297.1499938964844,293.1499938964844,0.2713285982608795,-5358.529296875,304.1366577148437,0.9990000128746032,0.4125600159168243,0.3359009325504303,293.2393798828125,297.1499938964844,293.1499938964844,0.004464978352189,-1682.605712890625,296.9815368652344,0.5110241174697876,0.050000000745058,0.2306183725595474,290.93951416015625,291.1499938964844,259.66180419921875,258.4591369628906,279.0758361816406,293.23944091796875,290.9364624023437,1.0,0.2427174597978592,0.772310197353363,0.772310197353363,1.0,1.0,-1.1354219913482666,0.4793006181716919,0.6561213731765747,0.2028889656066894,0.0,0.0,0.6251670122146606,39.71630859375,49.0,-27.17828750610352,-13513.9111328125,159.79043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8180236816406,308.0870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.541015625,18000.0,0.0,0.0,0.3039912581443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682715892791748,0.682722806930542,-6.888317784614628e-06,0.0,0.0003085124772042,0.0,0.0,54.18762969970703,0.0,0.0,0.0,0.4371522068977356,4.0,0.0,1.0
491820,293.12188720703125,297.1499938964844,293.1499938964844,0.1150872558355331,-2569.37060546875,304.1460266113281,0.7894338965415955,0.1774584501981735,0.1605088263750076,292.9935607910156,297.1499938964844,293.1499938964844,0.00482904817909,-381.6023864746094,297.3798522949219,0.5066731572151184,0.050000000745058,0.048675812780857,293.1330871582031,297.1499938964844,293.1499938964844,0.1716721206903457,-2751.574462890625,304.1457214355469,0.8761996626853943,0.2449787259101867,0.1718952506780624,293.1184387207031,297.1499938964844,293.1499938964844,0.2801599502563476,-5500.017578125,304.1264038085937,0.9990000128746032,0.4109235107898712,0.3441013097763061,293.2384338378906,297.1499938964844,293.1499938964844,0.004453585948795,-1680.88916015625,296.9335021972656,0.5066731572151184,0.050000000745058,0.2308970987796783,290.904296875,291.1499938964844,259.5692138671875,258.3810729980469,279.0309753417969,293.2384948730469,290.8998107910156,1.0,0.2464518547058105,0.7719312906265259,0.7719312906265259,1.0,1.0,-1.1473991870880127,0.4845370650291443,0.6628620624542236,0.2057550698518753,0.0,0.0,0.6286644339561462,41.36799621582031,52.0,-47.99897003173828,-13637.6396484375,166.4807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799377441406,308.0530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17932.71875,18000.0,0.0,0.0,0.3057703077793121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895725131034851,0.6895794868469238,-6.943007974768989e-06,0.0,0.0003103179915342,0.0,0.0,55.30940246582031,0.0,0.0,0.0,0.4398684799671173,4.0,0.0,1.0
491880,293.12188720703125,297.1499938964844,293.1499938964844,0.1150872558355331,-2569.37060546875,304.1460266113281,0.7894338965415955,0.1774584501981735,0.1605088263750076,292.9935607910156,297.1499938964844,293.1499938964844,0.00482904817909,-381.6023864746094,297.3798522949219,0.5066731572151184,0.050000000745058,0.048675812780857,293.1330871582031,297.1499938964844,293.1499938964844,0.1716721206903457,-2751.574462890625,304.1457214355469,0.8761996626853943,0.2449787259101867,0.1718952506780624,293.1184387207031,297.1499938964844,293.1499938964844,0.2801599502563476,-5500.017578125,304.1264038085937,0.9990000128746032,0.4109235107898712,0.3441013097763061,293.2384338378906,297.1499938964844,293.1499938964844,0.004453585948795,-1680.88916015625,296.9335021972656,0.5066731572151184,0.050000000745058,0.2308970987796783,290.904296875,291.1499938964844,259.5692138671875,258.3810729980469,279.0309753417969,293.2384948730469,290.8998107910156,1.0,0.2464518547058105,0.7719312906265259,0.7719312906265259,1.0,1.0,-1.1473991870880127,0.4845370650291443,0.6628620624542236,0.2057550698518753,0.0,0.0,0.6286644339561462,41.36799621582031,52.0,-47.99897003173828,-13637.6396484375,166.4807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799377441406,308.0530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17932.71875,18000.0,0.0,0.0,0.3057703077793121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895725131034851,0.6895794868469238,-6.943007974768989e-06,0.0,0.0003103179915342,0.0,0.0,55.30940246582031,0.0,0.0,0.0,0.4398684799671173,4.0,0.0,1.0
491940,293.1214904785156,297.1499938964844,293.1499938964844,0.1162560954689979,-2591.130615234375,304.1453857421875,0.7834903597831726,0.1782541424036026,0.1612906157970428,292.9864196777344,297.1499938964844,293.1499938964844,0.0049087745137512,-387.9699096679688,297.4311828613281,0.5019730925559998,0.050000000745058,0.0487448349595069,293.1305236816406,297.1499938964844,293.1499938964844,0.1732587814331054,-2772.63134765625,304.1445007324219,0.8694819211959839,0.2459298223257064,0.1726003587245941,293.1376953125,297.1499938964844,293.1499938964844,0.2906731963157654,-5666.5205078125,304.11676025390625,0.9990000128746032,0.4078307151794433,0.3534910380840301,293.23779296875,297.1499938964844,293.1499938964844,0.0044450843706727,-1680.9271240234375,296.87811279296875,0.5019730925559998,0.050000000745058,0.2312245070934295,290.85675048828125,291.1499938964844,259.4778747558594,258.3038024902344,278.9858093261719,293.2378234863281,290.8512268066406,1.0,0.250703752040863,0.771552324295044,0.771552324295044,1.0,1.0,-1.1609296798706057,0.4904663264751434,0.6704633235931396,0.2090129852294922,0.0,0.0,0.6328811645507812,43.30309677124024,40.0,-65.02686309814453,-13772.7431640625,174.3240203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72369384765625,308.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17918.36328125,18000.0,0.0,0.0,0.3079208135604858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6978502869606018,0.6978572607040405,-7.009502041910309e-06,0.0,0.0003125004877801,0.0,0.0,56.68511581420898,0.0,0.0,0.0,0.4431611895561218,4.0,0.0,1.0
492000,293.1214904785156,297.1499938964844,293.1499938964844,0.1162560954689979,-2591.130615234375,304.1453857421875,0.7834903597831726,0.1782541424036026,0.1612906157970428,292.9864196777344,297.1499938964844,293.1499938964844,0.0049087745137512,-387.9699096679688,297.4311828613281,0.5019730925559998,0.050000000745058,0.0487448349595069,293.1305236816406,297.1499938964844,293.1499938964844,0.1732587814331054,-2772.63134765625,304.1445007324219,0.8694819211959839,0.2459298223257064,0.1726003587245941,293.1376953125,297.1499938964844,293.1499938964844,0.2906731963157654,-5666.5205078125,304.11676025390625,0.9990000128746032,0.4078307151794433,0.3534910380840301,293.23779296875,297.1499938964844,293.1499938964844,0.0044450843706727,-1680.9271240234375,296.87811279296875,0.5019730925559998,0.050000000745058,0.2312245070934295,290.85675048828125,291.1499938964844,259.4778747558594,258.3038024902344,278.9858093261719,293.2378234863281,290.8512268066406,1.0,0.250703752040863,0.771552324295044,0.771552324295044,1.0,1.0,-1.1609296798706057,0.4904663264751434,0.6704633235931396,0.2090129852294922,0.0,0.0,0.6328811645507812,43.30309677124024,40.0,-65.02686309814453,-13772.7431640625,174.3240203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72369384765625,308.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17918.36328125,18000.0,0.0,0.0,0.3079208135604858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6978502869606018,0.6978572607040405,-7.009502041910309e-06,0.0,0.0003125004877801,0.0,0.0,56.68511581420898,0.0,0.0,0.0,0.4431611895561218,4.0,0.0,1.0
492060,293.1209411621094,297.1499938964844,293.1499938964844,0.1172902137041091,-2610.228271484375,304.1452331542969,0.7867801189422607,0.1790867745876312,0.1620050072669983,292.97918701171875,297.1499938964844,293.1499938964844,0.0049828221090137,-393.7590026855469,297.4893798828125,0.5033226609230042,0.050000000745058,0.0487243607640266,293.1278381347656,297.1499938964844,293.1499938964844,0.1747143566608429,-2791.744873046875,304.1439514160156,0.8729386329650879,0.2469627857208252,0.1732877790927887,293.1521301269531,297.1499938964844,293.1499938964844,0.2895793616771698,-5644.9765625,304.1303405761719,0.9990000128746032,0.405178964138031,0.3507368862628937,293.23712158203125,297.1499938964844,293.1499938964844,0.0044287513010203,-1677.571044921875,296.8265380859375,0.5033226609230042,0.050000000745058,0.2311273962259292,290.8160400390625,291.1499938964844,259.38836669921875,258.2278747558594,278.9501037597656,293.2371520996094,290.8142395019531,1.0,0.2492382675409317,0.7710751891136169,0.7710751891136169,1.0,1.0,-1.1591746807098389,0.4896179735660553,0.669556736946106,0.2085514813661575,0.0,0.0,0.6376492381095886,42.76150131225586,28.0,-45.92280960083008,-13809.1171875,172.72317504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.667236328125,308.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17904.783203125,18000.0,0.0,0.0,0.3103123307228088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7076207995414734,0.7076278924942017,-7.089819519023877e-06,0.0,0.0003149275726173,0.0,0.0,58.3469352722168,0.0,0.0,0.0,0.4470680952072143,4.0,0.0,1.0
492120,293.1209411621094,297.1499938964844,293.1499938964844,0.1172902137041091,-2610.228271484375,304.1452331542969,0.7867801189422607,0.1790867745876312,0.1620050072669983,292.97918701171875,297.1499938964844,293.1499938964844,0.0049828221090137,-393.7590026855469,297.4893798828125,0.5033226609230042,0.050000000745058,0.0487243607640266,293.1278381347656,297.1499938964844,293.1499938964844,0.1747143566608429,-2791.744873046875,304.1439514160156,0.8729386329650879,0.2469627857208252,0.1732877790927887,293.1521301269531,297.1499938964844,293.1499938964844,0.2895793616771698,-5644.9765625,304.1303405761719,0.9990000128746032,0.405178964138031,0.3507368862628937,293.23712158203125,297.1499938964844,293.1499938964844,0.0044287513010203,-1677.571044921875,296.8265380859375,0.5033226609230042,0.050000000745058,0.2311273962259292,290.8160400390625,291.1499938964844,259.38836669921875,258.2278747558594,278.9501037597656,293.2371520996094,290.8142395019531,1.0,0.2492382675409317,0.7710751891136169,0.7710751891136169,1.0,1.0,-1.1591746807098389,0.4896179735660553,0.669556736946106,0.2085514813661575,0.0,0.0,0.6376492381095886,42.76150131225586,28.0,-45.92280960083008,-13809.1171875,172.72317504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.667236328125,308.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17904.783203125,18000.0,0.0,0.0,0.3103123307228088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7076207995414734,0.7076278924942017,-7.089819519023877e-06,0.0,0.0003149275726173,0.0,0.0,58.3469352722168,0.0,0.0,0.0,0.4470680952072143,4.0,0.0,1.0
492180,293.1202087402344,297.1499938964844,293.1499938964844,0.117826297879219,-2619.52880859375,304.1459350585937,0.7989230155944824,0.1799698024988174,0.1626903414726257,292.9719543457031,297.1499938964844,293.1499938964844,0.0050400733016431,-397.61224365234375,297.57421875,0.5105109810829163,0.050000000745058,0.0486236661672592,293.1251220703125,297.1499938964844,293.1499938964844,0.1754617691040039,-2800.977783203125,304.1447448730469,0.8862074017524719,0.2480756193399429,0.173975259065628,293.1438293457031,297.1499938964844,293.1499938964844,0.2763079702854156,-5429.359375,304.1592712402344,0.9990000128746032,0.4067549407482147,0.3368440270423889,293.2360534667969,297.1499938964844,293.1499938964844,0.0043980660848319,-1666.0960693359375,296.8024597167969,0.5105109810829163,0.050000000745058,0.2306497395038604,290.8231506347656,291.1499938964844,259.3011779785156,258.1536865234375,278.922607421875,293.23614501953125,290.8267822265625,1.0,0.2433122545480728,0.7705981135368347,0.7705981135368347,1.0,1.0,-1.1434576511383057,0.4826351404190063,0.6608225107192993,0.2045909315347671,0.0,0.0,0.6420140862464905,39.99361038208008,31.0,11.119354248046877,-13762.5830078125,162.64739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65338134765625,308.0663452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.701171875,18000.0,0.0,0.0,0.3124277591705322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173953056335449,0.717402458190918,-7.174835900514154e-06,0.0,0.0003170744457747,0.0,0.0,60.0687370300293,0.0,0.0,0.0,0.451022744178772,4.0,0.0,1.0
492240,293.1202087402344,297.1499938964844,293.1499938964844,0.117826297879219,-2619.52880859375,304.1459350585937,0.7989230155944824,0.1799698024988174,0.1626903414726257,292.9719543457031,297.1499938964844,293.1499938964844,0.0050400733016431,-397.61224365234375,297.57421875,0.5105109810829163,0.050000000745058,0.0486236661672592,293.1251220703125,297.1499938964844,293.1499938964844,0.1754617691040039,-2800.977783203125,304.1447448730469,0.8862074017524719,0.2480756193399429,0.173975259065628,293.1438293457031,297.1499938964844,293.1499938964844,0.2763079702854156,-5429.359375,304.1592712402344,0.9990000128746032,0.4067549407482147,0.3368440270423889,293.2360534667969,297.1499938964844,293.1499938964844,0.0043980660848319,-1666.0960693359375,296.8024597167969,0.5105109810829163,0.050000000745058,0.2306497395038604,290.8231506347656,291.1499938964844,259.3011779785156,258.1536865234375,278.922607421875,293.23614501953125,290.8267822265625,1.0,0.2433122545480728,0.7705981135368347,0.7705981135368347,1.0,1.0,-1.1434576511383057,0.4826351404190063,0.6608225107192993,0.2045909315347671,0.0,0.0,0.6420140862464905,39.99361038208008,31.0,11.119354248046877,-13762.5830078125,162.64739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65338134765625,308.0663452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.701171875,18000.0,0.0,0.0,0.3124277591705322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173953056335449,0.717402458190918,-7.174835900514154e-06,0.0,0.0003170744457747,0.0,0.0,60.0687370300293,0.0,0.0,0.0,0.451022744178772,4.0,0.0,1.0
492300,293.119873046875,297.1499938964844,293.1499938964844,0.1179390922188758,-2621.11474609375,304.146484375,0.8041245341300964,0.180415466427803,0.1630549728870391,292.96844482421875,297.1499938964844,293.1499938964844,0.0050664497539401,-399.1189575195313,297.6260681152344,0.5135951638221741,0.050000000745058,0.0485843867063522,293.12384033203125,297.1499938964844,293.1499938964844,0.1756016463041305,-2802.3505859375,304.1454467773437,0.8919402360916138,0.248646080493927,0.174342855811119,293.1316223144531,297.1499938964844,293.1499938964844,0.2703792452812195,-5333.90771484375,304.1682434082031,0.9990000128746032,0.40922412276268,0.3312644064426422,293.2353820800781,297.1499938964844,293.1499938964844,0.0043805334717035,-1658.5279541015625,296.80096435546875,0.5135951638221741,0.050000000745058,0.2304634153842926,290.8446655273437,291.1499938964844,259.25860595703125,258.11737060546875,278.9080505371094,293.2354736328125,290.849853515625,1.0,0.2413448691368103,0.7703595161437988,0.7703595161437988,1.0,1.0,-1.1373635530471802,0.479946106672287,0.6574174165725708,0.2029904574155807,0.0,0.0,0.6438388228416443,38.91340637207031,31.0,37.83720397949219,-13756.048828125,158.7938995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66680908203125,308.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.4765625,18000.0,0.0,0.0,0.3132745623588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217608690261841,0.7217680811882019,-7.214520337583963e-06,0.0,0.0003179338527843,0.0,0.0,60.85863494873047,0.0,0.0,0.0,0.4528070986270904,4.0,0.0,1.0
492360,293.1195373535156,297.1499938964844,293.1499938964844,0.1180429458618164,-2622.53369140625,304.1469421386719,0.8080164790153503,0.18085977435112,0.1634278148412704,292.9649963378906,297.1499938964844,293.1499938964844,0.005093103274703,-400.620849609375,297.6792907714844,0.5158424973487854,0.050000000745058,0.0485570915043354,293.1225891113281,297.1499938964844,293.1499938964844,0.1757300645112991,-2803.580810546875,304.14605712890625,0.896274209022522,0.2492222487926483,0.1747218072414398,293.1185302734375,297.1499938964844,293.1499938964844,0.2659599781036377,-5263.03857421875,304.17291259765625,0.9990000128746032,0.4120320677757263,0.3273317217826843,293.23455810546875,297.1499938964844,293.1499938964844,0.0043636560440063,-1651.122314453125,296.8011779785156,0.5158424973487854,0.050000000745058,0.230333924293518,290.8683166503906,291.1499938964844,259.2168273925781,258.0816955566406,278.892333984375,293.2346496582031,290.8733825683594,1.0,0.2398767173290252,0.7702428698539734,0.7702428698539734,1.0,1.0,-1.1333562135696411,0.4781796336174011,0.6551765203475952,0.2019546031951904,0.0,0.0,0.6454792618751526,38.16654586791992,34.0,51.76617431640625,-13764.103515625,156.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6871643066406,308.1529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.435546875,18000.0,0.0,0.0,0.3140177130699157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7256641983985901,0.7256714701652527,-7.250629096233752e-06,0.0,0.0003186880494467,0.0,0.0,61.57422256469727,0.0,0.0,0.0,0.4544145762920379,4.0,0.0,1.0
492420,293.1189270019531,297.1499938964844,293.1499938964844,0.1182825341820716,-2626.010009765625,304.1475524902344,0.8130580186843872,0.1817539781332016,0.1641981154680252,292.9582214355469,297.1499938964844,293.1499938964844,0.0051510496996343,-403.95355224609375,297.7859191894531,0.5185712575912476,0.050000000745058,0.0485253408551216,293.1202392578125,297.1499938964844,293.1499938964844,0.1760378777980804,-2806.77783203125,304.1468200683594,0.9020714163780212,0.2503946721553802,0.1755105406045913,293.0943603515625,297.1499938964844,293.1499938964844,0.2601917684078216,-5171.44189453125,304.1746826171875,0.9990000128746032,0.4177352786064148,0.3226979672908783,293.2325744628906,297.1499938964844,293.1499938964844,0.0043333154171705,-1637.6524658203125,296.8020935058594,0.5185712575912476,0.050000000745058,0.230183333158493,290.9138488769531,291.1499938964844,259.1358337402344,258.01239013671875,278.8595275878906,293.23272705078125,290.91851806640625,1.0,0.2382949888706207,0.7700096368789673,0.7700096368789673,1.0,1.0,-1.1294447183609009,0.4764503538608551,0.6529943346977234,0.2009054869413375,0.0,0.0,0.6483199000358582,37.307899475097656,37.0,60.078399658203125,-13806.5390625,153.45318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7367248535156,308.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.982421875,18000.0,0.0,0.0,0.3152759969234466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324283719062805,0.7324356436729431,-7.313583409995772e-06,0.0,0.0003199650673195,0.0,0.0,62.82855224609375,0.0,0.0,0.0,0.4572087526321411,4.0,0.0,1.0
492480,293.1189270019531,297.1499938964844,293.1499938964844,0.1182825341820716,-2626.010009765625,304.1475524902344,0.8130580186843872,0.1817539781332016,0.1641981154680252,292.9582214355469,297.1499938964844,293.1499938964844,0.0051510496996343,-403.95355224609375,297.7859191894531,0.5185712575912476,0.050000000745058,0.0485253408551216,293.1202392578125,297.1499938964844,293.1499938964844,0.1760378777980804,-2806.77783203125,304.1468200683594,0.9020714163780212,0.2503946721553802,0.1755105406045913,293.0943603515625,297.1499938964844,293.1499938964844,0.2601917684078216,-5171.44189453125,304.1746826171875,0.9990000128746032,0.4177352786064148,0.3226979672908783,293.2325744628906,297.1499938964844,293.1499938964844,0.0043333154171705,-1637.6524658203125,296.8020935058594,0.5185712575912476,0.050000000745058,0.230183333158493,290.9138488769531,291.1499938964844,259.1358337402344,258.01239013671875,278.8595275878906,293.23272705078125,290.91851806640625,1.0,0.2382949888706207,0.7700096368789673,0.7700096368789673,1.0,1.0,-1.1294447183609009,0.4764503538608551,0.6529943346977234,0.2009054869413375,0.0,0.0,0.6483199000358582,37.307899475097656,37.0,60.078399658203125,-13806.5390625,153.45318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7367248535156,308.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.982421875,18000.0,0.0,0.0,0.3152759969234466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324283719062805,0.7324356436729431,-7.313583409995772e-06,0.0,0.0003199650673195,0.0,0.0,62.82855224609375,0.0,0.0,0.0,0.4572087526321411,4.0,0.0,1.0
492540,293.1183776855469,297.1499938964844,293.1499938964844,0.1186234131455421,-2631.47509765625,304.1477966308594,0.8151002526283264,0.1826524138450622,0.1649974584579467,292.9515686035156,297.1499938964844,293.1499938964844,0.0052151978015899,-407.8075866699219,297.89019775390625,0.5191442966461182,0.050000000745058,0.0485188551247119,293.1180725097656,297.1499938964844,293.1499938964844,0.1764993220567703,-2812.120849609375,304.1470947265625,0.9044601917266846,0.2515872716903686,0.1763333082199096,293.076904296875,297.1499938964844,293.1499938964844,0.2581120133399963,-5139.84228515625,304.1697998046875,0.9990000128746032,0.4226995408535003,0.3217436373233795,293.2304382324219,297.1499938964844,293.1499938964844,0.0043074418790638,-1626.2950439453125,296.7998962402344,0.5191442966461182,0.050000000745058,0.2301525622606277,290.95135498046875,291.1499938964844,259.0587463378906,257.9462280273437,278.82586669921875,293.2305603027344,290.9547119140625,1.0,0.2382462173700332,0.7697763442993164,0.7697763442993164,1.0,1.0,-1.1301997900009155,0.4767675995826721,0.6534322500228882,0.2010144740343094,0.0,0.0,0.6507052183151245,37.15272903442383,40.0,51.09751892089844,-13874.939453125,153.36708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841796875,308.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.47265625,18000.0,0.0,0.0,0.3163566291332245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380555272102356,0.7380629181861877,-7.366203590208897e-06,0.0,0.0003210617869626,0.0,0.0,63.88515472412109,0.0,0.0,0.0,0.4595404863357544,4.0,0.0,1.0
492600,293.1183776855469,297.1499938964844,293.1499938964844,0.1186234131455421,-2631.47509765625,304.1477966308594,0.8151002526283264,0.1826524138450622,0.1649974584579467,292.9515686035156,297.1499938964844,293.1499938964844,0.0052151978015899,-407.8075866699219,297.89019775390625,0.5191442966461182,0.050000000745058,0.0485188551247119,293.1180725097656,297.1499938964844,293.1499938964844,0.1764993220567703,-2812.120849609375,304.1470947265625,0.9044601917266846,0.2515872716903686,0.1763333082199096,293.076904296875,297.1499938964844,293.1499938964844,0.2581120133399963,-5139.84228515625,304.1697998046875,0.9990000128746032,0.4226995408535003,0.3217436373233795,293.2304382324219,297.1499938964844,293.1499938964844,0.0043074418790638,-1626.2950439453125,296.7998962402344,0.5191442966461182,0.050000000745058,0.2301525622606277,290.95135498046875,291.1499938964844,259.0587463378906,257.9462280273437,278.82586669921875,293.2305603027344,290.9547119140625,1.0,0.2382462173700332,0.7697763442993164,0.7697763442993164,1.0,1.0,-1.1301997900009155,0.4767675995826721,0.6534322500228882,0.2010144740343094,0.0,0.0,0.6507052183151245,37.15272903442383,40.0,51.09751892089844,-13874.939453125,153.36708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841796875,308.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.47265625,18000.0,0.0,0.0,0.3163566291332245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380555272102356,0.7380629181861877,-7.366203590208897e-06,0.0,0.0003210617869626,0.0,0.0,63.88515472412109,0.0,0.0,0.0,0.4595404863357544,4.0,0.0,1.0
492660,293.1179504394531,297.1499938964844,293.1499938964844,0.1191222220659256,-2640.026611328125,304.1476745605469,0.8147146105766296,0.1835449486970901,0.1658134907484054,292.94500732421875,297.1499938964844,293.1499938964844,0.0052870907820761,-412.3765563964844,297.9891967773437,0.5179057121276855,0.050000000745058,0.0485329329967498,293.1161193847656,297.1499938964844,293.1499938964844,0.1772054582834243,-2820.8369140625,304.1468811035156,0.9039472341537476,0.2527908682823181,0.1771805584430694,293.0677490234375,297.1499938964844,293.1499938964844,0.2592843770980835,-5160.8505859375,304.1611633300781,0.9990000128746032,0.4264208078384399,0.3238141238689422,293.2283935546875,297.1499938964844,293.1499938964844,0.0042862123809754,-1617.478759765625,296.7901306152344,0.5179057121276855,0.050000000745058,0.2302193343639373,290.9743347167969,291.1499938964844,258.986083984375,257.8836669921875,278.7923278808594,293.228515625,290.97589111328125,1.0,0.2394522130489349,0.7694990634918213,0.7694990634918213,1.0,1.0,-1.1347771883010864,0.4787558317184448,0.6560212969779968,0.2020658105611801,0.0,0.0,0.6528766751289368,37.57067489624024,43.0,31.97764778137207,-13961.5478515625,155.4629364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81854248046875,308.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.416015625,18000.0,0.0,0.0,0.3174022138118744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429966330528259,0.7430040240287781,-7.411986644001445e-06,0.0,0.0003221229126211,0.0,0.0,64.81871795654297,0.0,0.0,0.0,0.4615893959999084,4.0,0.0,1.0
492720,293.1179504394531,297.1499938964844,293.1499938964844,0.1191222220659256,-2640.026611328125,304.1476745605469,0.8147146105766296,0.1835449486970901,0.1658134907484054,292.94500732421875,297.1499938964844,293.1499938964844,0.0052870907820761,-412.3765563964844,297.9891967773437,0.5179057121276855,0.050000000745058,0.0485329329967498,293.1161193847656,297.1499938964844,293.1499938964844,0.1772054582834243,-2820.8369140625,304.1468811035156,0.9039472341537476,0.2527908682823181,0.1771805584430694,293.0677490234375,297.1499938964844,293.1499938964844,0.2592843770980835,-5160.8505859375,304.1611633300781,0.9990000128746032,0.4264208078384399,0.3238141238689422,293.2283935546875,297.1499938964844,293.1499938964844,0.0042862123809754,-1617.478759765625,296.7901306152344,0.5179057121276855,0.050000000745058,0.2302193343639373,290.9743347167969,291.1499938964844,258.986083984375,257.8836669921875,278.7923278808594,293.228515625,290.97589111328125,1.0,0.2394522130489349,0.7694990634918213,0.7694990634918213,1.0,1.0,-1.1347771883010864,0.4787558317184448,0.6560212969779968,0.2020658105611801,0.0,0.0,0.6528766751289368,37.57067489624024,43.0,31.97764778137207,-13961.5478515625,155.4629364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81854248046875,308.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.416015625,18000.0,0.0,0.0,0.3174022138118744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429966330528259,0.7430040240287781,-7.411986644001445e-06,0.0,0.0003221229126211,0.0,0.0,64.81871795654297,0.0,0.0,0.0,0.4615893959999084,4.0,0.0,1.0
492780,293.1176147460937,297.1499938964844,293.1499938964844,0.1196887791156768,-2649.875732421875,304.14752197265625,0.8123604655265808,0.1844202429056167,0.1666329950094223,292.9386291503906,297.1499938964844,293.1499938964844,0.0053663309663534,-417.4992980957031,298.08612060546875,0.5152522325515747,0.050000000745058,0.0485641211271286,293.1144104003906,297.1499938964844,293.1499938964844,0.1780280768871307,-2831.11083984375,304.1465759277344,0.9011262059211732,0.2539945244789123,0.1780426055192947,293.0668640136719,297.1499938964844,293.1499938964844,0.2630413472652435,-5223.00244140625,304.1512145996094,0.9990000128746032,0.4287031888961792,0.3283537924289703,293.2266845703125,297.1499938964844,293.1499938964844,0.0042688604444265,-1610.4248046875,296.77587890625,0.5152522325515747,0.050000000745058,0.2303672879934311,290.989501953125,291.1499938964844,258.9183349609375,257.8251647949219,278.8417053222656,293.2267761230469,290.99249267578125,1.0,0.2416833639144897,0.7482191324234009,0.7482191324234009,1.0,1.0,-1.1424583196640017,0.4791877865791321,0.6632705330848694,0.2009739279747009,0.0,0.0,0.654933750629425,38.46459197998047,46.0,30.02896499633789,-14027.0146484375,159.3896026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83856201171875,308.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0625,18000.0,0.0,0.0,0.3184854388236999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476909756660461,0.7476984262466431,-7.455079412466148e-06,0.0,0.0003232222225051,0.0,0.0,65.71038055419922,0.0,0.0,0.0,0.4635306298732757,4.0,0.0,1.0
492840,293.1176147460937,297.1499938964844,293.1499938964844,0.1196887791156768,-2649.875732421875,304.14752197265625,0.8123604655265808,0.1844202429056167,0.1666329950094223,292.9386291503906,297.1499938964844,293.1499938964844,0.0053663309663534,-417.4992980957031,298.08612060546875,0.5152522325515747,0.050000000745058,0.0485641211271286,293.1144104003906,297.1499938964844,293.1499938964844,0.1780280768871307,-2831.11083984375,304.1465759277344,0.9011262059211732,0.2539945244789123,0.1780426055192947,293.0668640136719,297.1499938964844,293.1499938964844,0.2630413472652435,-5223.00244140625,304.1512145996094,0.9990000128746032,0.4287031888961792,0.3283537924289703,293.2266845703125,297.1499938964844,293.1499938964844,0.0042688604444265,-1610.4248046875,296.77587890625,0.5152522325515747,0.050000000745058,0.2303672879934311,290.989501953125,291.1499938964844,258.9183349609375,257.8251647949219,278.8417053222656,293.2267761230469,290.99249267578125,1.0,0.2416833639144897,0.7482191324234009,0.7482191324234009,1.0,1.0,-1.1424583196640017,0.4791877865791321,0.6632705330848694,0.2009739279747009,0.0,0.0,0.654933750629425,38.46459197998047,46.0,30.02896499633789,-14027.0146484375,159.3896026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83856201171875,308.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0625,18000.0,0.0,0.0,0.3184854388236999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476909756660461,0.7476984262466431,-7.455079412466148e-06,0.0,0.0003232222225051,0.0,0.0,65.71038055419922,0.0,0.0,0.0,0.4635306298732757,4.0,0.0,1.0
492900,293.1175537109375,297.1499938964844,293.1499938964844,0.1199073493480682,-2653.53173828125,304.1475830078125,0.8105647563934326,0.184846818447113,0.1670393794775009,292.935546875,297.1499938964844,293.1499938964844,0.0054049980826675,-419.8856506347656,298.1379699707031,0.5135200619697571,0.050000000745058,0.0485852770507335,293.1136779785156,297.1499938964844,293.1499938964844,0.1783490777015686,-2834.988525390625,304.1466064453125,0.8990229964256287,0.2545910179615021,0.1784752309322357,293.0693054199219,297.1499938964844,293.1499938964844,0.2655602097511291,-5263.90625,304.1464233398437,0.9990000128746032,0.4292798340320587,0.3313973844051361,293.2260437011719,297.1499938964844,293.1499938964844,0.0042591779492795,-1606.18359375,296.77203369140625,0.5135200619697571,0.050000000745058,0.2304676473140716,291.0034484863281,291.1499938964844,258.886474609375,257.7975769042969,278.87896728515625,293.22613525390625,291.0064392089844,1.0,0.2431203573942184,0.737474262714386,0.737474262714386,1.0,1.0,-1.147264003753662,0.4795089364051819,0.6677550673484802,0.2003487348556518,0.0,0.0,0.6557708382606506,39.06595230102539,46.0,33.61305236816406,-14060.091796875,161.9519500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84619140625,308.3641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.189453125,18000.0,0.0,0.0,0.3190240859985351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7497546672821045,0.7497621178627014,-7.474777703464497e-06,0.0,0.0003237688797526,0.0,0.0,66.10978698730469,0.0,0.0,0.0,0.4643886089324951,4.0,0.0,1.0
492960,293.1175231933594,297.1499938964844,293.1499938964844,0.1201342716813087,-2657.358642578125,304.1476135253906,0.8084060549736023,0.1852644085884094,0.1674412935972213,292.9325866699219,297.1499938964844,293.1499938964844,0.0054449257440865,-422.3641052246094,298.18951416015625,0.5115792751312256,0.050000000745058,0.0486097708344459,293.1130065917969,297.1499938964844,293.1499938964844,0.1786873489618301,-2839.107177734375,304.1466064453125,0.8965371251106262,0.2551822662353515,0.1789069175720214,293.0735168457031,297.1499938964844,293.1499938964844,0.2685579657554626,-5312.26025390625,304.1416015625,0.9990000128746032,0.4294760525226593,0.3348863422870636,293.2255554199219,297.1499938964844,293.1499938964844,0.0042494828812778,-1602.0167236328125,296.7673034667969,0.5115792751312256,0.050000000745058,0.2305838316679,291.0163269042969,291.1499938964844,258.8560791015625,257.77117919921875,278.9132995605469,293.2256164550781,291.0188903808594,1.0,0.2447426915168762,0.7282282710075378,0.7282282710075378,1.0,1.0,-1.152620792388916,0.4801720678806305,0.6724487543106079,0.1999593675136566,0.0,0.0,0.6565319299697876,39.7597770690918,49.0,33.2420654296875,-14096.0869140625,164.876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515930175781,308.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.333984375,18000.0,0.0,0.0,0.3195720911026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7515928149223328,0.7516002655029297,-7.492473287129542e-06,0.0,0.0003243250248488,0.0,0.0,66.4677734375,0.0,0.0,0.0,0.4651575684547424,4.0,0.0,1.0
493020,293.1175842285156,297.1499938964844,293.1499938964844,0.1206515729427337,-2666.273681640625,304.14752197265625,0.8031368255615234,0.1860710829496383,0.1682285368442535,292.9269104003906,297.1499938964844,293.1499938964844,0.0055290013551712,-427.68499755859375,298.2896728515625,0.5072406530380249,0.050000000745058,0.0486677587032318,293.11187744140625,297.1499938964844,293.1499938964844,0.1794748604297638,-2848.875732421875,304.1464233398437,0.8906557559967041,0.2563472092151642,0.1797651350498199,293.0867919921875,297.1499938964844,293.1499938964844,0.2759088575839996,-5429.86474609375,304.1321716308594,0.9990000128746032,0.4287340342998504,0.3430047035217285,293.2250061035156,297.1499938964844,293.1499938964844,0.0042312839068472,-1594.5706787109375,296.7525939941406,0.5072406530380249,0.050000000745058,0.2308588922023773,291.03448486328125,291.1499938964844,258.7997741699219,257.7221984863281,278.9717712402344,293.2250366210937,291.0357666015625,1.0,0.2484645247459411,0.7134446501731873,0.7134446501731873,1.0,1.0,-1.1647393703460691,0.4824623167514801,0.6822770237922668,0.1998729854822158,0.0,0.0,0.6579382419586182,41.39620590209961,52.0,23.45765495300293,-14176.17578125,171.71180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539123535156,308.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.703125,18000.0,0.0,0.0,0.3207341134548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548656463623047,0.7548732161521912,-7.523628028138773e-06,0.0,0.0003255043411627,0.0,0.0,67.1055908203125,0.0,0.0,0.0,0.4665264785289764,4.0,0.0,1.0
493080,293.1175842285156,297.1499938964844,293.1499938964844,0.1206515729427337,-2666.273681640625,304.14752197265625,0.8031368255615234,0.1860710829496383,0.1682285368442535,292.9269104003906,297.1499938964844,293.1499938964844,0.0055290013551712,-427.68499755859375,298.2896728515625,0.5072406530380249,0.050000000745058,0.0486677587032318,293.11187744140625,297.1499938964844,293.1499938964844,0.1794748604297638,-2848.875732421875,304.1464233398437,0.8906557559967041,0.2563472092151642,0.1797651350498199,293.0867919921875,297.1499938964844,293.1499938964844,0.2759088575839996,-5429.86474609375,304.1321716308594,0.9990000128746032,0.4287340342998504,0.3430047035217285,293.2250061035156,297.1499938964844,293.1499938964844,0.0042312839068472,-1594.5706787109375,296.7525939941406,0.5072406530380249,0.050000000745058,0.2308588922023773,291.03448486328125,291.1499938964844,258.7997741699219,257.7221984863281,278.9717712402344,293.2250366210937,291.0357666015625,1.0,0.2484645247459411,0.7134446501731873,0.7134446501731873,1.0,1.0,-1.1647393703460691,0.4824623167514801,0.6822770237922668,0.1998729854822158,0.0,0.0,0.6579382419586182,41.39620590209961,52.0,23.45765495300293,-14176.17578125,171.71180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539123535156,308.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.703125,18000.0,0.0,0.0,0.3207341134548187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548656463623047,0.7548732161521912,-7.523628028138773e-06,0.0,0.0003255043411627,0.0,0.0,67.1055908203125,0.0,0.0,0.0,0.4665264785289764,4.0,0.0,1.0
493140,293.11785888671875,297.1499938964844,293.1499938964844,0.12128596752882,-2677.493408203125,304.1473083496094,0.7969980835914612,0.1868385970592498,0.1689908057451248,292.9216003417969,297.1499938964844,293.1499938964844,0.0056194895878434,-433.5888366699219,298.38458251953125,0.5025253295898438,0.050000000745058,0.0487362891435623,293.11102294921875,297.1499938964844,293.1499938964844,0.1804607510566711,-2861.36083984375,304.1459655761719,0.8839148879051208,0.2574873864650726,0.1806140691041946,293.1058044433594,297.1499938964844,293.1499938964844,0.2849036455154419,-5572.3935546875,304.1231384277344,0.9990000128746032,0.426493376493454,0.3523575961589813,293.2250061035156,297.1499938964844,293.1499938964844,0.0042152716778218,-1588.6988525390625,296.7290954589844,0.5025253295898438,0.050000000745058,0.2311839759349823,291.0392150878906,291.1499938964844,258.75,257.6786804199219,279.0167236328125,293.2249755859375,291.0389709472656,1.0,0.2527077794075012,0.7024668455123901,0.7024668455123901,1.0,1.0,-1.178371548652649,0.4858902990818023,0.6924812197685242,0.2006303369998932,0.0,0.0,0.6593688726425171,43.3230094909668,55.0,6.414877414703369,-14265.59375,179.72323608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,308.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.6171875,18000.0,0.0,0.0,0.3220421373844147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579817175865173,0.7579892873764038,-7.55246128392173e-06,0.0,0.0003268318250775,0.0,0.0,67.71051025390625,0.0,0.0,0.0,0.467825710773468,4.0,0.0,1.0
493200,293.11785888671875,297.1499938964844,293.1499938964844,0.12128596752882,-2677.493408203125,304.1473083496094,0.7969980835914612,0.1868385970592498,0.1689908057451248,292.9216003417969,297.1499938964844,293.1499938964844,0.0056194895878434,-433.5888366699219,298.38458251953125,0.5025253295898438,0.050000000745058,0.0487362891435623,293.11102294921875,297.1499938964844,293.1499938964844,0.1804607510566711,-2861.36083984375,304.1459655761719,0.8839148879051208,0.2574873864650726,0.1806140691041946,293.1058044433594,297.1499938964844,293.1499938964844,0.2849036455154419,-5572.3935546875,304.1231384277344,0.9990000128746032,0.426493376493454,0.3523575961589813,293.2250061035156,297.1499938964844,293.1499938964844,0.0042152716778218,-1588.6988525390625,296.7290954589844,0.5025253295898438,0.050000000745058,0.2311839759349823,291.0392150878906,291.1499938964844,258.75,257.6786804199219,279.0167236328125,293.2249755859375,291.0389709472656,1.0,0.2527077794075012,0.7024668455123901,0.7024668455123901,1.0,1.0,-1.178371548652649,0.4858902990818023,0.6924812197685242,0.2006303369998932,0.0,0.0,0.6593688726425171,43.3230094909668,55.0,6.414877414703369,-14265.59375,179.72323608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,308.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.6171875,18000.0,0.0,0.0,0.3220421373844147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579817175865173,0.7579892873764038,-7.55246128392173e-06,0.0,0.0003268318250775,0.0,0.0,67.71051025390625,0.0,0.0,0.0,0.467825710773468,4.0,0.0,1.0
493260,293.11785888671875,297.1499938964844,293.1499938964844,0.1220910847187042,-2691.985107421875,304.1468505859375,0.7904343008995056,0.1876515597105026,0.1697724759578704,292.9161682128906,297.1499938964844,293.1499938964844,0.0057184961624443,-440.2260437011719,298.4752502441406,0.4976522922515869,0.050000000745058,0.0488136038184165,293.1099853515625,297.1499938964844,293.1499938964844,0.1817100644111633,-2877.393798828125,304.1452331542969,0.8767597675323486,0.258687824010849,0.181488037109375,293.1292419433594,297.1499938964844,293.1499938964844,0.2953109741210937,-5735.72998046875,304.1147766113281,0.9990000128746032,0.4228643774986267,0.3626197576522827,293.2248840332031,297.1499938964844,293.1499938964844,0.0042031174525618,-1585.0550537109375,296.6974182128906,0.4976522922515869,0.050000000745058,0.2315507233142852,291.0292358398437,291.1499938964844,258.7042236328125,257.6383972167969,279.0492248535156,293.22491455078125,291.0274658203125,1.0,0.2573541104793548,0.6941080093383789,0.6941080093383789,1.0,1.0,-1.193209171295166,0.4902511537075043,0.7029580473899841,0.2020862996578216,0.0,0.0,0.6610315442085266,45.49205017089844,43.0,-13.216127395629885,-14363.767578125,188.7749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81915283203125,308.310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.970703125,18000.0,0.0,0.0,0.3235547840595245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614021897315979,0.7614097595214844,-7.58319492888404e-06,0.0,0.0003283669648226,0.0,0.0,68.3719253540039,0.0,0.0,0.0,0.4692465662956238,4.0,0.0,1.0
493320,293.11785888671875,297.1499938964844,293.1499938964844,0.1220910847187042,-2691.985107421875,304.1468505859375,0.7904343008995056,0.1876515597105026,0.1697724759578704,292.9161682128906,297.1499938964844,293.1499938964844,0.0057184961624443,-440.2260437011719,298.4752502441406,0.4976522922515869,0.050000000745058,0.0488136038184165,293.1099853515625,297.1499938964844,293.1499938964844,0.1817100644111633,-2877.393798828125,304.1452331542969,0.8767597675323486,0.258687824010849,0.181488037109375,293.1292419433594,297.1499938964844,293.1499938964844,0.2953109741210937,-5735.72998046875,304.1147766113281,0.9990000128746032,0.4228643774986267,0.3626197576522827,293.2248840332031,297.1499938964844,293.1499938964844,0.0042031174525618,-1585.0550537109375,296.6974182128906,0.4976522922515869,0.050000000745058,0.2315507233142852,291.0292358398437,291.1499938964844,258.7042236328125,257.6383972167969,279.0492248535156,293.22491455078125,291.0274658203125,1.0,0.2573541104793548,0.6941080093383789,0.6941080093383789,1.0,1.0,-1.193209171295166,0.4902511537075043,0.7029580473899841,0.2020862996578216,0.0,0.0,0.6610315442085266,45.49205017089844,43.0,-13.216127395629885,-14363.767578125,188.7749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81915283203125,308.310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.970703125,18000.0,0.0,0.0,0.3235547840595245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614021897315979,0.7614097595214844,-7.58319492888404e-06,0.0,0.0003283669648226,0.0,0.0,68.3719253540039,0.0,0.0,0.0,0.4692465662956238,4.0,0.0,1.0
