time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493380,293.1172790527344,297.1499938964844,293.1499938964844,0.1228796541690826,-2706.077392578125,304.1466064453125,0.7932687401771545,0.1885804235935211,0.1705644875764846,292.9101257324219,297.1499938964844,293.1499938964844,0.0058113243430852,-446.30169677734375,298.5702209472656,0.4986212253570556,0.050000000745058,0.0487976521253585,293.1083984375,297.1499938964844,293.1499938964844,0.1829482913017273,-2893.16162109375,304.144775390625,0.8799481391906738,0.2600210309028625,0.1823818087577819,293.146728515625,297.1499938964844,293.1499938964844,0.2941614091396332,-5712.5634765625,304.1290588378906,0.9990000128746032,0.4198066890239715,0.3605316281318664,293.2240295410156,297.1499938964844,293.1499938964844,0.0041859894990921,-1579.3983154296875,296.6686096191406,0.4986212253570556,0.050000000745058,0.2314750552177429,291.0203552246094,291.1499938964844,258.6595764160156,257.5987548828125,279.0771179199219,293.2240905761719,291.0214233398437,1.0,0.2562159299850464,0.6882551312446594,0.6882551312446594,1.0,1.0,-1.1926261186599731,0.4884015917778015,0.7042244672775269,0.2004515677690506,0.0,0.0,0.6628544330596924,45.08188629150391,31.0,-2.3600728511810303,-14360.3896484375,187.7562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79791259765625,308.31268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.6015625,18000.0,0.0,0.0,0.3251425623893738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765363335609436,0.7653709650039673,-7.618932158948155e-06,0.0,0.0003299783566035,0.0,0.0,69.14370727539062,0.0,0.0,0.0,0.4708859324455261,4.0,0.0,1.0
493440,293.1172790527344,297.1499938964844,293.1499938964844,0.1228796541690826,-2706.077392578125,304.1466064453125,0.7932687401771545,0.1885804235935211,0.1705644875764846,292.9101257324219,297.1499938964844,293.1499938964844,0.0058113243430852,-446.30169677734375,298.5702209472656,0.4986212253570556,0.050000000745058,0.0487976521253585,293.1083984375,297.1499938964844,293.1499938964844,0.1829482913017273,-2893.16162109375,304.144775390625,0.8799481391906738,0.2600210309028625,0.1823818087577819,293.146728515625,297.1499938964844,293.1499938964844,0.2941614091396332,-5712.5634765625,304.1290588378906,0.9990000128746032,0.4198066890239715,0.3605316281318664,293.2240295410156,297.1499938964844,293.1499938964844,0.0041859894990921,-1579.3983154296875,296.6686096191406,0.4986212253570556,0.050000000745058,0.2314750552177429,291.0203552246094,291.1499938964844,258.6595764160156,257.5987548828125,279.0771179199219,293.2240905761719,291.0214233398437,1.0,0.2562159299850464,0.6882551312446594,0.6882551312446594,1.0,1.0,-1.1926261186599731,0.4884015917778015,0.7042244672775269,0.2004515677690506,0.0,0.0,0.6628544330596924,45.08188629150391,31.0,-2.3600728511810303,-14360.3896484375,187.7562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79791259765625,308.31268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.6015625,18000.0,0.0,0.0,0.3251425623893738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765363335609436,0.7653709650039673,-7.618932158948155e-06,0.0,0.0003299783566035,0.0,0.0,69.14370727539062,0.0,0.0,0.0,0.4708859324455261,4.0,0.0,1.0
493500,293.11688232421875,297.1499938964844,293.1499938964844,0.1231240034103393,-2710.193115234375,304.14678955078125,0.798050045967102,0.1890761703252792,0.1709615886211395,292.90692138671875,297.1499938964844,293.1499938964844,0.0058506457135081,-448.6048583984375,298.62506103515625,0.5011948943138123,0.050000000745058,0.0487566664814949,293.1075134277344,297.1499938964844,293.1499938964844,0.183347076177597,-2897.997802734375,304.14501953125,0.8852634429931641,0.260723739862442,0.1828332096338272,293.1470031738281,297.1499938964844,293.1499938964844,0.28896364569664,-5627.62744140625,304.142333984375,0.9990000128746032,0.4197880029678345,0.3550992012023926,293.2232360839844,297.1499938964844,293.1499938964844,0.0041732396930456,-1574.209228515625,296.6633605957031,0.5011948943138123,0.050000000745058,0.2312806397676468,291.0301818847656,291.1499938964844,258.6376342773437,257.57916259765625,279.08917236328125,293.2233581542969,291.0332946777344,1.0,0.2539065480232239,0.686123788356781,0.686123788356781,1.0,1.0,-1.186843991279602,0.4853013157844543,0.7015426754951477,0.1985014379024505,0.0,0.0,0.6635597348213196,43.96169662475586,31.0,17.716279983520508,-14326.6025390625,183.65725708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8020935058594,308.3378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.48828125,18000.0,0.0,0.0,0.3258026540279388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671766877174377,0.767184317111969,-7.636460395588074e-06,0.0,0.0003306482976768,0.0,0.0,69.50686645507812,0.0,0.0,0.0,0.4716418087482452,4.0,0.0,1.0
493560,293.11639404296875,297.1499938964844,293.1499938964844,0.1232579424977302,-2712.166748046875,304.1471252441406,0.8048419952392578,0.1895894706249237,0.1713586747646331,292.90362548828125,297.1499938964844,293.1499938964844,0.0058856969699263,-450.4391784667969,298.6849365234375,0.505075991153717,0.050000000745058,0.048698391765356,293.1065673828125,297.1499938964844,293.1499938964844,0.1835822314023971,-2900.59375,304.1454772949219,0.8928480744361877,0.2614468336105346,0.1832866370677948,293.1406555175781,297.1499938964844,293.1499938964844,0.2811154425144195,-5500.59521484375,304.15802001953125,0.9990000128746032,0.4210703074932098,0.3472276628017425,293.2221984863281,297.1499938964844,293.1499938964844,0.004157864023,-1567.469970703125,296.6649169921875,0.505075991153717,0.050000000745058,0.2310042083263397,291.05035400390625,291.1499938964844,258.615966796875,257.5597229003906,279.09991455078125,293.22235107421875,291.05572509765625,1.0,0.2505868077278137,0.6844344139099121,0.6844344139099121,1.0,1.0,-1.1780171394348145,0.4810070693492889,0.6970100998878479,0.1959457546472549,0.0,0.0,0.6640269160270691,42.36076736450195,34.0,42.78170776367188,-14275.537109375,177.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81988525390625,308.3798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.8828125,18000.0,0.0,0.0,0.3263046443462372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686262130737305,0.7686339020729065,-7.651425221411046e-06,0.0,0.0003311577602289,0.0,0.0,69.80461883544922,0.0,0.0,0.0,0.4722518920898437,4.0,0.0,1.0
493620,293.1155090332031,297.1499938964844,293.1499938964844,0.1233990862965583,-2713.613525390625,304.1478271484375,0.8132132291793823,0.190619483590126,0.172220692038536,292.8970642089844,297.1499938964844,293.1499938964844,0.005957196932286,-453.9009094238281,298.8135070800781,0.5097441673278809,0.050000000745058,0.0486336424946785,293.1047668457031,297.1499938964844,293.1499938964844,0.183842733502388,-2902.920654296875,304.14654541015625,0.902536928653717,0.2629084885120392,0.1842534095048904,293.116943359375,297.1499938964844,293.1499938964844,0.2710919380187988,-5339.64453125,304.1715393066406,0.9990000128746032,0.4260981678962707,0.3382644951343536,293.21954345703125,297.1499938964844,293.1499938964844,0.004128792323172,-1553.6619873046875,296.6809387207031,0.5097441673278809,0.050000000745058,0.2306970655918121,291.1093444824219,291.1499938964844,258.57330322265625,257.5212707519531,279.11248779296875,293.2197265625,291.11529541015625,1.0,0.2474312633275985,0.681380569934845,0.681380569934845,1.0,1.0,-1.1690011024475098,0.4762792587280273,0.6927217841148376,0.1928957402706146,0.0,0.0,0.6641777157783508,40.5919189453125,37.0,71.71620178222656,-14241.763671875,171.40663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863830566406,308.4652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.806640625,18000.0,0.0,0.0,0.3268347978591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699291110038757,0.7699368000030518,-7.668103535252158e-06,0.0,0.0003316957736387,0.0,0.0,70.09541320800781,0.0,0.0,0.0,0.4728240370750427,4.0,0.0,1.0
493680,293.1155090332031,297.1499938964844,293.1499938964844,0.1233990862965583,-2713.613525390625,304.1478271484375,0.8132132291793823,0.190619483590126,0.172220692038536,292.8970642089844,297.1499938964844,293.1499938964844,0.005957196932286,-453.9009094238281,298.8135070800781,0.5097441673278809,0.050000000745058,0.0486336424946785,293.1047668457031,297.1499938964844,293.1499938964844,0.183842733502388,-2902.920654296875,304.14654541015625,0.902536928653717,0.2629084885120392,0.1842534095048904,293.116943359375,297.1499938964844,293.1499938964844,0.2710919380187988,-5339.64453125,304.1715393066406,0.9990000128746032,0.4260981678962707,0.3382644951343536,293.21954345703125,297.1499938964844,293.1499938964844,0.004128792323172,-1553.6619873046875,296.6809387207031,0.5097441673278809,0.050000000745058,0.2306970655918121,291.1093444824219,291.1499938964844,258.57330322265625,257.5212707519531,279.11248779296875,293.2197265625,291.11529541015625,1.0,0.2474312633275985,0.681380569934845,0.681380569934845,1.0,1.0,-1.1690011024475098,0.4762792587280273,0.6927217841148376,0.1928957402706146,0.0,0.0,0.6641777157783508,40.5919189453125,37.0,71.71620178222656,-14241.763671875,171.40663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863830566406,308.4652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.806640625,18000.0,0.0,0.0,0.3268347978591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699291110038757,0.7699368000030518,-7.668103535252158e-06,0.0,0.0003316957736387,0.0,0.0,70.09541320800781,0.0,0.0,0.0,0.4728240370750427,4.0,0.0,1.0
493740,293.1146850585937,297.1499938964844,293.1499938964844,0.123636856675148,-2716.93505859375,304.1481628417969,0.8178001642227173,0.1916617602109909,0.173124074935913,292.890380859375,297.1499938964844,293.1499938964844,0.0060390895232558,-458.0807189941406,298.9412841796875,0.5120172500610352,0.050000000745058,0.0486040599644184,293.1030578613281,297.1499938964844,293.1499938964844,0.1842455118894577,-2907.229248046875,304.1470031738281,0.9082775115966796,0.2644028663635254,0.1852659732103347,293.09393310546875,297.1499938964844,293.1499938964844,0.2656368315219879,-5253.1875,304.1732482910156,0.9990000128746032,0.4316128194332123,0.3340907990932464,293.21612548828125,297.1499938964844,293.1499938964844,0.0041053579188883,-1542.297119140625,296.6965637207031,0.5120172500610352,0.050000000745058,0.2305567413568496,291.1622314453125,291.1499938964844,258.5315246582031,257.4833374023437,279.1189880371094,293.21636962890625,291.1672058105469,1.0,0.2460959106683731,0.6786375045776367,0.6786375045776367,1.0,1.0,-1.166085124015808,0.4742411673069,0.6918439269065857,0.1914051622152328,0.0,0.0,0.663651704788208,39.8012580871582,40.0,70.84147644042969,-14248.4404296875,168.96078491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,308.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.345703125,18000.0,0.0,0.0,0.3269640505313873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694687843322754,0.7694764733314514,-7.66754055803176e-06,0.0,0.0003318269446026,0.0,0.0,70.02977752685547,0.0,0.0,0.0,0.4726601839065552,4.0,0.0,1.0
493800,293.1146850585937,297.1499938964844,293.1499938964844,0.123636856675148,-2716.93505859375,304.1481628417969,0.8178001642227173,0.1916617602109909,0.173124074935913,292.890380859375,297.1499938964844,293.1499938964844,0.0060390895232558,-458.0807189941406,298.9412841796875,0.5120172500610352,0.050000000745058,0.0486040599644184,293.1030578613281,297.1499938964844,293.1499938964844,0.1842455118894577,-2907.229248046875,304.1470031738281,0.9082775115966796,0.2644028663635254,0.1852659732103347,293.09393310546875,297.1499938964844,293.1499938964844,0.2656368315219879,-5253.1875,304.1732482910156,0.9990000128746032,0.4316128194332123,0.3340907990932464,293.21612548828125,297.1499938964844,293.1499938964844,0.0041053579188883,-1542.297119140625,296.6965637207031,0.5120172500610352,0.050000000745058,0.2305567413568496,291.1622314453125,291.1499938964844,258.5315246582031,257.4833374023437,279.1189880371094,293.21636962890625,291.1672058105469,1.0,0.2460959106683731,0.6786375045776367,0.6786375045776367,1.0,1.0,-1.166085124015808,0.4742411673069,0.6918439269065857,0.1914051622152328,0.0,0.0,0.663651704788208,39.8012580871582,40.0,70.84147644042969,-14248.4404296875,168.96078491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,308.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.345703125,18000.0,0.0,0.0,0.3269640505313873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694687843322754,0.7694764733314514,-7.66754055803176e-06,0.0,0.0003318269446026,0.0,0.0,70.02977752685547,0.0,0.0,0.0,0.4726601839065552,4.0,0.0,1.0
493860,293.1139221191406,297.1499938964844,293.1499938964844,0.1240422278642654,-2723.485107421875,304.1480712890625,0.8196493983268738,0.1927141547203064,0.1740621626377105,292.883544921875,297.1499938964844,293.1499938964844,0.0061304322443902,-463.015869140625,299.0655822753906,0.5123449563980103,0.050000000745058,0.0485998876392841,293.1014099121094,297.1499938964844,293.1499938964844,0.1849025934934616,-2915.00927734375,304.1469116210937,0.9107714891433716,0.2659279108047485,0.1863198429346084,293.0771484375,297.1499938964844,293.1499938964844,0.263845682144165,-5226.24267578125,304.1683654785156,0.9990000128746032,0.4364472031593323,0.3334988951683044,293.2123107910156,297.1499938964844,293.1499938964844,0.0040880520828068,-1533.9251708984375,296.7069702148437,0.5123449563980103,0.050000000745058,0.230536937713623,291.2017822265625,291.1499938964844,258.49053955078125,257.4458923339844,279.1219787597656,293.2125549316406,291.2050170898437,1.0,0.2462570965290069,0.6760047674179077,0.6760047674179077,1.0,1.0,-1.16773521900177,0.4741793870925903,0.6935557723045349,0.191016212105751,0.0,0.0,0.6626805663108826,39.718379974365234,43.0,54.44123840332031,-14279.283203125,169.2913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,308.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.986328125,18000.0,0.0,0.0,0.3268722593784332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677737474441528,0.7677814364433289,-7.654350156371947e-06,0.0,0.0003317337832413,0.0,0.0,69.71102905273438,0.0,0.0,0.0,0.4719739556312561,4.0,0.0,1.0
493920,293.1139221191406,297.1499938964844,293.1499938964844,0.1240422278642654,-2723.485107421875,304.1480712890625,0.8196493983268738,0.1927141547203064,0.1740621626377105,292.883544921875,297.1499938964844,293.1499938964844,0.0061304322443902,-463.015869140625,299.0655822753906,0.5123449563980103,0.050000000745058,0.0485998876392841,293.1014099121094,297.1499938964844,293.1499938964844,0.1849025934934616,-2915.00927734375,304.1469116210937,0.9107714891433716,0.2659279108047485,0.1863198429346084,293.0771484375,297.1499938964844,293.1499938964844,0.263845682144165,-5226.24267578125,304.1683654785156,0.9990000128746032,0.4364472031593323,0.3334988951683044,293.2123107910156,297.1499938964844,293.1499938964844,0.0040880520828068,-1533.9251708984375,296.7069702148437,0.5123449563980103,0.050000000745058,0.230536937713623,291.2017822265625,291.1499938964844,258.49053955078125,257.4458923339844,279.1219787597656,293.2125549316406,291.2050170898437,1.0,0.2462570965290069,0.6760047674179077,0.6760047674179077,1.0,1.0,-1.16773521900177,0.4741793870925903,0.6935557723045349,0.191016212105751,0.0,0.0,0.6626805663108826,39.718379974365234,43.0,54.44123840332031,-14279.283203125,169.2913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,308.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.986328125,18000.0,0.0,0.0,0.3268722593784332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677737474441528,0.7677814364433289,-7.654350156371947e-06,0.0,0.0003317337832413,0.0,0.0,69.71102905273438,0.0,0.0,0.0,0.4719739556312561,4.0,0.0,1.0
493980,293.1132202148437,297.1499938964844,293.1499938964844,0.1246656477451324,-2734.22216796875,304.1476745605469,0.8192616701126099,0.1937666535377502,0.1750223636627197,292.8766784667969,297.1499938964844,293.1499938964844,0.0062340004369616,-468.94964599609375,299.1846008300781,0.5110540986061096,0.050000000745058,0.0486164167523384,293.099853515625,297.1499938964844,293.1499938964844,0.1858958005905151,-2927.337890625,304.1462707519531,0.910364866256714,0.2674722075462341,0.1874045431613922,293.0683898925781,297.1499938964844,293.1499938964844,0.2652858793735504,-5251.43701171875,304.1597900390625,0.9990000128746032,0.4400846362113952,0.3358442783355713,293.2083740234375,297.1499938964844,293.1499938964844,0.0040768063627183,-1528.8033447265625,296.708251953125,0.5110540986061096,0.050000000745058,0.230615347623825,291.2226257324219,291.1499938964844,258.4502868652344,257.40887451171875,279.1230773925781,293.2086181640625,291.22369384765625,1.0,0.247640922665596,0.6733783483505249,0.6733783483505249,1.0,1.0,-1.1731175184249878,0.4757003784179687,0.6974170804023743,0.1914961040019989,0.0,0.0,0.6615519523620605,40.21273422241211,46.0,29.53076934814453,-14326.169921875,171.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083984375,308.6112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.533203125,18000.0,0.0,0.0,0.3267203271389007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654333710670471,0.7654410004615784,-7.633814675500616e-06,0.0,0.0003315795911476,0.0,0.0,69.25627136230469,0.0,0.0,0.0,0.4710106253623962,4.0,0.0,1.0
494040,293.1132202148437,297.1499938964844,293.1499938964844,0.1246656477451324,-2734.22216796875,304.1476745605469,0.8192616701126099,0.1937666535377502,0.1750223636627197,292.8766784667969,297.1499938964844,293.1499938964844,0.0062340004369616,-468.94964599609375,299.1846008300781,0.5110540986061096,0.050000000745058,0.0486164167523384,293.099853515625,297.1499938964844,293.1499938964844,0.1858958005905151,-2927.337890625,304.1462707519531,0.910364866256714,0.2674722075462341,0.1874045431613922,293.0683898925781,297.1499938964844,293.1499938964844,0.2652858793735504,-5251.43701171875,304.1597900390625,0.9990000128746032,0.4400846362113952,0.3358442783355713,293.2083740234375,297.1499938964844,293.1499938964844,0.0040768063627183,-1528.8033447265625,296.708251953125,0.5110540986061096,0.050000000745058,0.230615347623825,291.2226257324219,291.1499938964844,258.4502868652344,257.40887451171875,279.1230773925781,293.2086181640625,291.22369384765625,1.0,0.247640922665596,0.6733783483505249,0.6733783483505249,1.0,1.0,-1.1731175184249878,0.4757003784179687,0.6974170804023743,0.1914961040019989,0.0,0.0,0.6615519523620605,40.21273422241211,46.0,29.53076934814453,-14326.169921875,171.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083984375,308.6112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.533203125,18000.0,0.0,0.0,0.3267203271389007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654333710670471,0.7654410004615784,-7.633814675500616e-06,0.0,0.0003315795911476,0.0,0.0,69.25627136230469,0.0,0.0,0.0,0.4710106253623962,4.0,0.0,1.0
494100,293.1129455566406,297.1499938964844,293.1499938964844,0.1250642836093902,-2741.253173828125,304.1473693847656,0.8183746933937073,0.194289743900299,0.1755066961050033,292.87322998046875,297.1499938964844,293.1499938964844,0.0062903915531933,-472.29779052734375,299.2419128417969,0.5099208950996399,0.050000000745058,0.0486312583088874,293.0991516113281,297.1499938964844,293.1499938964844,0.1865277588367462,-2935.321044921875,304.1457824707031,0.9092649221420288,0.2682474553585052,0.1879547536373138,293.0670166015625,297.1499938964844,293.1499938964844,0.2670767605304718,-5281.16552734375,304.1547546386719,0.9990000128746032,0.4413882493972778,0.3379352688789367,293.2064514160156,297.1499938964844,293.1499938964844,0.0040733786299824,-1527.4652099609375,296.70489501953125,0.5099208950996399,0.050000000745058,0.230685755610466,291.225341796875,291.1499938964844,258.430419921875,257.3905029296875,279.12322998046875,293.2066955566406,291.225341796875,1.0,0.2487148642539978,0.6720523834228516,0.6720523834228516,1.0,1.0,-1.1769708395004272,0.4769470989704132,0.7000237107276917,0.1920001357793808,0.0,0.0,0.6610205173492432,40.6430778503418,46.0,15.642486572265623,-14354.0205078125,173.9300079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,308.61236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.90234375,18000.0,0.0,0.0,0.3266664743423462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642239928245544,0.7642316222190857,-7.62266427045688e-06,0.0,0.0003315249632578,0.0,0.0,69.01824951171875,0.0,0.0,0.0,0.4705094397068023,4.0,0.0,1.0
494160,293.1126708984375,297.1499938964844,293.1499938964844,0.1255208849906921,-2749.38916015625,304.14703369140625,0.8170889019966125,0.1948092877864837,0.1759919971227646,292.8697814941406,297.1499938964844,293.1499938964844,0.0063502849079668,-475.92376708984375,299.2978515625,0.5085205435752869,0.050000000745058,0.0486500300467014,293.0984802246094,297.1499938964844,293.1499938964844,0.1872506141662597,-2944.518310546875,304.1452331542969,0.907672107219696,0.2690229117870331,0.1885084360837936,293.0675964355469,297.1499938964844,293.1499938964844,0.2695208489894867,-5321.24609375,304.1494445800781,0.9990000128746032,0.4423294365406036,0.3405615091323852,293.20458984375,297.1499938964844,293.1499938964844,0.0040713218040764,-1526.9107666015625,296.69873046875,0.5085205435752869,0.050000000745058,0.2307747900485992,291.22283935546875,291.1499938964844,258.41070556640625,257.3722229003906,279.12322998046875,293.2048034667969,291.2218017578125,1.0,0.2500118017196655,0.6707143783569336,0.6707143783569336,1.0,1.0,-1.1814991235733032,0.4784736633300781,0.7030254602432251,0.1926550716161728,0.0,0.0,0.6605574488639832,41.18279647827149,49.0,1.526973009109497,-14384.3291015625,176.40078735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,308.606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6875,18000.0,0.0,0.0,0.3266484439373016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630939483642578,0.7631015181541443,-7.611908586113714e-06,0.0,0.0003315066278446,0.0,0.0,68.7939453125,0.0,0.0,0.0,0.4700390696525574,4.0,0.0,1.0
494220,293.1122741699219,297.1499938964844,293.1499938964844,0.1265957206487655,-2768.723876953125,304.1462097167969,0.8135169744491577,0.1958347558975219,0.176961213350296,292.8630065917969,297.1499938964844,293.1499938964844,0.0064792693592607,-483.903564453125,299.4059753417969,0.5051034092903137,0.050000000745058,0.0486979335546493,293.0972900390625,297.1499938964844,293.1499938964844,0.1889515072107315,-2966.295654296875,304.1439819335937,0.9033844470977784,0.270569384098053,0.1896215826272964,293.07403564453125,297.1499938964844,293.1499938964844,0.2761445343494415,-5428.5595703125,304.1386108398437,0.9990000128746032,0.4431234002113342,0.3471727073192596,293.2010192871094,297.1499938964844,293.1499938964844,0.0040710140019655,-1527.9822998046875,296.6784362792969,0.5051034092903137,0.050000000745058,0.2310020178556442,291.2033386230469,291.1499938964844,258.3717041015625,257.3359069824219,279.1229858398437,293.20123291015625,291.20037841796875,1.0,0.253173679113388,0.6680011749267578,0.6680011749267578,1.0,1.0,-1.1922634840011597,0.4822293817996979,0.7100341320037842,0.1943412721157074,0.0,0.0,0.6599591374397278,42.549949645996094,52.0,-25.6605167388916,-14451.4013671875,182.51141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,308.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9140625,18000.0,0.0,0.0,0.3267725706100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613649964332581,0.7613725662231445,-7.594371709274128e-06,0.0,0.0003316326183266,0.0,0.0,68.44415283203125,0.0,0.0,0.0,0.4693129360675812,4.0,0.0,1.0
494280,293.1122741699219,297.1499938964844,293.1499938964844,0.1265957206487655,-2768.723876953125,304.1462097167969,0.8135169744491577,0.1958347558975219,0.176961213350296,292.8630065917969,297.1499938964844,293.1499938964844,0.0064792693592607,-483.903564453125,299.4059753417969,0.5051034092903137,0.050000000745058,0.0486979335546493,293.0972900390625,297.1499938964844,293.1499938964844,0.1889515072107315,-2966.295654296875,304.1439819335937,0.9033844470977784,0.270569384098053,0.1896215826272964,293.07403564453125,297.1499938964844,293.1499938964844,0.2761445343494415,-5428.5595703125,304.1386108398437,0.9990000128746032,0.4431234002113342,0.3471727073192596,293.2010192871094,297.1499938964844,293.1499938964844,0.0040710140019655,-1527.9822998046875,296.6784362792969,0.5051034092903137,0.050000000745058,0.2310020178556442,291.2033386230469,291.1499938964844,258.3717041015625,257.3359069824219,279.1229858398437,293.20123291015625,291.20037841796875,1.0,0.253173679113388,0.6680011749267578,0.6680011749267578,1.0,1.0,-1.1922634840011597,0.4822293817996979,0.7100341320037842,0.1943412721157074,0.0,0.0,0.6599591374397278,42.549949645996094,52.0,-25.6605167388916,-14451.4013671875,182.51141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,308.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9140625,18000.0,0.0,0.0,0.3267725706100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613649964332581,0.7613725662231445,-7.594371709274128e-06,0.0,0.0003316326183266,0.0,0.0,68.44415283203125,0.0,0.0,0.0,0.4693129360675812,4.0,0.0,1.0
494340,293.112060546875,297.1499938964844,293.1499938964844,0.1278615444898605,-2791.650146484375,304.1453857421875,0.8088356852531433,0.196838691830635,0.1779233813285827,292.8563537597656,297.1499938964844,293.1499938964844,0.0066208885982632,-492.8203125,299.51025390625,0.5011061429977417,0.050000000745058,0.0487579554319381,293.0963134765625,297.1499938964844,293.1499938964844,0.1909565478563308,-2992.061767578125,304.1426696777344,0.8980491757392883,0.2721037268638611,0.1907364279031753,293.0868835449219,297.1499938964844,293.1499938964844,0.2847927212715149,-5566.91845703125,304.1280212402344,0.9990000128746032,0.4424561262130737,0.3552828729152679,293.19775390625,297.1499938964844,293.1499938964844,0.0040751229971647,-1531.602294921875,296.64862060546875,0.5011061429977417,0.050000000745058,0.2312867492437362,291.1665954589844,291.1499938964844,258.33319091796875,257.29986572265625,279.1225891113281,293.1979675292969,291.162109375,1.0,0.2569660246372223,0.6652424931526184,0.6652424931526184,1.0,1.0,-1.204904556274414,0.486750453710556,0.7181541323661804,0.1964340358972549,0.0,0.0,0.6599695086479187,44.2529411315918,55.0,-49.45156478881836,-14526.568359375,190.0112152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09063720703125,308.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.32718425989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607624530792236,0.7607700228691101,-7.586137598991627e-06,0.0,0.0003320504329167,0.0,0.0,68.307861328125,0.0,0.0,0.0,0.4690473079681396,4.0,0.0,1.0
494400,293.112060546875,297.1499938964844,293.1499938964844,0.1278615444898605,-2791.650146484375,304.1453857421875,0.8088356852531433,0.196838691830635,0.1779233813285827,292.8563537597656,297.1499938964844,293.1499938964844,0.0066208885982632,-492.8203125,299.51025390625,0.5011061429977417,0.050000000745058,0.0487579554319381,293.0963134765625,297.1499938964844,293.1499938964844,0.1909565478563308,-2992.061767578125,304.1426696777344,0.8980491757392883,0.2721037268638611,0.1907364279031753,293.0868835449219,297.1499938964844,293.1499938964844,0.2847927212715149,-5566.91845703125,304.1280212402344,0.9990000128746032,0.4424561262130737,0.3552828729152679,293.19775390625,297.1499938964844,293.1499938964844,0.0040751229971647,-1531.602294921875,296.64862060546875,0.5011061429977417,0.050000000745058,0.2312867492437362,291.1665954589844,291.1499938964844,258.33319091796875,257.29986572265625,279.1225891113281,293.1979675292969,291.162109375,1.0,0.2569660246372223,0.6652424931526184,0.6652424931526184,1.0,1.0,-1.204904556274414,0.486750453710556,0.7181541323661804,0.1964340358972549,0.0,0.0,0.6599695086479187,44.2529411315918,55.0,-49.45156478881836,-14526.568359375,190.0112152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09063720703125,308.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.32718425989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607624530792236,0.7607700228691101,-7.586137598991627e-06,0.0,0.0003320504329167,0.0,0.0,68.307861328125,0.0,0.0,0.0,0.4690473079681396,4.0,0.0,1.0
494460,293.1119689941406,297.1499938964844,293.1499938964844,0.1292788386344909,-2817.3857421875,304.1445617675781,0.8032578229904175,0.1978193074464798,0.178874596953392,292.84991455078125,297.1499938964844,293.1499938964844,0.0067741847597062,-502.5317077636719,299.6122436523437,0.4967648983001709,0.050000000745058,0.0488282479345798,293.0955505371094,297.1499938964844,293.1499938964844,0.1932058781385421,-3020.974365234375,304.141357421875,0.8919181823730469,0.2736206352710724,0.1918474733829498,293.10528564453125,297.1499938964844,293.1499938964844,0.2951194047927856,-5730.19873046875,304.1181640625,0.9990000128746032,0.4403328895568847,0.3645507097244262,293.1947631835937,297.1499938964844,293.1499938964844,0.0040828734636306,-1537.2918701171875,296.6112670898437,0.4967648983001709,0.050000000745058,0.231620192527771,291.1163024902344,291.1499938964844,258.2950744628906,257.2640686035156,279.12225341796875,293.1949462890625,291.1107177734375,1.0,0.2612505555152893,0.6624484062194824,0.6624484062194824,1.0,1.0,-1.2189884185791016,0.491853266954422,0.7271352410316467,0.1988320797681808,0.0,0.0,0.6607454419136047,46.23931503295898,58.0,-68.336181640625,-14609.818359375,198.7152709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459899902344,308.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.498046875,18000.0,0.0,0.0,0.3279522955417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761687695980072,0.7616952657699585,-7.59115619075601e-06,0.0,0.000332829891704,0.0,0.0,68.46456146240234,0.0,0.0,0.0,0.4694106876850128,4.0,0.0,1.0
494520,293.1119689941406,297.1499938964844,293.1499938964844,0.1292788386344909,-2817.3857421875,304.1445617675781,0.8032578229904175,0.1978193074464798,0.178874596953392,292.84991455078125,297.1499938964844,293.1499938964844,0.0067741847597062,-502.5317077636719,299.6122436523437,0.4967648983001709,0.050000000745058,0.0488282479345798,293.0955505371094,297.1499938964844,293.1499938964844,0.1932058781385421,-3020.974365234375,304.141357421875,0.8919181823730469,0.2736206352710724,0.1918474733829498,293.10528564453125,297.1499938964844,293.1499938964844,0.2951194047927856,-5730.19873046875,304.1181640625,0.9990000128746032,0.4403328895568847,0.3645507097244262,293.1947631835937,297.1499938964844,293.1499938964844,0.0040828734636306,-1537.2918701171875,296.6112670898437,0.4967648983001709,0.050000000745058,0.231620192527771,291.1163024902344,291.1499938964844,258.2950744628906,257.2640686035156,279.12225341796875,293.1949462890625,291.1107177734375,1.0,0.2612505555152893,0.6624484062194824,0.6624484062194824,1.0,1.0,-1.2189884185791016,0.491853266954422,0.7271352410316467,0.1988320797681808,0.0,0.0,0.6607454419136047,46.23931503295898,58.0,-68.336181640625,-14609.818359375,198.7152709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459899902344,308.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.498046875,18000.0,0.0,0.0,0.3279522955417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761687695980072,0.7616952657699585,-7.59115619075601e-06,0.0,0.000332829891704,0.0,0.0,68.46456146240234,0.0,0.0,0.0,0.4694106876850128,4.0,0.0,1.0
494580,293.11199951171875,297.1499938964844,293.1499938964844,0.1308039128780365,-2845.07666015625,304.1438293457031,0.7971694469451904,0.1987767517566681,0.1798130571842193,292.8436584472656,297.1499938964844,293.1499938964844,0.0069384784437716,-512.90234375,299.7135925292969,0.4922337532043457,0.050000000745058,0.048907209187746,293.0948486328125,297.1499938964844,293.1499938964844,0.1956405788660049,-3052.2119140625,304.14019775390625,0.8853247761726379,0.2751410603523254,0.1929581612348556,293.1286926269531,297.1499938964844,293.1499938964844,0.3068039119243622,-5912.7822265625,304.1093444824219,0.9990000128746032,0.436730146408081,0.374687910079956,293.1919860839844,297.1499938964844,293.1499938964844,0.0040934961289167,-1544.5535888671875,296.5688171386719,0.4922337532043457,0.050000000745058,0.2319947481155395,291.0565185546875,291.1499938964844,258.2573547363281,257.2284851074219,279.1219787597656,293.192138671875,291.0502624511719,1.0,0.2659112215042114,0.6596301198005676,0.6596301198005676,1.0,1.0,-1.23416006565094,0.4973885416984558,0.7367715239524841,0.2014530152082443,0.0,0.0,0.6623861193656921,48.46408081054688,46.0,-81.69969940185547,-14701.556640625,208.4688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982666015625,308.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.208984375,18000.0,0.0,0.0,0.3291242122650146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7644171714782715,0.764424741268158,-7.612314675498055e-06,0.0,0.0003340192197356,0.0,0.0,68.97218322753906,0.0,0.0,0.0,0.4705215096473694,4.0,0.0,1.0
494640,293.11199951171875,297.1499938964844,293.1499938964844,0.1308039128780365,-2845.07666015625,304.1438293457031,0.7971694469451904,0.1987767517566681,0.1798130571842193,292.8436584472656,297.1499938964844,293.1499938964844,0.0069384784437716,-512.90234375,299.7135925292969,0.4922337532043457,0.050000000745058,0.048907209187746,293.0948486328125,297.1499938964844,293.1499938964844,0.1956405788660049,-3052.2119140625,304.14019775390625,0.8853247761726379,0.2751410603523254,0.1929581612348556,293.1286926269531,297.1499938964844,293.1499938964844,0.3068039119243622,-5912.7822265625,304.1093444824219,0.9990000128746032,0.436730146408081,0.374687910079956,293.1919860839844,297.1499938964844,293.1499938964844,0.0040934961289167,-1544.5535888671875,296.5688171386719,0.4922337532043457,0.050000000745058,0.2319947481155395,291.0565185546875,291.1499938964844,258.2573547363281,257.2284851074219,279.1219787597656,293.192138671875,291.0502624511719,1.0,0.2659112215042114,0.6596301198005676,0.6596301198005676,1.0,1.0,-1.23416006565094,0.4973885416984558,0.7367715239524841,0.2014530152082443,0.0,0.0,0.6623861193656921,48.46408081054688,46.0,-81.69969940185547,-14701.556640625,208.4688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982666015625,308.3861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.208984375,18000.0,0.0,0.0,0.3291242122650146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7644171714782715,0.764424741268158,-7.612314675498055e-06,0.0,0.0003340192197356,0.0,0.0,68.97218322753906,0.0,0.0,0.0,0.4705215096473694,4.0,0.0,1.0
494700,293.1119689941406,297.1499938964844,293.1499938964844,0.1315397024154663,-2858.3994140625,304.14361572265625,0.79738849401474,0.1992639303207397,0.180247962474823,292.8405456542969,297.1499938964844,293.1499938964844,0.0070178052410483,-517.8355102539062,299.765380859375,0.4919685423374176,0.050000000745058,0.0489119738340377,293.0942687988281,297.1499938964844,293.1499938964844,0.1968629658222198,-3067.825439453125,304.1397399902344,0.8857025504112244,0.275950938463211,0.1935113370418548,293.1402893066406,297.1499938964844,293.1499938964844,0.3085629343986511,-5938.0302734375,304.1136779785156,0.9990000128746032,0.4347167015075683,0.3752936422824859,293.1905517578125,297.1499938964844,293.1499938964844,0.0040969853289425,-1547.502197265625,296.5478210449219,0.4919685423374176,0.050000000745058,0.2320173382759094,291.0262451171875,291.1499938964844,258.23858642578125,257.2107238769531,279.1241760253906,293.19073486328125,291.0212097167969,1.0,0.2659625709056854,0.6584964394569397,0.6584964394569397,1.0,1.0,-1.23611319065094,0.4977914690971374,0.7383216619491577,0.2015821635723114,0.0,0.0,0.6635167598724365,48.61616516113281,46.0,-78.1459732055664,-14710.421875,209.4563903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,308.3603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17960.666015625,18000.0,0.0,0.0,0.3298421502113342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664996385574341,0.7665072679519653,-7.629516403540038e-06,0.0,0.0003347478341311,0.0,0.0,69.36837005615234,0.0,0.0,0.0,0.4713752269744873,4.0,0.0,1.0
494760,293.11187744140625,297.1499938964844,293.1499938964844,0.1321385353803634,-2869.092041015625,304.1437072753906,0.8000516295433044,0.1997631192207336,0.1806698441505432,292.83740234375,297.1499938964844,293.1499938964844,0.0070901452563703,-522.1027221679688,299.8216552734375,0.4931814074516296,0.050000000745058,0.0488901995122432,293.09375,297.1499938964844,293.1499938964844,0.1978930830955505,-3080.806884765625,304.1397399902344,0.8888054490089417,0.2767604291439056,0.194060131907463,293.147216796875,297.1499938964844,293.1499938964844,0.3067682385444641,-5907.10693359375,304.12359619140625,0.9990000128746032,0.4334750771522522,0.372533231973648,293.1890563964844,297.1499938964844,293.1499938964844,0.0040973010472953,-1548.6439208984375,296.5335693359375,0.4931814074516296,0.050000000745058,0.2319140583276748,291.0068664550781,291.1499938964844,258.2198791503906,257.1930236816406,279.12725830078125,293.1892395019531,291.0043334960937,1.0,0.2647907435894012,0.6575881242752075,0.6575881242752075,1.0,1.0,-1.2338178157806396,0.4964590966701507,0.7373587489128113,0.2007567286491394,0.0,0.0,0.6646715402603149,48.031864166259766,34.0,-59.83102035522461,-14694.8935546875,207.44354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201354980469,308.3514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.087890625,18000.0,0.0,0.0,0.3305532336235046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689026594161987,0.76891028881073,-7.650433872186113e-06,0.0,0.0003354695218149,0.0,0.0,69.8346939086914,0.0,0.0,0.0,0.4723624289035797,4.0,0.0,1.0
494820,293.111572265625,297.1499938964844,293.1499938964844,0.1328997015953064,-2882.162353515625,304.1445617675781,0.8110992908477783,0.2007890939712524,0.1814849227666854,292.8311462402344,297.1499938964844,293.1499938964844,0.007213887758553,-528.634521484375,299.9481811523437,0.4991821348667145,0.050000000745058,0.0487883500754833,293.0930480957031,297.1499938964844,293.1499938964844,0.1992522925138473,-3097.36669921875,304.14093017578125,0.9015228748321532,0.2783301770687103,0.1950895339250564,293.1423645019531,297.1499938964844,293.1499938964844,0.2946057319641113,-5710.4873046875,304.1529235839844,0.9990000128746032,0.4344764649868011,0.3593319952487945,293.1857604980469,297.1499938964844,293.1499938964844,0.0040878201834857,-1545.1744384765625,296.52801513671875,0.4991821348667145,0.050000000745058,0.2314309328794479,291.0049133300781,291.1499938964844,258.1825866699219,257.1576538085937,279.13458251953125,293.1859741210937,291.0072631835937,1.0,0.2592261135578155,0.6564062237739563,0.6564062237739563,1.0,1.0,-1.2194889783859253,0.4898458421230316,0.7296431064605713,0.1970413625240326,0.0,0.0,0.6666714549064636,45.24275588989258,37.0,-3.391042232513428,-14610.9248046875,196.81326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000244140625,308.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.2890625,18000.0,0.0,0.0,0.3317312896251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736162543296814,0.7736239433288574,-7.69463167671347e-06,0.0,0.0003366651071701,0.0,0.0,70.77706909179688,0.0,0.0,0.0,0.4743229448795318,4.0,0.0,1.0
494880,293.111572265625,297.1499938964844,293.1499938964844,0.1328997015953064,-2882.162353515625,304.1445617675781,0.8110992908477783,0.2007890939712524,0.1814849227666854,292.8311462402344,297.1499938964844,293.1499938964844,0.007213887758553,-528.634521484375,299.9481811523437,0.4991821348667145,0.050000000745058,0.0487883500754833,293.0930480957031,297.1499938964844,293.1499938964844,0.1992522925138473,-3097.36669921875,304.14093017578125,0.9015228748321532,0.2783301770687103,0.1950895339250564,293.1423645019531,297.1499938964844,293.1499938964844,0.2946057319641113,-5710.4873046875,304.1529235839844,0.9990000128746032,0.4344764649868011,0.3593319952487945,293.1857604980469,297.1499938964844,293.1499938964844,0.0040878201834857,-1545.1744384765625,296.52801513671875,0.4991821348667145,0.050000000745058,0.2314309328794479,291.0049133300781,291.1499938964844,258.1825866699219,257.1576538085937,279.13458251953125,293.1859741210937,291.0072631835937,1.0,0.2592261135578155,0.6564062237739563,0.6564062237739563,1.0,1.0,-1.2194889783859253,0.4898458421230316,0.7296431064605713,0.1970413625240326,0.0,0.0,0.6666714549064636,45.24275588989258,37.0,-3.391042232513428,-14610.9248046875,196.81326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000244140625,308.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.2890625,18000.0,0.0,0.0,0.3317312896251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736162543296814,0.7736239433288574,-7.69463167671347e-06,0.0,0.0003366651071701,0.0,0.0,70.77706909179688,0.0,0.0,0.0,0.4743229448795318,4.0,0.0,1.0
494940,293.11138916015625,297.1499938964844,293.1499938964844,0.1333012133836746,-2888.392578125,304.14569091796875,0.818773627281189,0.2018013745546341,0.1823378354310989,292.8250732421875,297.1499938964844,293.1499938964844,0.0073323491960763,-534.140380859375,300.08746337890625,0.5034160614013672,0.050000000745058,0.0487226173281669,293.09295654296875,297.1499938964844,293.1499938964844,0.1999655663967132,-3105.38134765625,304.14276123046875,0.9111798405647278,0.2797889709472656,0.1960795521736145,293.11920166015625,297.1499938964844,293.1499938964844,0.2852849662303924,-5562.0185546875,304.1669616699219,0.9990000128746032,0.4393516480922699,0.3505455255508423,293.18218994140625,297.1499938964844,293.1499938964844,0.0040751635096967,-1538.6531982421875,296.5450439453125,0.5034160614013672,0.050000000745058,0.2311191111803054,291.03863525390625,291.1499938964844,258.1454162597656,257.122314453125,279.1367492675781,293.18243408203125,291.0421447753906,1.0,0.256142795085907,0.6552205085754395,0.6552205085754395,1.0,1.0,-1.2106947898864746,0.4856610000133514,0.7250337600708008,0.1945421695709228,0.0,0.0,0.6679395437240601,43.44837951660156,40.0,35.451107025146484,-14579.1220703125,190.2303161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925537109375,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.12890625,18000.0,0.0,0.0,0.3324335515499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770922780036926,0.7771000266075134,-7.730267498118337e-06,0.0,0.0003373777726665,0.0,0.0,71.49827575683594,0.0,0.0,0.0,0.4757960140705108,4.0,0.0,1.0
495000,293.11138916015625,297.1499938964844,293.1499938964844,0.1333012133836746,-2888.392578125,304.14569091796875,0.818773627281189,0.2018013745546341,0.1823378354310989,292.8250732421875,297.1499938964844,293.1499938964844,0.0073323491960763,-534.140380859375,300.08746337890625,0.5034160614013672,0.050000000745058,0.0487226173281669,293.09295654296875,297.1499938964844,293.1499938964844,0.1999655663967132,-3105.38134765625,304.14276123046875,0.9111798405647278,0.2797889709472656,0.1960795521736145,293.11920166015625,297.1499938964844,293.1499938964844,0.2852849662303924,-5562.0185546875,304.1669616699219,0.9990000128746032,0.4393516480922699,0.3505455255508423,293.18218994140625,297.1499938964844,293.1499938964844,0.0040751635096967,-1538.6531982421875,296.5450439453125,0.5034160614013672,0.050000000745058,0.2311191111803054,291.03863525390625,291.1499938964844,258.1454162597656,257.122314453125,279.1367492675781,293.18243408203125,291.0421447753906,1.0,0.256142795085907,0.6552205085754395,0.6552205085754395,1.0,1.0,-1.2106947898864746,0.4856610000133514,0.7250337600708008,0.1945421695709228,0.0,0.0,0.6679395437240601,43.44837951660156,40.0,35.451107025146484,-14579.1220703125,190.2303161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925537109375,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.12890625,18000.0,0.0,0.0,0.3324335515499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770922780036926,0.7771000266075134,-7.730267498118337e-06,0.0,0.0003373777726665,0.0,0.0,71.49827575683594,0.0,0.0,0.0,0.4757960140705108,4.0,0.0,1.0
495060,293.111328125,297.1499938964844,293.1499938964844,0.1335397958755493,-2892.117431640625,304.14617919921875,0.8215963840484619,0.2023990750312805,0.1828560978174209,292.8215026855469,297.1499938964844,293.1499938964844,0.0074083353392779,-537.6580810546875,300.1716613769531,0.5048354864120483,0.050000000745058,0.0487016923725605,293.093017578125,297.1499938964844,293.1499938964844,0.2003601938486099,-3109.823486328125,304.1435852050781,0.9149961471557616,0.2806484997272491,0.1966594159603119,293.1049499511719,297.1499938964844,293.1499938964844,0.281922310590744,-5509.10009765625,304.1692810058594,0.9990000128746032,0.4426411986351013,0.3477027714252472,293.179931640625,297.1499938964844,293.1499938964844,0.0040695411153137,-1535.449951171875,296.5565490722656,0.5048354864120483,0.050000000745058,0.2310198694467544,291.0594482421875,291.1499938964844,258.1231384277344,257.10113525390625,279.1366882324219,293.1801452636719,291.0628662109375,1.0,0.2551915943622589,0.6544229388237,0.6544229388237,1.0,1.0,-1.2084550857543943,0.4844108521938324,0.7240442037582397,0.1937424391508102,0.0,0.0,0.6684679985046387,42.88599395751953,40.0,42.83423614501953,-14581.501953125,188.3508758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94879150390625,308.4723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.146484375,18000.0,0.0,0.0,0.3327117264270782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785724997520447,0.7785802483558655,-7.74583804741269e-06,0.0,0.0003376601089257,0.0,0.0,71.80947875976562,0.0,0.0,0.0,0.4764291644096374,4.0,0.0,1.0
