time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495120,293.1112976074219,297.1499938964844,293.1499938964844,0.1337084770202636,-2894.79296875,304.1464233398437,0.8229166865348816,0.2027948945760727,0.1832043677568435,292.81915283203125,297.1499938964844,293.1499938964844,0.0074610388837754,-540.1047973632812,300.2278137207031,0.5054049491882324,0.050000000745058,0.0486934520304203,293.09295654296875,297.1499938964844,293.1499938964844,0.2006450593471527,-3113.090087890625,304.1440124511719,0.916835069656372,0.2812322676181793,0.1970561891794204,293.09637451171875,297.1499938964844,293.1499938964844,0.280418187379837,-5485.7353515625,304.169189453125,0.9990000128746032,0.4447667896747589,0.3465767502784729,293.1783447265625,297.1499938964844,293.1499938964844,0.0040666130371391,-1533.658447265625,296.564208984375,0.5054049491882324,0.050000000745058,0.2309807687997818,291.07257080078125,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.1785888671875,291.0757751464844,1.0,0.2548793256282806,0.6538503170013428,0.6538503170013428,1.0,1.0,-1.2079401016235352,0.4839798510074615,0.723960280418396,0.1934230774641037,0.0,0.0,0.6687403917312622,42.66989135742188,43.0,43.80583190917969,-14589.1923828125,187.7414703369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,308.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.359375,18000.0,0.0,0.0,0.332859456539154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793576717376709,0.7793654203414917,-7.754219041089527e-06,0.0,0.0003378100518602,0.0,0.0,71.9757308959961,0.0,0.0,0.0,0.4767660200595855,4.0,0.0,1.0
495180,293.1112976074219,297.1499938964844,293.1499938964844,0.1342071741819381,-2902.96728515625,304.14678955078125,0.82445228099823,0.2037748247385025,0.1840831935405731,292.8133239746094,297.1499938964844,293.1499938964844,0.0076014893129467,-546.71728515625,300.3671264648437,0.5056165456771851,0.050000000745058,0.0486904010176658,293.0928649902344,297.1499938964844,293.1499938964844,0.2014916837215423,-3123.087890625,304.14459228515625,0.9190791845321656,0.2827015519142151,0.1980748176574707,293.080078125,297.1499938964844,293.1499938964844,0.2790910601615906,-5466.4140625,304.1648864746094,0.9990000128746032,0.4494496285915375,0.3461602926254272,293.1743469238281,297.1499938964844,293.1499938964844,0.0040625403635203,-1530.7275390625,296.5808410644531,0.5056165456771851,0.050000000745058,0.2309662997722625,291.0990600585937,291.1499938964844,258.0711364746094,257.0516052246094,279.1348571777344,293.1745910644531,291.10113525390625,1.0,0.2550982534885406,0.6522658467292786,0.6522658467292786,1.0,1.0,-1.2096951007843018,0.4841402173042297,0.725554883480072,0.193276435136795,0.0,0.0,0.6692293882369995,42.61866760253906,46.0,35.98221206665039,-14625.1416015625,188.20095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010681152344,308.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.484375,18000.0,0.0,0.0,0.3331621289253235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807615399360657,0.7807692885398865,-7.769356670905836e-06,0.0,0.0003381172136869,0.0,0.0,72.27464294433594,0.0,0.0,0.0,0.4773709177970886,4.0,0.0,1.0
495240,293.1112976074219,297.1499938964844,293.1499938964844,0.1342071741819381,-2902.96728515625,304.14678955078125,0.82445228099823,0.2037748247385025,0.1840831935405731,292.8133239746094,297.1499938964844,293.1499938964844,0.0076014893129467,-546.71728515625,300.3671264648437,0.5056165456771851,0.050000000745058,0.0486904010176658,293.0928649902344,297.1499938964844,293.1499938964844,0.2014916837215423,-3123.087890625,304.14459228515625,0.9190791845321656,0.2827015519142151,0.1980748176574707,293.080078125,297.1499938964844,293.1499938964844,0.2790910601615906,-5466.4140625,304.1648864746094,0.9990000128746032,0.4494496285915375,0.3461602926254272,293.1743469238281,297.1499938964844,293.1499938964844,0.0040625403635203,-1530.7275390625,296.5808410644531,0.5056165456771851,0.050000000745058,0.2309662997722625,291.0990600585937,291.1499938964844,258.0711364746094,257.0516052246094,279.1348571777344,293.1745910644531,291.10113525390625,1.0,0.2550982534885406,0.6522658467292786,0.6522658467292786,1.0,1.0,-1.2096951007843018,0.4841402173042297,0.725554883480072,0.193276435136795,0.0,0.0,0.6692293882369995,42.61866760253906,46.0,35.98221206665039,-14625.1416015625,188.20095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010681152344,308.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.484375,18000.0,0.0,0.0,0.3331621289253235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807615399360657,0.7807692885398865,-7.769356670905836e-06,0.0,0.0003381172136869,0.0,0.0,72.27464294433594,0.0,0.0,0.0,0.4773709177970886,4.0,0.0,1.0
495300,293.111328125,297.1499938964844,293.1499938964844,0.1345125436782837,-2908.1240234375,304.1468200683594,0.8243899941444397,0.204258993268013,0.1845254600048065,292.8104248046875,297.1499938964844,293.1499938964844,0.007677196059376,-550.3493041992188,300.4359436035156,0.5051516890525818,0.050000000745058,0.0486970879137516,293.0928039550781,297.1499938964844,293.1499938964844,0.202002614736557,-3129.268310546875,304.1446228027344,0.919064164161682,0.2834340035915375,0.1985905170440673,293.0749816894531,297.1499938964844,293.1499938964844,0.279625803232193,-5475.8935546875,304.1612243652344,0.9990000128746032,0.4513364434242248,0.3470762372016907,293.17236328125,297.1499938964844,293.1499938964844,0.0040623107925057,-1530.186767578125,296.5868835449219,0.5051516890525818,0.050000000745058,0.230998009443283,291.1075744628906,291.1499938964844,258.0525207519531,257.03387451171875,279.1339416503906,293.172607421875,291.1089172363281,1.0,0.2556744813919067,0.6513938903808594,0.6513938903808594,1.0,1.0,-1.2119897603988647,0.4847919642925262,0.7271977663040161,0.1935015469789505,0.0,0.0,0.6694245338439941,42.8217658996582,46.0,28.26667022705078,-14650.1103515625,189.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0146179199219,308.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.923828125,18000.0,0.0,0.0,0.3333100080490112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812709212303162,0.7812787294387817,-7.77473997004563e-06,0.0,0.0003382673021405,0.0,0.0,72.38249969482422,0.0,0.0,0.0,0.4775904417037964,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1348606497049331,-2914.091552734375,304.1467590332031,0.8238597512245178,0.2047387808561325,0.1849684119224548,292.8075561523437,297.1499938964844,293.1499938964844,0.0077565899118781,-554.2041625976562,300.5040588378906,0.5043697357177734,0.050000000745058,0.0487084686756134,293.0927734375,297.1499938964844,293.1499938964844,0.202578455209732,-3136.31591796875,304.1445617675781,0.9184033274650574,0.284162312746048,0.1991073042154312,293.07196044921875,297.1499938964844,293.1499938964844,0.2808742821216583,-5496.6904296875,304.15692138671875,0.9990000128746032,0.4528806507587433,0.3486295044422149,293.17041015625,297.1499938964844,293.1499938964844,0.0040632621385157,-1530.2802734375,296.591064453125,0.5043697357177734,0.050000000745058,0.2310519963502884,291.1123962402344,291.1499938964844,258.03387451171875,257.01611328125,279.13299560546875,293.170654296875,291.11297607421875,1.0,0.2565149068832397,0.6504732370376587,0.6504732370376587,1.0,1.0,-1.2150840759277344,0.4857636392116546,0.7293204069137573,0.1938921809196472,0.0,0.0,0.6696251630783081,43.15560150146485,49.0,19.02986526489257,-14678.6796875,191.0515594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,308.5365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.169921875,18000.0,0.0,0.0,0.3334757089614868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7817343473434448,0.7817421555519104,-7.779420229780953e-06,0.0,0.0003384354349691,0.0,0.0,72.47917175292969,0.0,0.0,0.0,0.477789044380188,4.0,0.0,1.0
495420,293.111572265625,297.1499938964844,293.1499938964844,0.1356933414936065,-2928.600341796875,304.1464538574219,0.8215892910957336,0.2056832760572433,0.1858532875776291,292.8019104003906,297.1499938964844,293.1499938964844,0.0079279448837041,-562.6535034179688,300.63824462890625,0.50201016664505,0.050000000745058,0.048743836581707,293.09283447265625,297.1499938964844,293.1499938964844,0.2039366960525512,-3153.1494140625,304.14410400390625,0.9154334664344788,0.285601943731308,0.2001394480466842,293.0719909667969,297.1499938964844,293.1499938964844,0.2853351831436157,-5569.13525390625,304.14715576171875,0.9990000128746032,0.4548670351505279,0.3534117043018341,293.1666564941406,297.1499938964844,293.1499938964844,0.0040686395950615,-1532.383544921875,296.5931396484375,0.50201016664505,0.050000000745058,0.2312197685241699,291.1102600097656,291.1499938964844,257.99639892578125,256.98046875,279.1311950683594,293.1669006347656,291.1092529296875,1.0,0.2588910758495331,0.6484978199005127,0.6484978199005127,1.0,1.0,-1.2233681678771973,0.4885396659374237,0.734828531742096,0.1951005905866623,0.0,0.0,0.670153796672821,44.173805236816406,52.0,-1.7680449485778809,-14744.8359375,195.8772430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029052734375,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.935546875,18000.0,0.0,0.0,0.3339138031005859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827691435813904,0.782776951789856,-7.788971743138973e-06,0.0,0.0003388800832908,0.0,0.0,72.68892669677734,0.0,0.0,0.0,0.478226363658905,4.0,0.0,1.0
495480,293.111572265625,297.1499938964844,293.1499938964844,0.1356933414936065,-2928.600341796875,304.1464538574219,0.8215892910957336,0.2056832760572433,0.1858532875776291,292.8019104003906,297.1499938964844,293.1499938964844,0.0079279448837041,-562.6535034179688,300.63824462890625,0.50201016664505,0.050000000745058,0.048743836581707,293.09283447265625,297.1499938964844,293.1499938964844,0.2039366960525512,-3153.1494140625,304.14410400390625,0.9154334664344788,0.285601943731308,0.2001394480466842,293.0719909667969,297.1499938964844,293.1499938964844,0.2853351831436157,-5569.13525390625,304.14715576171875,0.9990000128746032,0.4548670351505279,0.3534117043018341,293.1666564941406,297.1499938964844,293.1499938964844,0.0040686395950615,-1532.383544921875,296.5931396484375,0.50201016664505,0.050000000745058,0.2312197685241699,291.1102600097656,291.1499938964844,257.99639892578125,256.98046875,279.1311950683594,293.1669006347656,291.1092529296875,1.0,0.2588910758495331,0.6484978199005127,0.6484978199005127,1.0,1.0,-1.2233681678771973,0.4885396659374237,0.734828531742096,0.1951005905866623,0.0,0.0,0.670153796672821,44.173805236816406,52.0,-1.7680449485778809,-14744.8359375,195.8772430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029052734375,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.935546875,18000.0,0.0,0.0,0.3339138031005859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827691435813904,0.782776951789856,-7.788971743138973e-06,0.0,0.0003388800832908,0.0,0.0,72.68892669677734,0.0,0.0,0.0,0.478226363658905,4.0,0.0,1.0
495540,293.11181640625,297.1499938964844,293.1499938964844,0.1367031186819076,-2946.424072265625,304.1459350585937,0.8180267810821533,0.2066060006618499,0.1867326945066452,292.79638671875,297.1499938964844,293.1499938964844,0.0081160888075828,-572.048095703125,300.77008056640625,0.4988517165184021,0.050000000745058,0.0487936288118362,293.093017578125,297.1499938964844,293.1499938964844,0.2055638134479522,-3173.5087890625,304.1433410644531,0.9108028411865234,0.2870149314403534,0.2011643648147583,293.0794372558594,297.1499938964844,293.1499938964844,0.2920800745487213,-5676.92041015625,304.1368713378906,0.9990000128746032,0.4553485214710235,0.3600361347198486,293.1632080078125,297.1499938964844,293.1499938964844,0.0040782978758215,-1536.8900146484375,296.5868835449219,0.4988517165184021,0.050000000745058,0.2314559817314148,291.09283447265625,291.1499938964844,257.95867919921875,256.9446105957031,279.1295471191406,293.1634216308594,291.09039306640625,1.0,0.2620343565940857,0.6463693976402283,0.6463693976402283,1.0,1.0,-1.233947992324829,0.4922203123569488,0.7417276501655579,0.1967669874429702,0.0,0.0,0.6710190176963806,45.59242248535156,55.0,-22.71494674682617,-14820.9599609375,202.3717193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014404296875,308.4983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.984375,18000.0,0.0,0.0,0.3345679044723511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843379974365234,0.784345805644989,-7.802555046509951e-06,0.0,0.0003395438834559,0.0,0.0,73.00123596191406,0.0,0.0,0.0,0.4788815975189209,4.0,0.0,1.0
495600,293.11181640625,297.1499938964844,293.1499938964844,0.1367031186819076,-2946.424072265625,304.1459350585937,0.8180267810821533,0.2066060006618499,0.1867326945066452,292.79638671875,297.1499938964844,293.1499938964844,0.0081160888075828,-572.048095703125,300.77008056640625,0.4988517165184021,0.050000000745058,0.0487936288118362,293.093017578125,297.1499938964844,293.1499938964844,0.2055638134479522,-3173.5087890625,304.1433410644531,0.9108028411865234,0.2870149314403534,0.2011643648147583,293.0794372558594,297.1499938964844,293.1499938964844,0.2920800745487213,-5676.92041015625,304.1368713378906,0.9990000128746032,0.4553485214710235,0.3600361347198486,293.1632080078125,297.1499938964844,293.1499938964844,0.0040782978758215,-1536.8900146484375,296.5868835449219,0.4988517165184021,0.050000000745058,0.2314559817314148,291.09283447265625,291.1499938964844,257.95867919921875,256.9446105957031,279.1295471191406,293.1634216308594,291.09039306640625,1.0,0.2620343565940857,0.6463693976402283,0.6463693976402283,1.0,1.0,-1.233947992324829,0.4922203123569488,0.7417276501655579,0.1967669874429702,0.0,0.0,0.6710190176963806,45.59242248535156,55.0,-22.71494674682617,-14820.9599609375,202.3717193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014404296875,308.4983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.984375,18000.0,0.0,0.0,0.3345679044723511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843379974365234,0.784345805644989,-7.802555046509951e-06,0.0,0.0003395438834559,0.0,0.0,73.00123596191406,0.0,0.0,0.0,0.4788815975189209,4.0,0.0,1.0
495660,293.1121520996094,297.1499938964844,293.1499938964844,0.1378698348999023,-2967.1552734375,304.1453552246094,0.8134814500808716,0.2075065523386001,0.1876036077737808,292.7910461425781,297.1499938964844,293.1499938964844,0.0083211902529001,-582.3162841796875,300.900390625,0.4951549768447876,0.050000000745058,0.0488555058836936,293.0932922363281,297.1499938964844,293.1499938964844,0.2074307203292846,-3196.96875,304.1424560546875,0.9051529169082642,0.2884008288383484,0.2021787017583847,293.0934143066406,297.1499938964844,293.1499938964844,0.3007392883300781,-5813.61474609375,304.1268615722656,0.9990000128746032,0.4543116986751556,0.3681015074253082,293.1600341796875,297.1499938964844,293.1499938964844,0.0040917326696217,-1543.516357421875,296.5732421875,0.4951549768447876,0.050000000745058,0.23174948990345,291.0619506835937,291.1499938964844,257.9206237792969,256.90850830078125,279.128173828125,293.16021728515625,291.058349609375,1.0,0.2657823264598846,0.6441171169281006,0.6441171169281006,1.0,1.0,-1.246317982673645,0.496598333120346,0.7497196793556213,0.1987791359424591,0.0,0.0,0.6723887920379639,47.34542083740234,58.0,-41.35323715209961,-14905.7705078125,210.2896881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,308.4533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.966796875,18000.0,0.0,0.0,0.3355085253715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868512272834778,0.7868590354919434,-7.824268323020078e-06,0.0,0.0003404984890948,0.0,0.0,73.50289154052734,0.0,0.0,0.0,0.4799291491508484,4.0,0.0,1.0
495720,293.1121520996094,297.1499938964844,293.1499938964844,0.1378698348999023,-2967.1552734375,304.1453552246094,0.8134814500808716,0.2075065523386001,0.1876036077737808,292.7910461425781,297.1499938964844,293.1499938964844,0.0083211902529001,-582.3162841796875,300.900390625,0.4951549768447876,0.050000000745058,0.0488555058836936,293.0932922363281,297.1499938964844,293.1499938964844,0.2074307203292846,-3196.96875,304.1424560546875,0.9051529169082642,0.2884008288383484,0.2021787017583847,293.0934143066406,297.1499938964844,293.1499938964844,0.3007392883300781,-5813.61474609375,304.1268615722656,0.9990000128746032,0.4543116986751556,0.3681015074253082,293.1600341796875,297.1499938964844,293.1499938964844,0.0040917326696217,-1543.516357421875,296.5732421875,0.4951549768447876,0.050000000745058,0.23174948990345,291.0619506835937,291.1499938964844,257.9206237792969,256.90850830078125,279.128173828125,293.16021728515625,291.058349609375,1.0,0.2657823264598846,0.6441171169281006,0.6441171169281006,1.0,1.0,-1.246317982673645,0.496598333120346,0.7497196793556213,0.1987791359424591,0.0,0.0,0.6723887920379639,47.34542083740234,58.0,-41.35323715209961,-14905.7705078125,210.2896881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,308.4533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.966796875,18000.0,0.0,0.0,0.3355085253715515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868512272834778,0.7868590354919434,-7.824268323020078e-06,0.0,0.0003404984890948,0.0,0.0,73.50289154052734,0.0,0.0,0.0,0.4799291491508484,4.0,0.0,1.0
495780,293.112548828125,297.1499938964844,293.1499938964844,0.139163076877594,-2990.1982421875,304.1447448730469,0.8081713914871216,0.2083861380815506,0.1884648352861404,292.7858581542969,297.1499938964844,293.1499938964844,0.0085426215082407,-593.32763671875,301.0301818847656,0.4911097586154938,0.050000000745058,0.0489274524152278,293.09332275390625,297.1499938964844,293.1499938964844,0.2095323950052261,-3223.404052734375,304.1414794921875,0.8990811109542847,0.2898297309875488,0.2032140791416168,293.11346435546875,297.1499938964844,293.1499938964844,0.3109655976295471,-5973.20458984375,304.1175537109375,0.9990000128746032,0.4516934752464294,0.3772621750831604,293.1571044921875,297.1499938964844,293.1499938964844,0.0041084154509007,-1551.9212646484375,296.55389404296875,0.4911097586154938,0.050000000745058,0.2320907711982727,291.0203857421875,291.1499938964844,257.88214111328125,256.8720703125,279.1270751953125,293.1572570800781,291.01593017578125,1.0,0.2700006067752838,0.6417645812034607,0.6417645812034607,1.0,1.0,-1.260086178779602,0.5015133023262024,0.7585728168487549,0.2010494917631149,0.0,0.0,0.6743882894515991,49.37662124633789,61.0,-56.295875549316406,-14999.0,219.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93035888671875,308.39630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.76171875,18000.0,0.0,0.0,0.3367871940135956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906330227851868,0.7906408309936523,-7.857509444875177e-06,0.0,0.0003417961997911,0.0,0.0,74.26573181152344,0.0,0.0,0.0,0.4815087616443634,4.0,0.0,1.0
495840,293.112548828125,297.1499938964844,293.1499938964844,0.139163076877594,-2990.1982421875,304.1447448730469,0.8081713914871216,0.2083861380815506,0.1884648352861404,292.7858581542969,297.1499938964844,293.1499938964844,0.0085426215082407,-593.32763671875,301.0301818847656,0.4911097586154938,0.050000000745058,0.0489274524152278,293.09332275390625,297.1499938964844,293.1499938964844,0.2095323950052261,-3223.404052734375,304.1414794921875,0.8990811109542847,0.2898297309875488,0.2032140791416168,293.11346435546875,297.1499938964844,293.1499938964844,0.3109655976295471,-5973.20458984375,304.1175537109375,0.9990000128746032,0.4516934752464294,0.3772621750831604,293.1571044921875,297.1499938964844,293.1499938964844,0.0041084154509007,-1551.9212646484375,296.55389404296875,0.4911097586154938,0.050000000745058,0.2320907711982727,291.0203857421875,291.1499938964844,257.88214111328125,256.8720703125,279.1270751953125,293.1572570800781,291.01593017578125,1.0,0.2700006067752838,0.6417645812034607,0.6417645812034607,1.0,1.0,-1.260086178779602,0.5015133023262024,0.7585728168487549,0.2010494917631149,0.0,0.0,0.6743882894515991,49.37662124633789,61.0,-56.295875549316406,-14999.0,219.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93035888671875,308.39630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.76171875,18000.0,0.0,0.0,0.3367871940135956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906330227851868,0.7906408309936523,-7.857509444875177e-06,0.0,0.0003417961997911,0.0,0.0,74.26573181152344,0.0,0.0,0.0,0.4815087616443634,4.0,0.0,1.0
495900,293.1127319335937,297.1499938964844,293.1499938964844,0.1398466974496841,-3002.38427734375,304.1444702148437,0.8052679896354675,0.2088191956281662,0.1888920068740844,292.7833251953125,297.1499938964844,293.1499938964844,0.0086595378816127,-599.0809936523438,301.09521484375,0.4889920949935913,0.050000000745058,0.0489666759967803,293.0933532714844,297.1499938964844,293.1499938964844,0.2106611728668213,-3237.58935546875,304.1409606933594,0.895902693271637,0.2905428111553192,0.2037438601255417,293.1255187988281,297.1499938964844,293.1499938964844,0.3165692687034607,-6059.9169921875,304.11328125,0.9990000128746032,0.4497861266136169,0.3821638524532318,293.1556701660156,297.1499938964844,293.1499938964844,0.0041178539395332,-1556.6949462890625,296.542724609375,0.4889920949935913,0.050000000745058,0.2322768270969391,290.9965515136719,291.1499938964844,257.8627014160156,256.8537292480469,279.1265869140625,293.15582275390625,290.9918212890625,1.0,0.2722505927085876,0.6405567526817322,0.6405567526817322,1.0,1.0,-1.2673887014389038,0.5041286945343018,0.7632600665092468,0.2022578567266464,0.0,0.0,0.6756508946418762,50.48186874389648,61.0,-62.18431854248047,-15048.7724609375,224.4213409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996887207031,308.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.251953125,18000.0,0.0,0.0,0.337564468383789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930739521980286,0.7930818200111389,-7.879285476519726e-06,0.0,0.000342585000908,0.0,0.0,74.76293182373047,0.0,0.0,0.0,0.4825309216976166,4.0,0.0,1.0
495960,293.1129150390625,297.1499938964844,293.1499938964844,0.140553131699562,-3014.970947265625,304.1441955566406,0.8022615909576416,0.209260419011116,0.1893221139907837,292.7808532714844,297.1499938964844,293.1499938964844,0.0087802084162831,-604.963134765625,301.1605529785156,0.4868175685405731,0.050000000745058,0.0490078628063201,293.0936279296875,297.1499938964844,293.1499938964844,0.2118005156517028,-3251.88916015625,304.1405334472656,0.8926171064376831,0.2912086248397827,0.204255610704422,293.1387939453125,297.1499938964844,293.1499938964844,0.3224559426307678,-6150.490234375,304.1092834472656,0.9990000128746032,0.447491317987442,0.3872440457344055,293.1542663574219,297.1499938964844,293.1499938964844,0.0041279606521129,-1561.79541015625,296.53094482421875,0.4868175685405731,0.050000000745058,0.2324721962213516,290.97125244140625,291.1499938964844,257.8431396484375,256.8352966308594,279.12615966796875,293.1544189453125,290.96630859375,1.0,0.274576723575592,0.6393312811851501,0.6393312811851501,1.0,1.0,-1.2749011516571045,0.5068207383155823,0.7680804133415222,0.2034995704889297,0.0,0.0,0.6770969033241272,51.64075469970703,49.0,-66.94917297363281,-15100.544921875,229.6485748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86590576171875,308.33123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.30078125,18000.0,0.0,0.0,0.3384370505809784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959082722663879,0.7959161400794983,-7.904835911176633e-06,0.0,0.0003434706013649,0.0,0.0,75.34467315673828,0.0,0.0,0.0,0.4837202429771423,4.0,0.0,1.0
496020,293.1131591796875,297.1499938964844,293.1499938964844,0.1417274922132492,-3035.671630859375,304.1441955566406,0.8049605488777161,0.2101459354162216,0.1901010125875473,292.77569580078125,297.1499938964844,293.1499938964844,0.0089993942528963,-615.0496215820312,301.29656982421875,0.4877592623233795,0.050000000745058,0.0489898808300495,293.0944519042969,297.1499938964844,293.1499938964844,0.2136479616165161,-3274.796875,304.1406555175781,0.895682692527771,0.2924685180187225,0.205130398273468,293.1588439941406,297.1499938964844,293.1499938964844,0.3221077024936676,-6139.44677734375,304.12408447265625,0.9990000128746032,0.4436681866645813,0.3850397169589996,293.151123046875,297.1499938964844,293.1499938964844,0.0041405474767088,-1568.3702392578125,296.5164794921875,0.4877592623233795,0.050000000745058,0.232386901974678,290.9335632324219,291.1499938964844,257.8035888671875,256.798095703125,279.1308288574219,293.1513061523437,290.9322509765625,1.0,0.2733877599239349,0.6376190781593323,0.6376190781593323,1.0,1.0,-1.2741267681121826,0.505698561668396,0.7684282064437866,0.2026850581169128,0.0,0.0,0.6802803874015808,51.17699813842773,37.0,-43.83251190185547,-15103.22265625,228.3598022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064270019531,308.30780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.32421875,18000.0,0.0,0.0,0.3402974605560303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8025952577590942,0.8026031851768494,-7.966810699144844e-06,0.0,0.0003453586541581,0.0,0.0,76.740234375,0.0,0.0,0.0,0.4865319430828094,4.0,0.0,1.0
496080,293.1131591796875,297.1499938964844,293.1499938964844,0.1417274922132492,-3035.671630859375,304.1441955566406,0.8049605488777161,0.2101459354162216,0.1901010125875473,292.77569580078125,297.1499938964844,293.1499938964844,0.0089993942528963,-615.0496215820312,301.29656982421875,0.4877592623233795,0.050000000745058,0.0489898808300495,293.0944519042969,297.1499938964844,293.1499938964844,0.2136479616165161,-3274.796875,304.1406555175781,0.895682692527771,0.2924685180187225,0.205130398273468,293.1588439941406,297.1499938964844,293.1499938964844,0.3221077024936676,-6139.44677734375,304.12408447265625,0.9990000128746032,0.4436681866645813,0.3850397169589996,293.151123046875,297.1499938964844,293.1499938964844,0.0041405474767088,-1568.3702392578125,296.5164794921875,0.4877592623233795,0.050000000745058,0.232386901974678,290.9335632324219,291.1499938964844,257.8035888671875,256.798095703125,279.1308288574219,293.1513061523437,290.9322509765625,1.0,0.2733877599239349,0.6376190781593323,0.6376190781593323,1.0,1.0,-1.2741267681121826,0.505698561668396,0.7684282064437866,0.2026850581169128,0.0,0.0,0.6802803874015808,51.17699813842773,37.0,-43.83251190185547,-15103.22265625,228.3598022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064270019531,308.30780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.32421875,18000.0,0.0,0.0,0.3402974605560303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8025952577590942,0.8026031851768494,-7.966810699144844e-06,0.0,0.0003453586541581,0.0,0.0,76.740234375,0.0,0.0,0.0,0.4865319430828094,4.0,0.0,1.0
496140,293.11328125,297.1499938964844,293.1499938964844,0.1422623395919799,-3044.43994140625,304.145263671875,0.8152104616165161,0.2110542804002761,0.1908027380704879,292.7704467773437,297.1499938964844,293.1499938964844,0.0091779846698045,-621.9498291015625,301.4453125,0.4934579133987427,0.050000000745058,0.0488850809633731,293.094970703125,297.1499938964844,293.1499938964844,0.2145555466413498,-3285.33349609375,304.1423034667969,0.9078129529953004,0.2937721014022827,0.2059463858604431,293.1552124023437,297.1499938964844,293.1499938964844,0.3095596730709076,-5938.29248046875,304.15386962890625,0.9990000128746032,0.4441268146038055,0.3719061613082886,293.147705078125,297.1499938964844,293.1499938964844,0.0041393628343939,-1567.216796875,296.5311889648437,0.4934579133987427,0.050000000745058,0.2318897843360901,290.94305419921875,291.1499938964844,257.7633972167969,256.76043701171875,279.1374816894531,293.1479187011719,290.9463806152344,1.0,0.2677934169769287,0.6366933584213257,0.6366933584213257,1.0,1.0,-1.2594664096832275,0.4990011751651764,0.7604652047157288,0.198936715722084,0.0,0.0,0.6830270290374756,48.30021667480469,40.0,11.858537673950195,-15029.2919921875,216.9108123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7926940917969,308.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.84375,18000.0,0.0,0.0,0.3418545424938202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091763854026794,0.8091844320297241,-8.03201965027256e-06,0.0,0.0003469389048404,0.0,0.0,78.15959167480469,0.0,0.0,0.0,0.4893251061439514,4.0,0.0,1.0
496200,293.11328125,297.1499938964844,293.1499938964844,0.1422623395919799,-3044.43994140625,304.145263671875,0.8152104616165161,0.2110542804002761,0.1908027380704879,292.7704467773437,297.1499938964844,293.1499938964844,0.0091779846698045,-621.9498291015625,301.4453125,0.4934579133987427,0.050000000745058,0.0488850809633731,293.094970703125,297.1499938964844,293.1499938964844,0.2145555466413498,-3285.33349609375,304.1423034667969,0.9078129529953004,0.2937721014022827,0.2059463858604431,293.1552124023437,297.1499938964844,293.1499938964844,0.3095596730709076,-5938.29248046875,304.15386962890625,0.9990000128746032,0.4441268146038055,0.3719061613082886,293.147705078125,297.1499938964844,293.1499938964844,0.0041393628343939,-1567.216796875,296.5311889648437,0.4934579133987427,0.050000000745058,0.2318897843360901,290.94305419921875,291.1499938964844,257.7633972167969,256.76043701171875,279.1374816894531,293.1479187011719,290.9463806152344,1.0,0.2677934169769287,0.6366933584213257,0.6366933584213257,1.0,1.0,-1.2594664096832275,0.4990011751651764,0.7604652047157288,0.198936715722084,0.0,0.0,0.6830270290374756,48.30021667480469,40.0,11.858537673950195,-15029.2919921875,216.9108123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7926940917969,308.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.84375,18000.0,0.0,0.0,0.3418545424938202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091763854026794,0.8091844320297241,-8.03201965027256e-06,0.0,0.0003469389048404,0.0,0.0,78.15959167480469,0.0,0.0,0.0,0.4893251061439514,4.0,0.0,1.0
496260,293.1132202148437,297.1499938964844,293.1499938964844,0.1424642354249954,-3046.963623046875,304.146484375,0.822370171546936,0.2119996398687362,0.1915826946496963,292.76513671875,297.1499938964844,293.1499938964844,0.0093516623601317,-627.78515625,301.6024169921875,0.497383713722229,0.050000000745058,0.0488176345825195,293.0950927734375,297.1499938964844,293.1499938964844,0.2149391770362854,-3289.042236328125,304.1441955566406,0.9174002408981324,0.2951384484767914,0.2068396806716919,293.1328430175781,297.1499938964844,293.1499938964844,0.2999033331871032,-5785.9501953125,304.16815185546875,0.9990000128746032,0.4485186338424682,0.3631995320320129,293.14434814453125,297.1499938964844,293.1499938964844,0.0041346033103764,-1562.9405517578125,296.5666198730469,0.497383713722229,0.050000000745058,0.2315698415040969,290.9866027832031,291.1499938964844,257.72247314453125,256.7222900390625,279.138916015625,293.14453125,290.99090576171875,1.0,0.264708936214447,0.6356906294822693,0.6356906294822693,1.0,1.0,-1.2505520582199097,0.4947848618030548,0.7557671070098877,0.196399301290512,0.0,0.0,0.6849216818809509,46.45523834228516,43.0,49.04264068603516,-15008.755859375,209.8627471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826416015625,308.4203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.775390625,18000.0,0.0,0.0,0.3428880870342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142305016517639,0.8142386078834534,-8.085447007033508e-06,0.0,0.0003479878359939,0.0,0.0,79.28479766845703,0.0,0.0,0.0,0.4914992153644562,4.0,0.0,1.0
496320,293.1132202148437,297.1499938964844,293.1499938964844,0.1424642354249954,-3046.963623046875,304.146484375,0.822370171546936,0.2119996398687362,0.1915826946496963,292.76513671875,297.1499938964844,293.1499938964844,0.0093516623601317,-627.78515625,301.6024169921875,0.497383713722229,0.050000000745058,0.0488176345825195,293.0950927734375,297.1499938964844,293.1499938964844,0.2149391770362854,-3289.042236328125,304.1441955566406,0.9174002408981324,0.2951384484767914,0.2068396806716919,293.1328430175781,297.1499938964844,293.1499938964844,0.2999033331871032,-5785.9501953125,304.16815185546875,0.9990000128746032,0.4485186338424682,0.3631995320320129,293.14434814453125,297.1499938964844,293.1499938964844,0.0041346033103764,-1562.9405517578125,296.5666198730469,0.497383713722229,0.050000000745058,0.2315698415040969,290.9866027832031,291.1499938964844,257.72247314453125,256.7222900390625,279.138916015625,293.14453125,290.99090576171875,1.0,0.264708936214447,0.6356906294822693,0.6356906294822693,1.0,1.0,-1.2505520582199097,0.4947848618030548,0.7557671070098877,0.196399301290512,0.0,0.0,0.6849216818809509,46.45523834228516,43.0,49.04264068603516,-15008.755859375,209.8627471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826416015625,308.4203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.775390625,18000.0,0.0,0.0,0.3428880870342254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142305016517639,0.8142386078834534,-8.085447007033508e-06,0.0,0.0003479878359939,0.0,0.0,79.28479766845703,0.0,0.0,0.0,0.4914992153644562,4.0,0.0,1.0
496380,293.1133117675781,297.1499938964844,293.1499938964844,0.1426913887262344,-3050.023681640625,304.14727783203125,0.8262154459953308,0.2129134386777877,0.1923862248659134,292.7599182128906,297.1499938964844,293.1499938964844,0.0095420237630605,-634.1903076171875,301.75994873046875,0.4991983771324157,0.050000000745058,0.0487879030406475,293.0951232910156,297.1499938964844,293.1499938964844,0.215381383895874,-3293.63134765625,304.1453857421875,0.9228610396385192,0.2965251207351684,0.2077822238206863,293.1099853515625,297.1499938964844,293.1499938964844,0.2947621941566467,-5706.1904296875,304.1704406738281,0.9990000128746032,0.4535970985889435,0.359295904636383,293.14093017578125,297.1499938964844,293.1499938964844,0.0041337255388498,-1560.1629638671875,296.602783203125,0.4991983771324157,0.050000000745058,0.2314288020133972,291.0293273925781,291.1499938964844,257.6807556152344,256.6835327148437,279.13800048828125,293.14111328125,291.0332336425781,1.0,0.2634526193141937,0.6344541907310486,0.6344541907310486,1.0,1.0,-1.2477550506591797,0.4930598735809326,0.7546951770782471,0.1952036619186401,0.0,0.0,0.6862390637397766,45.65959167480469,46.0,56.093841552734375,-15029.7900390625,207.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747253417969,308.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.859375,18000.0,0.0,0.0,0.3436031341552734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178103566169739,0.8178185224533081,-8.124110536300577e-06,0.0,0.0003487135109025,0.0,0.0,80.09356689453125,0.0,0.0,0.0,0.4930500090122223,4.0,0.0,1.0
496440,293.1133117675781,297.1499938964844,293.1499938964844,0.1426913887262344,-3050.023681640625,304.14727783203125,0.8262154459953308,0.2129134386777877,0.1923862248659134,292.7599182128906,297.1499938964844,293.1499938964844,0.0095420237630605,-634.1903076171875,301.75994873046875,0.4991983771324157,0.050000000745058,0.0487879030406475,293.0951232910156,297.1499938964844,293.1499938964844,0.215381383895874,-3293.63134765625,304.1453857421875,0.9228610396385192,0.2965251207351684,0.2077822238206863,293.1099853515625,297.1499938964844,293.1499938964844,0.2947621941566467,-5706.1904296875,304.1704406738281,0.9990000128746032,0.4535970985889435,0.359295904636383,293.14093017578125,297.1499938964844,293.1499938964844,0.0041337255388498,-1560.1629638671875,296.602783203125,0.4991983771324157,0.050000000745058,0.2314288020133972,291.0293273925781,291.1499938964844,257.6807556152344,256.6835327148437,279.13800048828125,293.14111328125,291.0332336425781,1.0,0.2634526193141937,0.6344541907310486,0.6344541907310486,1.0,1.0,-1.2477550506591797,0.4930598735809326,0.7546951770782471,0.1952036619186401,0.0,0.0,0.6862390637397766,45.65959167480469,46.0,56.093841552734375,-15029.7900390625,207.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747253417969,308.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.859375,18000.0,0.0,0.0,0.3436031341552734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8178103566169739,0.8178185224533081,-8.124110536300577e-06,0.0,0.0003487135109025,0.0,0.0,80.09356689453125,0.0,0.0,0.0,0.4930500090122223,4.0,0.0,1.0
496500,293.1134033203125,297.1499938964844,293.1499938964844,0.1428285390138626,-3052.027099609375,304.14752197265625,0.8271548748016357,0.213358074426651,0.1927817016839981,292.75732421875,297.1499938964844,293.1499938964844,0.0096442094072699,-637.66650390625,301.83856201171875,0.4994694292545318,0.050000000745058,0.048783540725708,293.09521484375,297.1499938964844,293.1499938964844,0.2156463265419006,-3296.53955078125,304.1457214355469,0.9242532849311828,0.2971982359886169,0.2082546651363372,293.1005249023437,297.1499938964844,293.1499938964844,0.2935685515403747,-5688.2939453125,304.1688842773437,0.9990000128746032,0.4559603929519653,0.3587197959423065,293.1391906738281,297.1499938964844,293.1499938964844,0.0041349232196807,-1559.5218505859375,296.619873046875,0.4994694292545318,0.050000000745058,0.2314081043004989,291.0480651855469,291.1499938964844,257.6595458984375,256.6639404296875,279.1371154785156,293.1393737792969,291.0514831542969,1.0,0.2633955180644989,0.633743405342102,0.633743405342102,1.0,1.0,-1.248074293136597,0.4928858876228332,0.7551884651184082,0.1949585974216461,0.0,0.0,0.6867295503616333,45.55363464355469,46.0,53.281864166259766,-15050.0361328125,207.0950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,308.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.763671875,18000.0,0.0,0.0,0.3438904285430908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191609382629395,0.8191691040992737,-8.13887072581565e-06,0.0,0.0003490050439722,0.0,0.0,80.40122985839844,0.0,0.0,0.0,0.4936369657516479,4.0,0.0,1.0
496560,293.1134948730469,297.1499938964844,293.1499938964844,0.1430039852857589,-3054.75341796875,304.14764404296875,0.8275220394134521,0.2138028442859649,0.1931819766759872,292.75469970703125,297.1499938964844,293.1499938964844,0.0097521655261516,-641.3846435546875,301.9168701171875,0.4993603825569153,0.050000000745058,0.0487852841615676,293.0954284667969,297.1499938964844,293.1499938964844,0.2159503996372223,-3299.987548828125,304.1459655761719,0.9248201251029968,0.2978524565696716,0.208717480301857,293.0929870605469,297.1499938964844,293.1499938964844,0.2932296395301819,-5683.9580078125,304.1660461425781,0.9990000128746032,0.4580690562725067,0.3589512705802917,293.1374206542969,297.1499938964844,293.1499938964844,0.004137366078794,-1559.497802734375,296.6356506347656,0.4993603825569153,0.050000000745058,0.2314163893461227,291.0639343261719,291.1499938964844,257.6381530761719,256.6441955566406,279.1360778808594,293.1376342773437,291.06671142578125,1.0,0.2636725306510925,0.6329702734947205,0.6329702734947205,1.0,1.0,-1.2493994235992432,0.4931100010871887,0.7562894225120544,0.1949144899845123,0.0,0.0,0.6871415376663208,45.61757659912109,49.0,47.466217041015625,-15075.203125,207.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,308.5279235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.63671875,18000.0,0.0,0.0,0.3441537022590637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202807307243347,0.8202888369560242,-8.15112070995383e-06,0.0,0.0003492722462397,0.0,0.0,80.65692138671875,0.0,0.0,0.0,0.4941242635250091,4.0,0.0,1.0
496620,293.1136779785156,297.1499938964844,293.1499938964844,0.143493965268135,-3062.806884765625,304.1476135253906,0.8268151879310608,0.2146895080804824,0.1939956694841385,292.74951171875,297.1499938964844,293.1499938964844,0.0099866120144724,-649.6016845703125,302.0726013183594,0.4981893002986908,0.050000000745058,0.0488042943179607,293.0959167480469,297.1499938964844,293.1499938964844,0.2167346328496933,-3309.236572265625,304.14599609375,0.923888087272644,0.2991388142108917,0.2096303403377533,293.0841979980469,297.1499938964844,293.1499938964844,0.2948270738124847,-5711.1318359375,304.1579895019531,0.9990000128746032,0.4613147974014282,0.3614563345909118,293.1338806152344,297.1499938964844,293.1499938964844,0.0041460101492702,-1561.410400390625,296.6620178222656,0.4981893002986908,0.050000000745058,0.2315065562725067,291.0850524902344,291.1499938964844,257.5945739746094,256.6041564941406,279.1339111328125,293.13409423828125,291.0863647460937,1.0,0.2650733590126037,0.6312505602836609,0.6312505602836609,1.0,1.0,-1.2546085119247437,0.4945602715015411,0.7600482702255249,0.1953245997428894,0.0,0.0,0.6878505945205688,46.17716979980469,52.0,30.05455780029297,-15136.634765625,210.6766052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,308.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.818359375,18000.0,0.0,0.0,0.3446733653545379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220834732055664,0.8220916390419006,-8.170498404069804e-06,0.0,0.0003497996367514,0.0,0.0,81.06700897216797,0.0,0.0,0.0,0.4949081838130951,4.0,0.0,1.0
496680,293.1136779785156,297.1499938964844,293.1499938964844,0.143493965268135,-3062.806884765625,304.1476135253906,0.8268151879310608,0.2146895080804824,0.1939956694841385,292.74951171875,297.1499938964844,293.1499938964844,0.0099866120144724,-649.6016845703125,302.0726013183594,0.4981893002986908,0.050000000745058,0.0488042943179607,293.0959167480469,297.1499938964844,293.1499938964844,0.2167346328496933,-3309.236572265625,304.14599609375,0.923888087272644,0.2991388142108917,0.2096303403377533,293.0841979980469,297.1499938964844,293.1499938964844,0.2948270738124847,-5711.1318359375,304.1579895019531,0.9990000128746032,0.4613147974014282,0.3614563345909118,293.1338806152344,297.1499938964844,293.1499938964844,0.0041460101492702,-1561.410400390625,296.6620178222656,0.4981893002986908,0.050000000745058,0.2315065562725067,291.0850524902344,291.1499938964844,257.5945739746094,256.6041564941406,279.1339111328125,293.13409423828125,291.0863647460937,1.0,0.2650733590126037,0.6312505602836609,0.6312505602836609,1.0,1.0,-1.2546085119247437,0.4945602715015411,0.7600482702255249,0.1953245997428894,0.0,0.0,0.6878505945205688,46.17716979980469,52.0,30.05455780029297,-15136.634765625,210.6766052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,308.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.818359375,18000.0,0.0,0.0,0.3446733653545379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220834732055664,0.8220916390419006,-8.170498404069804e-06,0.0,0.0003497996367514,0.0,0.0,81.06700897216797,0.0,0.0,0.0,0.4949081838130951,4.0,0.0,1.0
496740,293.1138916015625,297.1499938964844,293.1499938964844,0.14418825507164,-3074.65478515625,304.1472473144531,0.8245376944541931,0.2155704349279403,0.1948212087154388,292.7443542480469,297.1499938964844,293.1499938964844,0.0102483360096812,-658.9334106445312,302.227294921875,0.495999127626419,0.050000000745058,0.0488408952951431,293.09625244140625,297.1499938964844,293.1499938964844,0.2178294509649276,-3322.548828125,304.1454772949219,0.9207682609558104,0.3004381358623504,0.2105569690465927,293.0838317871094,297.1499938964844,293.1499938964844,0.2991091012954712,-5780.15234375,304.1481628417969,0.9990000128746032,0.4630695879459381,0.3662306368350982,293.13043212890625,297.1499938964844,293.1499938964844,0.0041596652008593,-1566.0234375,296.6803283691406,0.495999127626419,0.050000000745058,0.2316801846027374,291.09039306640625,291.1499938964844,257.54998779296875,256.5633850097656,279.1317749023437,293.130615234375,291.09014892578125,1.0,0.2674213945865631,0.6293212175369263,0.6293212175369263,1.0,1.0,-1.2626938819885254,0.4971235990524292,0.7655702829360962,0.1962777823209762,0.0,0.0,0.6885932683944702,47.22638702392578,55.0,8.81564712524414,-15209.3193359375,215.74871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,308.5552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.880859375,18000.0,0.0,0.0,0.3452749252319336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823715090751648,0.8237232565879822,-8.187044841179159e-06,0.0,0.0003504101478029,0.0,0.0,81.43180084228516,0.0,0.0,0.0,0.4956128001213074,4.0,0.0,1.0
496800,293.1138916015625,297.1499938964844,293.1499938964844,0.14418825507164,-3074.65478515625,304.1472473144531,0.8245376944541931,0.2155704349279403,0.1948212087154388,292.7443542480469,297.1499938964844,293.1499938964844,0.0102483360096812,-658.9334106445312,302.227294921875,0.495999127626419,0.050000000745058,0.0488408952951431,293.09625244140625,297.1499938964844,293.1499938964844,0.2178294509649276,-3322.548828125,304.1454772949219,0.9207682609558104,0.3004381358623504,0.2105569690465927,293.0838317871094,297.1499938964844,293.1499938964844,0.2991091012954712,-5780.15234375,304.1481628417969,0.9990000128746032,0.4630695879459381,0.3662306368350982,293.13043212890625,297.1499938964844,293.1499938964844,0.0041596652008593,-1566.0234375,296.6803283691406,0.495999127626419,0.050000000745058,0.2316801846027374,291.09039306640625,291.1499938964844,257.54998779296875,256.5633850097656,279.1317749023437,293.130615234375,291.09014892578125,1.0,0.2674213945865631,0.6293212175369263,0.6293212175369263,1.0,1.0,-1.2626938819885254,0.4971235990524292,0.7655702829360962,0.1962777823209762,0.0,0.0,0.6885932683944702,47.22638702392578,55.0,8.81564712524414,-15209.3193359375,215.74871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,308.5552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.880859375,18000.0,0.0,0.0,0.3452749252319336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823715090751648,0.8237232565879822,-8.187044841179159e-06,0.0,0.0003504101478029,0.0,0.0,81.43180084228516,0.0,0.0,0.0,0.4956128001213074,4.0,0.0,1.0
