time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496860,293.1140441894531,297.1499938964844,293.1499938964844,0.1450912803411483,-3090.341796875,304.1466369628906,0.8210844397544861,0.2164530158042907,0.1956594437360763,292.7391662597656,297.1499938964844,293.1499938964844,0.0105397645384073,-669.3861694335938,302.3815002441406,0.4930666089057922,0.050000000745058,0.0488919802010059,293.0965270996094,297.1499938964844,293.1499938964844,0.2192543745040893,-3340.11474609375,304.1446228027344,0.9160820841789246,0.3017445504665375,0.2115064263343811,293.09130859375,297.1499938964844,293.1499938964844,0.305664598941803,-5884.0048828125,304.13787841796875,0.9990000128746032,0.4632471203804016,0.3727911710739136,293.1271057128906,297.1499938964844,293.1499938964844,0.0041780895553529,-1573.24267578125,296.69049072265625,0.4930666089057922,0.050000000745058,0.2319224923849105,291.080078125,291.1499938964844,257.5039978027344,256.5215148925781,279.1298522949219,293.1272888183594,291.078369140625,1.0,0.2705219388008117,0.6272066831588745,0.6272066831588745,1.0,1.0,-1.2730659246444702,0.5005565285682678,0.7725094556808472,0.1976378560066223,0.0,0.0,0.6895793676376343,48.67810821533203,58.0,-12.695185661315918,-15290.6044921875,222.5678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96356201171875,308.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.974609375,18000.0,0.0,0.0,0.3460510969161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256627321243286,0.8256709575653076,-8.205669473682065e-06,0.0,0.000351197872078,0.0,0.0,81.8600845336914,0.0,0.0,0.0,0.4964468777179718,4.0,0.0,1.0
496920,293.1140441894531,297.1499938964844,293.1499938964844,0.1450912803411483,-3090.341796875,304.1466369628906,0.8210844397544861,0.2164530158042907,0.1956594437360763,292.7391662597656,297.1499938964844,293.1499938964844,0.0105397645384073,-669.3861694335938,302.3815002441406,0.4930666089057922,0.050000000745058,0.0488919802010059,293.0965270996094,297.1499938964844,293.1499938964844,0.2192543745040893,-3340.11474609375,304.1446228027344,0.9160820841789246,0.3017445504665375,0.2115064263343811,293.09130859375,297.1499938964844,293.1499938964844,0.305664598941803,-5884.0048828125,304.13787841796875,0.9990000128746032,0.4632471203804016,0.3727911710739136,293.1271057128906,297.1499938964844,293.1499938964844,0.0041780895553529,-1573.24267578125,296.69049072265625,0.4930666089057922,0.050000000745058,0.2319224923849105,291.080078125,291.1499938964844,257.5039978027344,256.5215148925781,279.1298522949219,293.1272888183594,291.078369140625,1.0,0.2705219388008117,0.6272066831588745,0.6272066831588745,1.0,1.0,-1.2730659246444702,0.5005565285682678,0.7725094556808472,0.1976378560066223,0.0,0.0,0.6895793676376343,48.67810821533203,58.0,-12.695185661315918,-15290.6044921875,222.5678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96356201171875,308.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.974609375,18000.0,0.0,0.0,0.3460510969161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256627321243286,0.8256709575653076,-8.205669473682065e-06,0.0,0.000351197872078,0.0,0.0,81.8600845336914,0.0,0.0,0.0,0.4964468777179718,4.0,0.0,1.0
496980,293.1142578125,297.1499938964844,293.1499938964844,0.1461781114339828,-3109.378173828125,304.1459655761719,0.8167483806610107,0.2173216044902801,0.19650200009346,292.7338562011719,297.1499938964844,293.1499938964844,0.0108623150736093,-680.88134765625,302.5363464355469,0.4895994663238525,0.050000000745058,0.0489551797509193,293.09698486328125,297.1499938964844,293.1499938964844,0.220933049917221,-3360.919677734375,304.14361572265625,0.9103229641914368,0.3030043244361877,0.2124366462230682,293.1056213378906,297.1499938964844,293.1499938964844,0.3141302764415741,-6016.45068359375,304.1278381347656,0.9990000128746032,0.4618399143218994,0.3807511627674103,293.1239013671875,297.1499938964844,293.1499938964844,0.0042008785530924,-1582.82470703125,296.693603515625,0.4895994663238525,0.050000000745058,0.2322223037481308,291.0557861328125,291.1499938964844,257.45635986328125,256.4782409667969,279.1281433105469,293.1240539550781,291.05291748046875,1.0,0.2742107510566711,0.6249327063560486,0.6249327063560486,1.0,1.0,-1.2851839065551758,0.5046365857124329,0.7805473208427429,0.1992811262607574,0.0,0.0,0.6909864544868469,50.4648666381836,61.0,-31.98677062988281,-15378.9599609375,230.85708618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94000244140625,308.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.7421875,18000.0,0.0,0.0,0.3470746576786041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8283617496490479,0.8283699750900269,-8.23091613710858e-06,0.0,0.0003522366750985,0.0,0.0,82.45159149169922,0.0,0.0,0.0,0.4975983798503876,4.0,0.0,1.0
497040,293.1142578125,297.1499938964844,293.1499938964844,0.1461781114339828,-3109.378173828125,304.1459655761719,0.8167483806610107,0.2173216044902801,0.19650200009346,292.7338562011719,297.1499938964844,293.1499938964844,0.0108623150736093,-680.88134765625,302.5363464355469,0.4895994663238525,0.050000000745058,0.0489551797509193,293.09698486328125,297.1499938964844,293.1499938964844,0.220933049917221,-3360.919677734375,304.14361572265625,0.9103229641914368,0.3030043244361877,0.2124366462230682,293.1056213378906,297.1499938964844,293.1499938964844,0.3141302764415741,-6016.45068359375,304.1278381347656,0.9990000128746032,0.4618399143218994,0.3807511627674103,293.1239013671875,297.1499938964844,293.1499938964844,0.0042008785530924,-1582.82470703125,296.693603515625,0.4895994663238525,0.050000000745058,0.2322223037481308,291.0557861328125,291.1499938964844,257.45635986328125,256.4782409667969,279.1281433105469,293.1240539550781,291.05291748046875,1.0,0.2742107510566711,0.6249327063560486,0.6249327063560486,1.0,1.0,-1.2851839065551758,0.5046365857124329,0.7805473208427429,0.1992811262607574,0.0,0.0,0.6909864544868469,50.4648666381836,61.0,-31.98677062988281,-15378.9599609375,230.85708618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94000244140625,308.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.7421875,18000.0,0.0,0.0,0.3470746576786041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8283617496490479,0.8283699750900269,-8.23091613710858e-06,0.0,0.0003522366750985,0.0,0.0,82.45159149169922,0.0,0.0,0.0,0.4975983798503876,4.0,0.0,1.0
497100,293.1143493652344,297.1499938964844,293.1499938964844,0.1467799693346023,-3119.951416015625,304.1455993652344,0.8143190741539001,0.217754527926445,0.1969234049320221,292.7313232421875,297.1499938964844,293.1499938964844,0.0110350912436842,-686.9669799804688,302.6139221191406,0.4877108037471771,0.050000000745058,0.0489906966686248,293.0972595214844,297.1499938964844,293.1499938964844,0.2218561917543411,-3372.3779296875,304.1430969238281,0.9072192311286926,0.3036261200904846,0.2128966003656387,293.1150817871094,297.1499938964844,293.1499938964844,0.3189737200736999,-6091.583984375,304.1230773925781,0.9990000128746032,0.460546612739563,0.3851520121097564,293.1222839355469,297.1499938964844,293.1499938964844,0.0042138411663472,-1588.43115234375,296.69305419921875,0.4877108037471771,0.050000000745058,0.2323907762765884,291.03924560546875,291.1499938964844,257.4319763183594,256.4560852050781,279.1273803710937,293.1224670410156,291.035888671875,1.0,0.2762339115142822,0.6237449049949646,0.6237449049949646,1.0,1.0,-1.291769027709961,0.5068674087524414,0.7849016189575195,0.2001812607049942,0.0,0.0,0.6918905973434448,51.4661979675293,61.0,-40.316162109375,-15425.65625,235.4862670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92169189453125,308.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.275390625,18000.0,0.0,0.0,0.3476961553096771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301030397415161,0.8301112651824951,-8.247216101153754e-06,0.0,0.0003528673842083,0.0,0.0,82.83464813232422,0.0,0.0,0.0,0.4983411729335785,4.0,0.0,1.0
497160,293.11444091796875,297.1499938964844,293.1499938964844,0.1474169939756393,-3131.151123046875,304.1452331542969,0.8117494583129883,0.218188390135765,0.1973475366830825,292.7289123535156,297.1499938964844,293.1499938964844,0.0112146846950054,-693.2237548828125,302.69146728515625,0.4857355952262878,0.050000000745058,0.0490284860134124,293.09747314453125,297.1499938964844,293.1499938964844,0.222830057144165,-3384.466064453125,304.142578125,0.904068112373352,0.3042469918727875,0.2133565247058868,293.1258850097656,297.1499938964844,293.1499938964844,0.3241654336452484,-6171.6650390625,304.1185302734375,0.9990000128746032,0.4588679075241089,0.3897797763347626,293.1206970214844,297.1499938964844,293.1499938964844,0.0042277295142412,-1594.5093994140625,296.69146728515625,0.4857355952262878,0.050000000745058,0.2325700223445892,291.0202941894531,291.1499938964844,257.4071960449219,256.4336242675781,279.126708984375,293.1208801269531,291.0165405273437,1.0,0.2783553898334503,0.6225275993347168,0.6225275993347168,1.0,1.0,-1.2986454963684082,0.5092014670372009,0.7894440293312073,0.2011210918426513,0.0,0.0,0.692945659160614,52.53010559082031,64.0,-47.6362419128418,-15474.046875,240.405014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8994445800781,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.08203125,18000.0,0.0,0.0,0.3483973145484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321521878242493,0.8321604132652283,-8.266499207820743e-06,0.0,0.000353578972863,0.0,0.0,83.28755187988281,0.0,0.0,0.0,0.4992159605026245,4.0,0.0,1.0
497220,293.1145935058594,297.1499938964844,293.1499938964844,0.1487783193588256,-3155.0830078125,304.1445617675781,0.806240439414978,0.2190597951412201,0.1982044875621795,292.7248229980469,297.1499938964844,293.1499938964844,0.0115927886217832,-706.1294555664062,302.8459167480469,0.4815414547920227,0.050000000745058,0.0491100661456584,293.097900390625,297.1499938964844,293.1499938964844,0.2249094396829605,-3410.251220703125,304.1416015625,0.8977048397064209,0.3054946064949035,0.2142826616764068,293.1510925292969,297.1499938964844,293.1499938964844,0.3354433178901672,-6344.15087890625,304.1102905273437,0.9990000128746032,0.4543713629245758,0.3995879292488098,293.11737060546875,297.1499938964844,293.1499938964844,0.0042582377791404,-1607.974365234375,296.68634033203125,0.4815414547920227,0.050000000745058,0.2329570204019546,290.97674560546875,291.1499938964844,257.35662841796875,256.3878173828125,279.1255187988281,293.1175537109375,290.972412109375,1.0,0.282842218875885,0.6200160980224609,0.6200160980224609,1.0,1.0,-1.3131214380264282,0.514118492603302,0.7990029454231262,0.2030872702598571,0.0,0.0,0.695544421672821,54.823028564453125,52.0,-59.089786529541016,-15576.02734375,251.0286560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448486328125,308.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.990234375,18000.0,0.0,0.0,0.3500528633594513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372783660888672,0.837286651134491,-8.315279956150334e-06,0.0,0.0003552591369953,0.0,0.0,84.43113708496094,0.0,0.0,0.0,0.5014088153839111,4.0,0.0,1.0
497280,293.1145935058594,297.1499938964844,293.1499938964844,0.1487783193588256,-3155.0830078125,304.1445617675781,0.806240439414978,0.2190597951412201,0.1982044875621795,292.7248229980469,297.1499938964844,293.1499938964844,0.0115927886217832,-706.1294555664062,302.8459167480469,0.4815414547920227,0.050000000745058,0.0491100661456584,293.097900390625,297.1499938964844,293.1499938964844,0.2249094396829605,-3410.251220703125,304.1416015625,0.8977048397064209,0.3054946064949035,0.2142826616764068,293.1510925292969,297.1499938964844,293.1499938964844,0.3354433178901672,-6344.15087890625,304.1102905273437,0.9990000128746032,0.4543713629245758,0.3995879292488098,293.11737060546875,297.1499938964844,293.1499938964844,0.0042582377791404,-1607.974365234375,296.68634033203125,0.4815414547920227,0.050000000745058,0.2329570204019546,290.97674560546875,291.1499938964844,257.35662841796875,256.3878173828125,279.1255187988281,293.1175537109375,290.972412109375,1.0,0.282842218875885,0.6200160980224609,0.6200160980224609,1.0,1.0,-1.3131214380264282,0.514118492603302,0.7990029454231262,0.2030872702598571,0.0,0.0,0.695544421672821,54.823028564453125,52.0,-59.089786529541016,-15576.02734375,251.0286560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448486328125,308.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.990234375,18000.0,0.0,0.0,0.3500528633594513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372783660888672,0.837286651134491,-8.315279956150334e-06,0.0,0.0003552591369953,0.0,0.0,84.43113708496094,0.0,0.0,0.0,0.5014088153839111,4.0,0.0,1.0
497340,293.1144104003906,297.1499938964844,293.1499938964844,0.1499401032924652,-3175.270751953125,304.1444702148437,0.8089357018470764,0.2199892699718475,0.1990005373954773,292.7216796875,297.1499938964844,293.1499938964844,0.011938284151256,-716.9593505859375,303.0012512207031,0.4825575947761535,0.050000000745058,0.0490901619195938,293.0979309082031,297.1499938964844,293.1499938964844,0.2267212271690368,-3432.427978515625,304.14141845703125,0.9008122086524964,0.3068087100982666,0.215166762471199,293.1707763671875,297.1499938964844,293.1499938964844,0.3348432779312134,-6329.0732421875,304.12518310546875,0.9990000128746032,0.4503163397312164,0.3972224593162536,293.11358642578125,297.1499938964844,293.1499938964844,0.004281735047698,-1618.15478515625,296.6898193359375,0.4825575947761535,0.050000000745058,0.2328626066446304,290.9438781738281,291.1499938964844,257.3047790527344,256.3409118652344,279.1298217773437,293.1138000488281,290.9429626464844,1.0,0.2815867364406585,0.6181846857070923,0.6181846857070923,1.0,1.0,-1.312172293663025,0.5127504467964172,0.7994217872619629,0.2019064724445343,0.0,0.0,0.6985570788383484,54.304386138916016,40.0,-37.52956771850586,-15578.4609375,249.50259399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950134277344,308.3808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17933.224609375,18000.0,0.0,0.0,0.351881742477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436752557754517,0.843683660030365,-8.377915946766734e-06,0.0,0.0003571152628865,0.0,0.0,85.88477325439453,0.0,0.0,0.0,0.5041497945785522,4.0,0.0,1.0
497400,293.1144104003906,297.1499938964844,293.1499938964844,0.1499401032924652,-3175.270751953125,304.1444702148437,0.8089357018470764,0.2199892699718475,0.1990005373954773,292.7216796875,297.1499938964844,293.1499938964844,0.011938284151256,-716.9593505859375,303.0012512207031,0.4825575947761535,0.050000000745058,0.0490901619195938,293.0979309082031,297.1499938964844,293.1499938964844,0.2267212271690368,-3432.427978515625,304.14141845703125,0.9008122086524964,0.3068087100982666,0.215166762471199,293.1707763671875,297.1499938964844,293.1499938964844,0.3348432779312134,-6329.0732421875,304.12518310546875,0.9990000128746032,0.4503163397312164,0.3972224593162536,293.11358642578125,297.1499938964844,293.1499938964844,0.004281735047698,-1618.15478515625,296.6898193359375,0.4825575947761535,0.050000000745058,0.2328626066446304,290.9438781738281,291.1499938964844,257.3047790527344,256.3409118652344,279.1298217773437,293.1138000488281,290.9429626464844,1.0,0.2815867364406585,0.6181846857070923,0.6181846857070923,1.0,1.0,-1.312172293663025,0.5127504467964172,0.7994217872619629,0.2019064724445343,0.0,0.0,0.6985570788383484,54.304386138916016,40.0,-37.52956771850586,-15578.4609375,249.50259399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950134277344,308.3808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17933.224609375,18000.0,0.0,0.0,0.351881742477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436752557754517,0.843683660030365,-8.377915946766734e-06,0.0,0.0003571152628865,0.0,0.0,85.88477325439453,0.0,0.0,0.0,0.5041497945785522,4.0,0.0,1.0
497460,293.1139831542969,297.1499938964844,293.1499938964844,0.1505023539066314,-3184.35986328125,304.1453857421875,0.8187913298606873,0.2209808230400085,0.1997734308242797,292.71783447265625,297.1499938964844,293.1499938964844,0.0122253913432359,-724.2468872070312,303.1638488769531,0.4881869256496429,0.050000000745058,0.0489815883338451,293.09771728515625,297.1499938964844,293.1499938964844,0.227626085281372,-3442.78662109375,304.142822265625,0.9131064414978028,0.3081696629524231,0.2160283923149109,293.1661682128906,297.1499938964844,293.1499938964844,0.3220976889133453,-6126.2568359375,304.1549377441406,0.9990000128746032,0.4506696164608001,0.3840391635894775,293.1097412109375,297.1499938964844,293.1499938964844,0.0042907311581075,-1620.4151611328125,296.72052001953125,0.4881869256496429,0.050000000745058,0.2323475629091262,290.95623779296875,291.1499938964844,257.25177001953125,256.2929992675781,279.135986328125,293.1099548339844,290.95965576171875,1.0,0.275980144739151,0.6170864701271057,0.6170864701271057,1.0,1.0,-1.2975661754608154,0.5059833526611328,0.7915827631950378,0.1979263126850128,0.0,0.0,0.7011066675186157,51.32241821289063,43.0,15.499079704284668,-15505.1083984375,237.3325653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900695800781,308.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.634765625,18000.0,0.0,0.0,0.3533787727355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498841524124146,0.8498926162719727,-8.442766556981951e-06,0.0,0.0003586345119401,0.0,0.0,87.34107208251953,0.0,0.0,0.0,0.5068312883377075,4.0,0.0,1.0
497520,293.1139831542969,297.1499938964844,293.1499938964844,0.1505023539066314,-3184.35986328125,304.1453857421875,0.8187913298606873,0.2209808230400085,0.1997734308242797,292.71783447265625,297.1499938964844,293.1499938964844,0.0122253913432359,-724.2468872070312,303.1638488769531,0.4881869256496429,0.050000000745058,0.0489815883338451,293.09771728515625,297.1499938964844,293.1499938964844,0.227626085281372,-3442.78662109375,304.142822265625,0.9131064414978028,0.3081696629524231,0.2160283923149109,293.1661682128906,297.1499938964844,293.1499938964844,0.3220976889133453,-6126.2568359375,304.1549377441406,0.9990000128746032,0.4506696164608001,0.3840391635894775,293.1097412109375,297.1499938964844,293.1499938964844,0.0042907311581075,-1620.4151611328125,296.72052001953125,0.4881869256496429,0.050000000745058,0.2323475629091262,290.95623779296875,291.1499938964844,257.25177001953125,256.2929992675781,279.135986328125,293.1099548339844,290.95965576171875,1.0,0.275980144739151,0.6170864701271057,0.6170864701271057,1.0,1.0,-1.2975661754608154,0.5059833526611328,0.7915827631950378,0.1979263126850128,0.0,0.0,0.7011066675186157,51.32241821289063,43.0,15.499079704284668,-15505.1083984375,237.3325653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900695800781,308.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.634765625,18000.0,0.0,0.0,0.3533787727355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498841524124146,0.8498926162719727,-8.442766556981951e-06,0.0,0.0003586345119401,0.0,0.0,87.34107208251953,0.0,0.0,0.0,0.5068312883377075,4.0,0.0,1.0
497580,293.11358642578125,297.1499938964844,293.1499938964844,0.1507119536399841,-3186.951904296875,304.1465759277344,0.8257054090499878,0.2219714969396591,0.2006008476018905,292.7120361328125,297.1499938964844,293.1499938964844,0.012519852258265,-730.744384765625,303.3349609375,0.4919283390045166,0.050000000745058,0.0489123091101646,293.0976257324219,297.1499938964844,293.1499938964844,0.2279456108808517,-3445.652099609375,304.1446533203125,0.9225815534591676,0.3095096051692962,0.2169160842895507,293.14312744140625,297.1499938964844,293.1499938964844,0.3123593926429748,-5973.94287109375,304.16900634765625,0.9990000128746032,0.4549170136451721,0.3753826916217804,293.1061096191406,297.1499938964844,293.1499938964844,0.0042961593717336,-1619.615478515625,296.7698669433594,0.4919283390045166,0.050000000745058,0.2320189476013183,291.00067138671875,291.1499938964844,257.1976928710937,256.2441711425781,279.1370849609375,293.1062927246094,291.0048828125,1.0,0.2729126513004303,0.6158778667449951,0.6158778667449951,1.0,1.0,-1.2887492179870603,0.5016805529594421,0.7870687246322632,0.1951088160276413,0.0,0.0,0.7028060555458069,49.4246711730957,46.0,50.38888549804688,-15485.8955078125,229.8916473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,308.499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0390625,18000.0,0.0,0.0,0.3543379008769989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8545482754707336,0.8545567393302917,-8.494750545651186e-06,0.0,0.0003596079186536,0.0,0.0,88.46984100341797,0.0,0.0,0.0,0.5088707804679871,4.0,0.0,1.0
497640,293.11358642578125,297.1499938964844,293.1499938964844,0.1507119536399841,-3186.951904296875,304.1465759277344,0.8257054090499878,0.2219714969396591,0.2006008476018905,292.7120361328125,297.1499938964844,293.1499938964844,0.012519852258265,-730.744384765625,303.3349609375,0.4919283390045166,0.050000000745058,0.0489123091101646,293.0976257324219,297.1499938964844,293.1499938964844,0.2279456108808517,-3445.652099609375,304.1446533203125,0.9225815534591676,0.3095096051692962,0.2169160842895507,293.14312744140625,297.1499938964844,293.1499938964844,0.3123593926429748,-5973.94287109375,304.16900634765625,0.9990000128746032,0.4549170136451721,0.3753826916217804,293.1061096191406,297.1499938964844,293.1499938964844,0.0042961593717336,-1619.615478515625,296.7698669433594,0.4919283390045166,0.050000000745058,0.2320189476013183,291.00067138671875,291.1499938964844,257.1976928710937,256.2441711425781,279.1370849609375,293.1062927246094,291.0048828125,1.0,0.2729126513004303,0.6158778667449951,0.6158778667449951,1.0,1.0,-1.2887492179870603,0.5016805529594421,0.7870687246322632,0.1951088160276413,0.0,0.0,0.7028060555458069,49.4246711730957,46.0,50.38888549804688,-15485.8955078125,229.8916473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,308.499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0390625,18000.0,0.0,0.0,0.3543379008769989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8545482754707336,0.8545567393302917,-8.494750545651186e-06,0.0,0.0003596079186536,0.0,0.0,88.46984100341797,0.0,0.0,0.0,0.5088707804679871,4.0,0.0,1.0
497700,293.1134338378906,297.1499938964844,293.1499938964844,0.1508263349533081,-3188.451416015625,304.14697265625,0.827899694442749,0.222462922334671,0.2010239064693451,292.70867919921875,297.1499938964844,293.1499938964844,0.0126818865537643,-734.3317260742188,303.422119140625,0.4929856657981872,0.050000000745058,0.0488933101296424,293.0976257324219,297.1499938964844,293.1499938964844,0.2281098514795303,-3447.200927734375,304.14532470703125,0.925639510154724,0.3101734519004822,0.2173648178577423,293.1307373046875,297.1499938964844,293.1499938964844,0.3092948198318481,-5926.63232421875,304.17108154296875,0.9990000128746032,0.457435131072998,0.3729739785194397,293.1043701171875,297.1499938964844,293.1499938964844,0.0043002637103199,-1619.7459716796875,296.7945556640625,0.4929856657981872,0.050000000745058,0.2319288104772567,291.0226135253906,291.1499938964844,257.1703186035156,256.2194519042969,279.1366882324219,293.1045837402344,291.0267028808594,1.0,0.2720899581909179,0.6151856780052185,0.6151856780052185,1.0,1.0,-1.2867722511291504,0.5005062222480774,0.7862659692764282,0.1942175179719925,0.0,0.0,0.7034346461296082,48.9105339050293,46.0,55.62895965576172,-15493.2109375,228.0418395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8572082519531,308.5326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5703125,18000.0,0.0,0.0,0.3546858131885528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8563034534454346,0.8563119173049927,-8.514688488503452e-06,0.0,0.0003599610063247,0.0,0.0,88.89971923828125,0.0,0.0,0.0,0.5096430778503418,4.0,0.0,1.0
497760,293.1133117675781,297.1499938964844,293.1499938964844,0.1509607285261154,-3190.332275390625,304.14727783203125,0.8294352293014526,0.2229537963867187,0.2014534324407577,292.7052001953125,297.1499938964844,293.1499938964844,0.0128532703965902,-738.1339721679688,303.509765625,0.4936161041259765,0.050000000745058,0.0488821156322956,293.0976257324219,297.1499938964844,293.1499938964844,0.2282995134592056,-3449.108154296875,304.14581298828125,0.927775502204895,0.3108363151550293,0.2178179919719696,293.1192321777344,297.1499938964844,293.1499938964844,0.3071966767311096,-5894.68408203125,304.1710510253906,0.9990000128746032,0.4599433243274688,0.3715475797653198,293.1026611328125,297.1499938964844,293.1499938964844,0.0043054213747382,-1620.3309326171875,296.8187255859375,0.4936161041259765,0.050000000745058,0.2318757176399231,291.04327392578125,291.1499938964844,257.1427307128906,256.19451904296875,279.135986328125,293.1028747558594,291.04705810546875,1.0,0.2716785669326782,0.6144335865974426,0.6144335865974426,1.0,1.0,-1.286041259765625,0.4998264014720917,0.7862148880958557,0.1935727000236511,0.0,0.0,0.7039373517036438,48.613407135009766,49.0,56.07356643676758,-15508.005859375,227.1254272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,308.5628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.384765625,18000.0,0.0,0.0,0.3549741804599762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577386736869812,0.8577472567558289,-8.531168532499578e-06,0.0,0.0003602536744438,0.0,0.0,89.2535171508789,0.0,0.0,0.0,0.5102758407592773,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1513390690088272,-3196.1337890625,304.1475524902344,0.8307676911354065,0.2239362597465515,0.2023312151432037,292.6983642578125,297.1499938964844,293.1499938964844,0.0132272187620401,-746.5074462890625,303.6854553222656,0.4937507212162018,0.050000000745058,0.0488797314465045,293.0976257324219,297.1499938964844,293.1499938964844,0.2288339585065841,-3454.99072265625,304.14630126953125,0.929598033428192,0.3121633231639862,0.2187388688325882,293.1010131835937,297.1499938964844,293.1499938964844,0.3056612908840179,-5872.7958984375,304.1664733886719,0.9990000128746032,0.4644323587417602,0.371243953704834,293.0992126464844,297.1499938964844,293.1499938964844,0.0043194824829697,-1623.28466796875,296.86376953125,0.4937507212162018,0.050000000745058,0.2318643927574157,291.0771484375,291.1499938964844,257.08697509765625,256.1441955566406,279.13409423828125,293.09942626953125,291.0797424316406,1.0,0.2719208598136902,0.6127514839172363,0.6127514839172363,1.0,1.0,-1.2878175973892212,0.4997338652610779,0.7880837321281433,0.1929039359092712,0.0,0.0,0.7046678066253662,48.57599258422852,52.0,46.56522750854492,-15554.27734375,227.69276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328918457031,308.60943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.158203125,18000.0,0.0,0.0,0.3554481565952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8598328232765198,0.8598414063453674,-8.555446584068704e-06,0.0,0.0003607346734497,0.0,0.0,89.77300262451172,0.0,0.0,0.0,0.5112020969390869,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1513390690088272,-3196.1337890625,304.1475524902344,0.8307676911354065,0.2239362597465515,0.2023312151432037,292.6983642578125,297.1499938964844,293.1499938964844,0.0132272187620401,-746.5074462890625,303.6854553222656,0.4937507212162018,0.050000000745058,0.0488797314465045,293.0976257324219,297.1499938964844,293.1499938964844,0.2288339585065841,-3454.99072265625,304.14630126953125,0.929598033428192,0.3121633231639862,0.2187388688325882,293.1010131835937,297.1499938964844,293.1499938964844,0.3056612908840179,-5872.7958984375,304.1664733886719,0.9990000128746032,0.4644323587417602,0.371243953704834,293.0992126464844,297.1499938964844,293.1499938964844,0.0043194824829697,-1623.28466796875,296.86376953125,0.4937507212162018,0.050000000745058,0.2318643927574157,291.0771484375,291.1499938964844,257.08697509765625,256.1441955566406,279.13409423828125,293.09942626953125,291.0797424316406,1.0,0.2719208598136902,0.6127514839172363,0.6127514839172363,1.0,1.0,-1.2878175973892212,0.4997338652610779,0.7880837321281433,0.1929039359092712,0.0,0.0,0.7046678066253662,48.57599258422852,52.0,46.56522750854492,-15554.27734375,227.69276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328918457031,308.60943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.158203125,18000.0,0.0,0.0,0.3554481565952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8598328232765198,0.8598414063453674,-8.555446584068704e-06,0.0,0.0003607346734497,0.0,0.0,89.77300262451172,0.0,0.0,0.0,0.5112020969390869,4.0,0.0,1.0
497940,293.11279296875,297.1499938964844,293.1499938964844,0.1519152671098709,-3205.57763671875,304.1473999023437,0.8301795721054077,0.2249220907688141,0.2032322734594345,292.6919250488281,297.1499938964844,293.1499938964844,0.0136484056711196,-756.050048828125,303.8612060546875,0.4926449060440063,0.050000000745058,0.0488993786275386,293.0975952148437,297.1499938964844,293.1499938964844,0.2296587377786636,-3464.66064453125,304.1461486816406,0.9287171959877014,0.31349578499794,0.219678983092308,293.0908508300781,297.1499938964844,293.1499938964844,0.3072590231895447,-5899.939453125,304.15826416015625,0.9990000128746032,0.467748761177063,0.3737478256225586,293.095703125,297.1499938964844,293.1499938964844,0.0043390351347625,-1629.008056640625,296.9023742675781,0.4926449060440063,0.050000000745058,0.2319575995206833,291.0971069335937,291.1499938964844,257.0305480957031,256.09326171875,279.1320495605469,293.0959167480469,291.0982360839844,1.0,0.2733359038829803,0.6108540296554565,0.6108540296554565,1.0,1.0,-1.2931673526763916,0.5010196566581726,0.792147696018219,0.1928971260786056,0.0,0.0,0.705222487449646,49.15212631225586,55.0,28.617053985595703,-15616.048828125,230.9215850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,308.6341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.134765625,18000.0,0.0,0.0,0.3558971881866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612847328186035,0.8612933158874512,-8.571972102799919e-06,0.0,0.0003611904103308,0.0,0.0,90.1317901611328,0.0,0.0,0.0,0.5118446350097656,4.0,0.0,1.0
498000,293.11279296875,297.1499938964844,293.1499938964844,0.1519152671098709,-3205.57763671875,304.1473999023437,0.8301795721054077,0.2249220907688141,0.2032322734594345,292.6919250488281,297.1499938964844,293.1499938964844,0.0136484056711196,-756.050048828125,303.8612060546875,0.4926449060440063,0.050000000745058,0.0488993786275386,293.0975952148437,297.1499938964844,293.1499938964844,0.2296587377786636,-3464.66064453125,304.1461486816406,0.9287171959877014,0.31349578499794,0.219678983092308,293.0908508300781,297.1499938964844,293.1499938964844,0.3072590231895447,-5899.939453125,304.15826416015625,0.9990000128746032,0.467748761177063,0.3737478256225586,293.095703125,297.1499938964844,293.1499938964844,0.0043390351347625,-1629.008056640625,296.9023742675781,0.4926449060440063,0.050000000745058,0.2319575995206833,291.0971069335937,291.1499938964844,257.0305480957031,256.09326171875,279.1320495605469,293.0959167480469,291.0982360839844,1.0,0.2733359038829803,0.6108540296554565,0.6108540296554565,1.0,1.0,-1.2931673526763916,0.5010196566581726,0.792147696018219,0.1928971260786056,0.0,0.0,0.705222487449646,49.15212631225586,55.0,28.617053985595703,-15616.048828125,230.9215850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,308.6341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.134765625,18000.0,0.0,0.0,0.3558971881866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612847328186035,0.8612933158874512,-8.571972102799919e-06,0.0,0.0003611904103308,0.0,0.0,90.1317901611328,0.0,0.0,0.0,0.5118446350097656,4.0,0.0,1.0
498060,293.112548828125,297.1499938964844,293.1499938964844,0.1527187973260879,-3219.166259765625,304.1469116210937,0.8281047344207764,0.2259124666452407,0.2041540890932083,292.6858825683594,297.1499938964844,293.1499938964844,0.014123897999525,-766.8544311523438,304.0373229980469,0.4905803799629211,0.050000000745058,0.0489368811249733,293.0975341796875,297.1499938964844,293.1499938964844,0.2308229058980941,-3478.69091796875,304.1454772949219,0.9257432222366332,0.3148353099822998,0.2206369936466217,293.0891418457031,297.1499938964844,293.1499938964844,0.3115420341491699,-5968.5576171875,304.1483459472656,0.9990000128746032,0.4696089625358581,0.3784797787666321,293.0921325683594,297.1499938964844,293.1499938964844,0.0043642586097121,-1637.676513671875,296.9334411621094,0.4905803799629211,0.050000000745058,0.2321354895830154,291.10113525390625,291.1499938964844,256.9735717773437,256.0418395996094,279.13018798828125,293.09234619140625,291.10076904296875,1.0,0.2756844162940979,0.6087748408317566,0.6087748408317566,1.0,1.0,-1.301361322402954,0.5033867955207825,0.7979744672775269,0.1933983266353607,0.0,0.0,0.7058311104774475,50.22517395019531,58.0,7.210402965545654,-15688.3046875,236.3333435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,308.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84765625,18000.0,0.0,0.0,0.3564370274543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626021146774292,0.8626106977462769,-8.585924661019817e-06,0.0,0.0003617382608354,0.0,0.0,90.44991302490234,0.0,0.0,0.0,0.5124229788780212,4.0,0.0,1.0
498120,293.112548828125,297.1499938964844,293.1499938964844,0.1527187973260879,-3219.166259765625,304.1469116210937,0.8281047344207764,0.2259124666452407,0.2041540890932083,292.6858825683594,297.1499938964844,293.1499938964844,0.014123897999525,-766.8544311523438,304.0373229980469,0.4905803799629211,0.050000000745058,0.0489368811249733,293.0975341796875,297.1499938964844,293.1499938964844,0.2308229058980941,-3478.69091796875,304.1454772949219,0.9257432222366332,0.3148353099822998,0.2206369936466217,293.0891418457031,297.1499938964844,293.1499938964844,0.3115420341491699,-5968.5576171875,304.1483459472656,0.9990000128746032,0.4696089625358581,0.3784797787666321,293.0921325683594,297.1499938964844,293.1499938964844,0.0043642586097121,-1637.676513671875,296.9334411621094,0.4905803799629211,0.050000000745058,0.2321354895830154,291.10113525390625,291.1499938964844,256.9735717773437,256.0418395996094,279.13018798828125,293.09234619140625,291.10076904296875,1.0,0.2756844162940979,0.6087748408317566,0.6087748408317566,1.0,1.0,-1.301361322402954,0.5033867955207825,0.7979744672775269,0.1933983266353607,0.0,0.0,0.7058311104774475,50.22517395019531,58.0,7.210402965545654,-15688.3046875,236.3333435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,308.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84765625,18000.0,0.0,0.0,0.3564370274543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626021146774292,0.8626106977462769,-8.585924661019817e-06,0.0,0.0003617382608354,0.0,0.0,90.44991302490234,0.0,0.0,0.0,0.5124229788780212,4.0,0.0,1.0
498180,293.1123352050781,297.1499938964844,293.1499938964844,0.1537467092275619,-3236.814208984375,304.146240234375,0.8253417015075684,0.2269046306610107,0.2050882875919342,292.6805725097656,297.1499938964844,293.1499938964844,0.0155116915702819,-804.7376708984375,304.1461181640625,0.4945470094680786,0.0547803193330764,0.0508323721587657,293.09747314453125,297.1499938964844,293.1499938964844,0.2323270887136459,-3497.037109375,304.1444702148437,0.9218116402626038,0.3161786496639251,0.2216061055660247,293.0951538085937,297.1499938964844,293.1499938964844,0.3175060451030731,-6062.279296875,304.1391296386719,0.9990000128746032,0.4699469804763794,0.3843244314193725,293.0885925292969,297.1499938964844,293.1499938964844,0.0043943668715655,-1649.0048828125,296.9569702148437,0.4880644381046295,0.050000000745058,0.2323582768440246,291.08935546875,291.1499938964844,256.91619873046875,255.99002075195312,279.12799072265625,293.0887756347656,291.08740234375,1.0,0.278805524110794,0.6064836978912354,0.6064836978912354,1.0,1.0,-1.3132001161575315,0.5071627497673035,0.8060373663902283,0.1945385485887527,0.0,0.0,0.7067013382911682,51.59541320800781,61.0,-15.449943542480469,-15778.32421875,243.85557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774475097656,308.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.517578125,18000.0,0.0,0.0,0.3571621477603912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8642668724060059,0.8642754554748535,-8.602402886026539e-06,0.0,0.0003624741802923,0.0,0.0,90.84381866455078,0.0,0.0,0.0,0.5131471157073975,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.1537467092275619,-3236.814208984375,304.146240234375,0.8253417015075684,0.2269046306610107,0.2050882875919342,292.6805725097656,297.1499938964844,293.1499938964844,0.0155116915702819,-804.7376708984375,304.1461181640625,0.4945470094680786,0.0547803193330764,0.0508323721587657,293.09747314453125,297.1499938964844,293.1499938964844,0.2323270887136459,-3497.037109375,304.1444702148437,0.9218116402626038,0.3161786496639251,0.2216061055660247,293.0951538085937,297.1499938964844,293.1499938964844,0.3175060451030731,-6062.279296875,304.1391296386719,0.9990000128746032,0.4699469804763794,0.3843244314193725,293.0885925292969,297.1499938964844,293.1499938964844,0.0043943668715655,-1649.0048828125,296.9569702148437,0.4880644381046295,0.050000000745058,0.2323582768440246,291.08935546875,291.1499938964844,256.91619873046875,255.99002075195312,279.12799072265625,293.0887756347656,291.08740234375,1.0,0.278805524110794,0.6064836978912354,0.6064836978912354,1.0,1.0,-1.3132001161575315,0.5071627497673035,0.8060373663902283,0.1945385485887527,0.0,0.0,0.7067013382911682,51.59541320800781,61.0,-15.449943542480469,-15778.32421875,243.85557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774475097656,308.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.517578125,18000.0,0.0,0.0,0.3571621477603912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8642668724060059,0.8642754554748535,-8.602402886026539e-06,0.0,0.0003624741802923,0.0,0.0,90.84381866455078,0.0,0.0,0.0,0.5131471157073975,4.0,0.0,1.0
498300,293.1122436523437,297.1499938964844,293.1499938964844,0.1543851941823959,-3247.910888671875,304.145751953125,0.824554443359375,0.2273993790149688,0.2055462896823883,292.6818542480469,297.1499938964844,293.1499938964844,0.0186368022114038,-887.8341674804688,304.14111328125,0.5120293498039246,0.0604828335344791,0.056212767958641,293.0974426269531,297.1499938964844,293.1499938964844,0.2332732379436493,-3508.688232421875,304.1437683105469,0.9206878542900084,0.3168488144874573,0.2220837175846099,293.0995178222656,297.1499938964844,293.1499938964844,0.31998410820961,-6100.79833984375,304.1365661621094,0.9990000128746032,0.4697874188423157,0.3863667249679565,293.0868835449219,297.1499938964844,293.1499938964844,0.0044101825915277,-1655.52490234375,296.9638671875,0.4871909618377685,0.050000000745058,0.2324367314577102,291.0741271972656,291.1499938964844,256.8873596191406,255.9640045166016,279.1260681152344,293.0870666503906,291.07037353515625,1.0,0.2807072103023529,0.6051398515701294,0.6051398515701294,1.0,1.0,-1.3233264684677124,0.5106979012489319,0.8126285672187805,0.1959302127361297,0.0,0.0,0.7073544263839722,52.17286682128906,61.0,-33.83116149902344,-15849.0283203125,249.04356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,308.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.80078125,18000.0,0.0,0.0,0.357660561800003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8654045462608337,0.8654131889343262,-8.613285899627954e-06,0.0,0.0003629799757618,0.0,0.0,91.11064910888672,0.0,0.0,0.0,0.5136419534683228,4.0,0.0,1.0
498360,293.11212158203125,297.1499938964844,293.1499938964844,0.1551430374383926,-3261.1591796875,304.1451416015625,0.8234139680862427,0.2279015332460403,0.2060128897428512,292.6867980957031,297.1499938964844,293.1499938964844,0.0221749376505613,-968.9595947265624,304.1363220214844,0.5281738042831421,0.0654429644346237,0.0612573288381099,293.0973815917969,297.1499938964844,293.1499938964844,0.2343982011079788,-3522.6015625,304.1428527832031,0.9190746545791626,0.3175263106822967,0.2225677967071533,293.1042785644531,297.1499938964844,293.1499938964844,0.3232515752315521,-6151.6142578125,304.133056640625,0.9990000128746032,0.4694887399673462,0.3889697790145874,293.0853271484375,297.1499938964844,293.1499938964844,0.0044282488524913,-1663.334228515625,296.9660949707031,0.4860800802707672,0.050000000745058,0.2325373888015747,291.0504455566406,291.1499938964844,256.8584899902344,255.9379119873047,279.1246337890625,293.0854797363281,291.0455627441406,1.0,0.2827885746955871,0.6037611365318298,0.6037611365318298,1.0,1.0,-1.3337684869766235,0.5143330097198486,0.8194354176521301,0.1973656266927719,0.0,0.0,0.7082526683807373,52.875518798828125,64.0,-52.283687591552734,-15918.9921875,254.705795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93975830078125,308.551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.927734375,18000.0,0.0,0.0,0.3582927286624908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669537901878357,0.8669624328613281,-8.627803254057653e-06,0.0,0.0003636215697042,0.0,0.0,91.4723663330078,0.0,0.0,0.0,0.5143133401870728,4.0,0.0,1.0
498420,293.1118469238281,297.1499938964844,293.1499938964844,0.1568716466426849,-3291.404052734375,304.1438903808594,0.8201704025268555,0.2289176285266876,0.206973060965538,292.7021484375,297.1499938964844,293.1499938964844,0.0290005207061767,-1106.9322509765625,304.1296081542969,0.5535810589790344,0.0740712657570838,0.0698524340987205,293.09722900390625,297.1499938964844,293.1499938964844,0.2369664758443832,-3554.343017578125,304.1409606933594,0.9145627021789552,0.3188939094543457,0.2235572934150695,293.1167907714844,297.1499938964844,293.1499938964844,0.3318184912204742,-6284.1083984375,304.1244201660156,0.9990000128746032,0.4681202173233032,0.3957526385784149,293.082763671875,297.1499938964844,293.1499938964844,0.004468326922506,-1681.1517333984375,296.9626159667969,0.4831858277320862,0.050000000745058,0.2328030616044998,290.9895935058594,291.1499938964844,256.80059814453125,255.88563537597656,279.1229248046875,293.0828857421875,290.9835205078125,1.0,0.2873764038085937,0.6009577512741089,0.6009577512741089,1.0,1.0,-1.3548871278762815,0.5216455459594727,0.8332415819168091,0.2002172023057937,0.0,0.0,0.7107869386672974,54.63227081298828,67.0,-79.77167510986328,-16056.056640625,267.1598815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695983886719,308.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3203125,18000.0,0.0,0.0,0.3599686622619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715821504592896,0.871590793132782,-8.672004696563818e-06,0.0,0.0003653224266599,0.0,0.0,92.56468963623048,0.0,0.0,0.0,0.5163151621818542,4.0,0.0,1.0
498480,293.1118469238281,297.1499938964844,293.1499938964844,0.1568716466426849,-3291.404052734375,304.1438903808594,0.8201704025268555,0.2289176285266876,0.206973060965538,292.7021484375,297.1499938964844,293.1499938964844,0.0290005207061767,-1106.9322509765625,304.1296081542969,0.5535810589790344,0.0740712657570838,0.0698524340987205,293.09722900390625,297.1499938964844,293.1499938964844,0.2369664758443832,-3554.343017578125,304.1409606933594,0.9145627021789552,0.3188939094543457,0.2235572934150695,293.1167907714844,297.1499938964844,293.1499938964844,0.3318184912204742,-6284.1083984375,304.1244201660156,0.9990000128746032,0.4681202173233032,0.3957526385784149,293.082763671875,297.1499938964844,293.1499938964844,0.004468326922506,-1681.1517333984375,296.9626159667969,0.4831858277320862,0.050000000745058,0.2328030616044998,290.9895935058594,291.1499938964844,256.80059814453125,255.88563537597656,279.1229248046875,293.0828857421875,290.9835205078125,1.0,0.2873764038085937,0.6009577512741089,0.6009577512741089,1.0,1.0,-1.3548871278762815,0.5216455459594727,0.8332415819168091,0.2002172023057937,0.0,0.0,0.7107869386672974,54.63227081298828,67.0,-79.77167510986328,-16056.056640625,267.1598815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695983886719,308.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3203125,18000.0,0.0,0.0,0.3599686622619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715821504592896,0.871590793132782,-8.672004696563818e-06,0.0,0.0003653224266599,0.0,0.0,92.56468963623048,0.0,0.0,0.0,0.5163151621818542,4.0,0.0,1.0
498540,293.111572265625,297.1499938964844,293.1499938964844,0.1587823927402496,-3324.7724609375,304.1427307128906,0.8160836100578308,0.2299379110336303,0.207951933145523,292.7204284667969,297.1499938964844,293.1499938964844,0.0362745858728885,-1235.1025390625,304.1244506835937,0.572478711605072,0.0817166194319725,0.0773601308465004,293.0970458984375,297.1499938964844,293.1499938964844,0.2398114204406738,-3589.377685546875,304.1392517089844,0.9090835452079772,0.3202656507492065,0.2245615869760513,293.1342163085937,297.1499938964844,293.1499938964844,0.3423521220684051,-6445.369140625,304.11541748046875,0.9990000128746032,0.4654363393783569,0.4039722383022308,293.0808410644531,297.1499938964844,293.1499938964844,0.004511572420597,-1700.7645263671875,296.9526062011719,0.4796407520771026,0.050000000745058,0.2331313043832779,290.9179077148437,291.1499938964844,256.74267578125,255.8332672119141,279.1221008300781,293.0809326171875,290.9112548828125,1.0,0.2923957109451294,0.598122775554657,0.598122775554657,1.0,1.0,-1.3765406608581543,0.529121994972229,0.8474186658859253,0.2031122893095016,0.0,0.0,0.7143564820289612,56.7376823425293,55.0,-96.5678482055664,-16195.8115234375,280.98736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7772827148437,308.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.8046875,18000.0,0.0,0.0,0.3621945679187774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784182667732239,0.8784270286560059,-8.739333679841366e-06,0.0,0.0003675814368762,0.0,0.0,94.20856475830078,0.0,0.0,0.0,0.519283652305603,4.0,0.0,1.0
