time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498600,293.111572265625,297.1499938964844,293.1499938964844,0.1587823927402496,-3324.7724609375,304.1427307128906,0.8160836100578308,0.2299379110336303,0.207951933145523,292.7204284667969,297.1499938964844,293.1499938964844,0.0362745858728885,-1235.1025390625,304.1244506835937,0.572478711605072,0.0817166194319725,0.0773601308465004,293.0970458984375,297.1499938964844,293.1499938964844,0.2398114204406738,-3589.377685546875,304.1392517089844,0.9090835452079772,0.3202656507492065,0.2245615869760513,293.1342163085937,297.1499938964844,293.1499938964844,0.3423521220684051,-6445.369140625,304.11541748046875,0.9990000128746032,0.4654363393783569,0.4039722383022308,293.0808410644531,297.1499938964844,293.1499938964844,0.004511572420597,-1700.7645263671875,296.9526062011719,0.4796407520771026,0.050000000745058,0.2331313043832779,290.9179077148437,291.1499938964844,256.74267578125,255.8332672119141,279.1221008300781,293.0809326171875,290.9112548828125,1.0,0.2923957109451294,0.598122775554657,0.598122775554657,1.0,1.0,-1.3765406608581543,0.529121994972229,0.8474186658859253,0.2031122893095016,0.0,0.0,0.7143564820289612,56.7376823425293,55.0,-96.5678482055664,-16195.8115234375,280.98736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7772827148437,308.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.8046875,18000.0,0.0,0.0,0.3621945679187774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784182667732239,0.8784270286560059,-8.739333679841366e-06,0.0,0.0003675814368762,0.0,0.0,94.20856475830078,0.0,0.0,0.0,0.519283652305603,4.0,0.0,1.0
498660,293.111083984375,297.1499938964844,293.1499938964844,0.1604870855808258,-3354.252197265625,304.1423645019531,0.8195406794548035,0.2310118675231933,0.2088679522275924,292.7392883300781,297.1499938964844,293.1499938964844,0.0428360663354396,-1348.8062744140625,304.1221008300781,0.5937930345535278,0.0887729525566101,0.0841188430786132,293.0966796875,297.1499938964844,293.1499938964844,0.2423732280731201,-3620.551513671875,304.1386108398437,0.9135766625404358,0.3216834962368011,0.2255139201879501,293.14630126953125,297.1499938964844,293.1499938964844,0.3412388265132904,-6423.35888671875,304.12945556640625,0.9990000128746032,0.4633488059043884,0.4003551602363586,293.0792541503906,297.1499938964844,293.1499938964844,0.0045451787300407,-1716.1514892578125,296.9486389160156,0.4812089502811432,0.050000000745058,0.2329853624105453,290.8572692871094,291.1499938964844,256.684814453125,255.78091430664065,279.12701416015625,293.079345703125,290.8539733886719,1.0,0.2917496860027313,0.5960421562194824,0.5960421562194824,1.0,1.0,-1.3823909759521484,0.5302906632423401,0.8521002531051636,0.202997401356697,0.0,0.0,0.7187113761901855,56.0548210144043,43.0,-76.15257263183594,-16236.2724609375,281.8417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861877441406,308.312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.91015625,18000.0,0.0,0.0,0.3647883534431457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.88737553358078,0.8873843550682068,-8.830655133351684e-06,0.0,0.0003702137910295,0.0,0.0,96.41364288330078,0.0,0.0,0.0,0.5231857895851135,4.0,0.0,1.0
498720,293.111083984375,297.1499938964844,293.1499938964844,0.1604870855808258,-3354.252197265625,304.1423645019531,0.8195406794548035,0.2310118675231933,0.2088679522275924,292.7392883300781,297.1499938964844,293.1499938964844,0.0428360663354396,-1348.8062744140625,304.1221008300781,0.5937930345535278,0.0887729525566101,0.0841188430786132,293.0966796875,297.1499938964844,293.1499938964844,0.2423732280731201,-3620.551513671875,304.1386108398437,0.9135766625404358,0.3216834962368011,0.2255139201879501,293.14630126953125,297.1499938964844,293.1499938964844,0.3412388265132904,-6423.35888671875,304.12945556640625,0.9990000128746032,0.4633488059043884,0.4003551602363586,293.0792541503906,297.1499938964844,293.1499938964844,0.0045451787300407,-1716.1514892578125,296.9486389160156,0.4812089502811432,0.050000000745058,0.2329853624105453,290.8572692871094,291.1499938964844,256.684814453125,255.78091430664065,279.12701416015625,293.079345703125,290.8539733886719,1.0,0.2917496860027313,0.5960421562194824,0.5960421562194824,1.0,1.0,-1.3823909759521484,0.5302906632423401,0.8521002531051636,0.202997401356697,0.0,0.0,0.7187113761901855,56.0548210144043,43.0,-76.15257263183594,-16236.2724609375,281.8417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861877441406,308.312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.91015625,18000.0,0.0,0.0,0.3647883534431457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.88737553358078,0.8873843550682068,-8.830655133351684e-06,0.0,0.0003702137910295,0.0,0.0,96.41364288330078,0.0,0.0,0.0,0.5231857895851135,4.0,0.0,1.0
498780,293.1103820800781,297.1499938964844,293.1499938964844,0.1615449786186218,-3371.905029296875,304.1431579589844,0.8299701809883118,0.2321395874023437,0.2097550183534622,292.7565612792969,297.1499938964844,293.1499938964844,0.0488534197211265,-1452.997802734375,304.12139892578125,0.617652952671051,0.0956713110208511,0.0905348286032676,293.0961608886719,297.1499938964844,293.1499938964844,0.2439540028572082,-3639.08447265625,304.1398010253906,0.9279490113258362,0.3231371641159057,0.2264324277639389,293.1351013183594,297.1499938964844,293.1499938964844,0.3279377818107605,-6213.59228515625,304.1587219238281,0.9990000128746032,0.4656583070755005,0.3860566020011902,293.0780334472656,297.1499938964844,293.1499938964844,0.0045615620911121,-1722.5413818359375,296.96942138671875,0.4873220920562744,0.050000000745058,0.2324228286743164,290.8427124023437,291.1499938964844,256.6271057128906,255.72869873046875,279.1337280273437,293.0780944824219,290.84356689453125,1.0,0.2868292927742004,0.5947450995445251,0.5947450995445251,1.0,1.0,-1.374426245689392,0.5261176824569702,0.8483085632324219,0.2002640664577484,0.0,0.0,0.7229555249214172,52.915653228759766,46.0,-22.960189819335938,-16205.58984375,271.1617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6387634277344,308.3194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17899.7421875,18000.0,0.0,0.0,0.3672303259372711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969544172286987,0.896963357925415,-8.93350261321757e-06,0.0,0.0003726920986082,0.0,0.0,98.8475112915039,0.0,0.0,0.0,0.5273882150650024,4.0,0.0,1.0
498840,293.1103820800781,297.1499938964844,293.1499938964844,0.1615449786186218,-3371.905029296875,304.1431579589844,0.8299701809883118,0.2321395874023437,0.2097550183534622,292.7565612792969,297.1499938964844,293.1499938964844,0.0488534197211265,-1452.997802734375,304.12139892578125,0.617652952671051,0.0956713110208511,0.0905348286032676,293.0961608886719,297.1499938964844,293.1499938964844,0.2439540028572082,-3639.08447265625,304.1398010253906,0.9279490113258362,0.3231371641159057,0.2264324277639389,293.1351013183594,297.1499938964844,293.1499938964844,0.3279377818107605,-6213.59228515625,304.1587219238281,0.9990000128746032,0.4656583070755005,0.3860566020011902,293.0780334472656,297.1499938964844,293.1499938964844,0.0045615620911121,-1722.5413818359375,296.96942138671875,0.4873220920562744,0.050000000745058,0.2324228286743164,290.8427124023437,291.1499938964844,256.6271057128906,255.72869873046875,279.1337280273437,293.0780944824219,290.84356689453125,1.0,0.2868292927742004,0.5947450995445251,0.5947450995445251,1.0,1.0,-1.374426245689392,0.5261176824569702,0.8483085632324219,0.2002640664577484,0.0,0.0,0.7229555249214172,52.915653228759766,46.0,-22.960189819335938,-16205.58984375,271.1617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6387634277344,308.3194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17899.7421875,18000.0,0.0,0.0,0.3672303259372711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969544172286987,0.896963357925415,-8.93350261321757e-06,0.0,0.0003726920986082,0.0,0.0,98.8475112915039,0.0,0.0,0.0,0.5273882150650024,4.0,0.0,1.0
498900,293.1100769042969,297.1499938964844,293.1499938964844,0.1618833094835281,-3377.261962890625,304.143798828125,0.8343661427497864,0.2327009439468383,0.2102196812629699,292.7642822265625,297.1499938964844,293.1499938964844,0.0517608299851417,-1503.7977294921875,304.1213073730469,0.6274978518486023,0.0991360247135162,0.0937637835741043,293.0959777832031,297.1499938964844,293.1499938964844,0.24443881213665,-3644.468505859375,304.1407775878906,0.9340455532073976,0.3238555490970611,0.2269034385681152,293.1213073730469,297.1499938964844,293.1499938964844,0.3220701217651367,-6122.38330078125,304.1676940917969,0.9990000128746032,0.4685527682304382,0.3804012835025787,293.0776062011719,297.1499938964844,293.1499938964844,0.0045670522376894,-1723.84521484375,296.9879455566406,0.4897481203079223,0.050000000745058,0.2322060316801071,290.8511962890625,291.1499938964844,256.598388671875,255.7026824951172,279.1348876953125,293.07763671875,290.8529052734375,1.0,0.2854129076004028,0.5940837264060974,0.5940837264060974,1.0,1.0,-1.3723706007003784,0.5248710513114929,0.8474995493888855,0.199261799454689,0.0,0.0,0.7248654365539551,51.72027206420898,46.0,0.498295247554779,-16212.189453125,267.52606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63458251953125,308.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17903.40234375,18000.0,0.0,0.0,0.3683000802993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901496648788452,0.9015056490898132,-8.983936822914984e-06,0.0,0.0003737777587957,0.0,0.0,100.02774047851562,0.0,0.0,0.0,0.529392659664154,4.0,0.0,1.0
498960,293.1098327636719,297.1499938964844,293.1499938964844,0.1622204780578613,-3382.619384765625,304.1443176269531,0.8377057313919067,0.2332546412944793,0.2106885015964508,292.7716369628906,297.1499938964844,293.1499938964844,0.0546424649655818,-1554.665771484375,304.12127685546875,0.6363188028335571,0.1025793552398681,0.0970016419887542,293.0958557128906,297.1499938964844,293.1499938964844,0.2449156045913696,-3649.793701171875,304.1416015625,0.938607096672058,0.324565052986145,0.2273760735988617,293.1061096191406,297.1499938964844,293.1499938964844,0.3177701532840729,-6056.07958984375,304.1722412109375,0.9990000128746032,0.4719036817550659,0.376412034034729,293.07733154296875,297.1499938964844,293.1499938964844,0.0045729409903287,-1725.290771484375,297.0064392089844,0.4914769828319549,0.050000000745058,0.2320549637079239,290.8602905273437,291.1499938964844,256.5697326660156,255.67672729492188,279.1352233886719,293.0773620605469,290.86187744140625,1.0,0.2845015525817871,0.5933724045753479,0.5933724045753479,1.0,1.0,-1.3724160194396973,0.5244590044021606,0.8479570746421814,0.1987303346395492,0.0,0.0,0.7267054915428162,50.912105560302734,49.0,12.440995216369627,-16234.970703125,265.65802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6364440917969,308.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.75,18000.0,0.0,0.0,0.3693110048770904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9057933688163756,0.9058023691177368,-9.032074558490422e-06,0.0,0.0003748036979231,0.0,0.0,101.1552505493164,0.0,0.0,0.0,0.5312978625297546,4.0,0.0,1.0
499020,293.10943603515625,297.1499938964844,293.1499938964844,0.1629164963960647,-3393.770263671875,304.1450500488281,0.8421896696090698,0.2343505173921585,0.2116385847330093,292.7860107421875,297.1499938964844,293.1499938964844,0.0602016299962997,-1654.4273681640625,304.1216125488281,0.6521961092948914,0.1092523783445358,0.1033538877964019,293.0956726074219,297.1499938964844,293.1499938964844,0.2458892613649368,-3660.794921875,304.14276123046875,0.9445685148239136,0.3259716928005218,0.2283296734094619,293.0767517089844,297.1499938964844,293.1499938964844,0.3123640716075897,-5974.16748046875,304.1736145019531,0.9990000128746032,0.4789735078811645,0.3717556893825531,293.07696533203125,297.1499938964844,293.1499938964844,0.0045875399373471,-1729.26220703125,297.0422058105469,0.4935216605663299,0.050000000745058,0.2318805009126663,290.8771057128906,291.1499938964844,256.5128173828125,255.6250762939453,279.1346130371094,293.0769958496094,290.8784484863281,1.0,0.2840363085269928,0.5918103456497192,0.5918103456497192,1.0,1.0,-1.3765252828598022,0.525225818157196,0.8512994647026062,0.1984769403934478,0.0,0.0,0.7302277088165283,50.04490661621094,52.0,20.070236206054688,-16309.666015625,265.3067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6472473144531,308.3818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.05078125,18000.0,0.0,0.0,0.3712364137172699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139373302459716,0.9139464497566224,-9.12349332793383e-06,0.0,0.0003767577582038,0.0,0.0,103.31412506103516,0.0,0.0,0.0,0.5349140167236328,4.0,0.0,1.0
499080,293.10943603515625,297.1499938964844,293.1499938964844,0.1629164963960647,-3393.770263671875,304.1450500488281,0.8421896696090698,0.2343505173921585,0.2116385847330093,292.7860107421875,297.1499938964844,293.1499938964844,0.0602016299962997,-1654.4273681640625,304.1216125488281,0.6521961092948914,0.1092523783445358,0.1033538877964019,293.0956726074219,297.1499938964844,293.1499938964844,0.2458892613649368,-3660.794921875,304.14276123046875,0.9445685148239136,0.3259716928005218,0.2283296734094619,293.0767517089844,297.1499938964844,293.1499938964844,0.3123640716075897,-5974.16748046875,304.1736145019531,0.9990000128746032,0.4789735078811645,0.3717556893825531,293.07696533203125,297.1499938964844,293.1499938964844,0.0045875399373471,-1729.26220703125,297.0422058105469,0.4935216605663299,0.050000000745058,0.2318805009126663,290.8771057128906,291.1499938964844,256.5128173828125,255.6250762939453,279.1346130371094,293.0769958496094,290.8784484863281,1.0,0.2840363085269928,0.5918103456497192,0.5918103456497192,1.0,1.0,-1.3765252828598022,0.525225818157196,0.8512994647026062,0.1984769403934478,0.0,0.0,0.7302277088165283,50.04490661621094,52.0,20.070236206054688,-16309.666015625,265.3067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6472473144531,308.3818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.05078125,18000.0,0.0,0.0,0.3712364137172699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139373302459716,0.9139464497566224,-9.12349332793383e-06,0.0,0.0003767577582038,0.0,0.0,103.31412506103516,0.0,0.0,0.0,0.5349140167236328,4.0,0.0,1.0
499140,293.1091613769531,297.1499938964844,293.1499938964844,0.163709744811058,-3406.7138671875,304.1453552246094,0.8440761566162109,0.2354350984096527,0.2126054614782333,292.80059814453125,297.1499938964844,293.1499938964844,0.0653847008943557,-1749.5430908203125,304.1224365234375,0.6654815077781677,0.1155150234699249,0.1093735769391059,293.0955810546875,297.1499938964844,293.1499938964844,0.246998444199562,-3673.6044921875,304.143310546875,0.946955382823944,0.3273687958717346,0.2292969971895218,293.0539245605469,297.1499938964844,293.1499938964844,0.3107721507549286,-5952.216796875,304.16827392578125,0.9990000128746032,0.4854784607887268,0.3708281219005584,293.0765991210937,297.1499938964844,293.1499938964844,0.0046061645261943,-1735.052978515625,297.07476806640625,0.4939329326152801,0.050000000745058,0.2318457663059234,290.8876953125,291.1499938964844,256.4564208984375,255.57388305664065,279.1332092285156,293.0766296386719,290.8882141113281,1.0,0.2850508689880371,0.5900652408599854,0.5900652408599854,1.0,1.0,-1.3849161863327026,0.5276557207107544,0.857260525226593,0.1990533173084259,0.0,0.0,0.7336444854736328,49.9961166381836,55.0,14.192215919494627,-16410.8125,268.6332092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6553955078125,308.39971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.615234375,18000.0,0.0,0.0,0.3731469511985779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216818809509276,0.921691119670868,-9.210626558342485e-06,0.0,0.0003786967427004,0.0,0.0,105.39354705810548,0.0,0.0,0.0,0.5383596420288086,4.0,0.0,1.0
499200,293.1091613769531,297.1499938964844,293.1499938964844,0.163709744811058,-3406.7138671875,304.1453552246094,0.8440761566162109,0.2354350984096527,0.2126054614782333,292.80059814453125,297.1499938964844,293.1499938964844,0.0653847008943557,-1749.5430908203125,304.1224365234375,0.6654815077781677,0.1155150234699249,0.1093735769391059,293.0955810546875,297.1499938964844,293.1499938964844,0.246998444199562,-3673.6044921875,304.143310546875,0.946955382823944,0.3273687958717346,0.2292969971895218,293.0539245605469,297.1499938964844,293.1499938964844,0.3107721507549286,-5952.216796875,304.16827392578125,0.9990000128746032,0.4854784607887268,0.3708281219005584,293.0765991210937,297.1499938964844,293.1499938964844,0.0046061645261943,-1735.052978515625,297.07476806640625,0.4939329326152801,0.050000000745058,0.2318457663059234,290.8876953125,291.1499938964844,256.4564208984375,255.57388305664065,279.1332092285156,293.0766296386719,290.8882141113281,1.0,0.2850508689880371,0.5900652408599854,0.5900652408599854,1.0,1.0,-1.3849161863327026,0.5276557207107544,0.857260525226593,0.1990533173084259,0.0,0.0,0.7336444854736328,49.9961166381836,55.0,14.192215919494627,-16410.8125,268.6332092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6553955078125,308.39971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.615234375,18000.0,0.0,0.0,0.3731469511985779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216818809509276,0.921691119670868,-9.210626558342485e-06,0.0,0.0003786967427004,0.0,0.0,105.39354705810548,0.0,0.0,0.0,0.5383596420288086,4.0,0.0,1.0
499260,293.1089782714844,297.1499938964844,293.1499938964844,0.164657860994339,-3422.456298828125,304.14532470703125,0.8438200354576111,0.2365105599164962,0.2135859429836273,292.8153686523437,297.1499938964844,293.1499938964844,0.0702169612050056,-1840.0797119140625,304.1235656738281,0.6760257482528687,0.1213705986738205,0.1150220707058906,293.09552001953125,297.1499938964844,293.1499938964844,0.2483361661434173,-3689.346435546875,304.1432800292969,0.9464980959892272,0.3287599682807922,0.2302769422531128,293.0400390625,297.1499938964844,293.1499938964844,0.3124693930149078,-5981.39990234375,304.1593322753906,0.9990000128746032,0.4907430410385132,0.3728944063186645,293.0761413574219,297.1499938964844,293.1499938964844,0.004629349336028,-1743.0931396484375,297.1021423339844,0.4930180013179779,0.050000000745058,0.2319222837686538,290.8879089355469,291.1499938964844,256.40069580078125,255.52325439453125,279.1317138671875,293.0761413574219,290.887451171875,1.0,0.2872286736965179,0.5881605744361877,0.5881605744361877,1.0,1.0,-1.3966211080551147,0.53135085105896,0.8652702569961548,0.2002466768026352,0.0,0.0,0.7371256351470947,50.5986557006836,58.0,1.3128902912139893,-16529.171875,274.9198913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6526794433594,308.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17917.533203125,18000.0,0.0,0.0,0.3751539587974548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92936372756958,0.929373025894165,-9.296954885940067e-06,0.0,0.0003807335742749,0.0,0.0,107.47928619384766,0.0,0.0,0.0,0.541782796382904,4.0,0.0,1.0
499320,293.1089782714844,297.1499938964844,293.1499938964844,0.164657860994339,-3422.456298828125,304.14532470703125,0.8438200354576111,0.2365105599164962,0.2135859429836273,292.8153686523437,297.1499938964844,293.1499938964844,0.0702169612050056,-1840.0797119140625,304.1235656738281,0.6760257482528687,0.1213705986738205,0.1150220707058906,293.09552001953125,297.1499938964844,293.1499938964844,0.2483361661434173,-3689.346435546875,304.1432800292969,0.9464980959892272,0.3287599682807922,0.2302769422531128,293.0400390625,297.1499938964844,293.1499938964844,0.3124693930149078,-5981.39990234375,304.1593322753906,0.9990000128746032,0.4907430410385132,0.3728944063186645,293.0761413574219,297.1499938964844,293.1499938964844,0.004629349336028,-1743.0931396484375,297.1021423339844,0.4930180013179779,0.050000000745058,0.2319222837686538,290.8879089355469,291.1499938964844,256.40069580078125,255.52325439453125,279.1317138671875,293.0761413574219,290.887451171875,1.0,0.2872286736965179,0.5881605744361877,0.5881605744361877,1.0,1.0,-1.3966211080551147,0.53135085105896,0.8652702569961548,0.2002466768026352,0.0,0.0,0.7371256351470947,50.5986557006836,58.0,1.3128902912139893,-16529.171875,274.9198913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6526794433594,308.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17917.533203125,18000.0,0.0,0.0,0.3751539587974548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92936372756958,0.929373025894165,-9.296954885940067e-06,0.0,0.0003807335742749,0.0,0.0,107.47928619384766,0.0,0.0,0.0,0.541782796382904,4.0,0.0,1.0
499380,293.1088256835937,297.1499938964844,293.1499938964844,0.1657789945602417,-3441.28662109375,304.1449890136719,0.8419122695922852,0.2375776469707489,0.2145764976739883,292.8299865722656,297.1499938964844,293.1499938964844,0.0747823193669319,-1927.169189453125,304.1247863769531,0.6841161251068115,0.1268823146820068,0.1203485205769538,293.0954895019531,297.1499938964844,293.1499938964844,0.2499338388442993,-3708.36083984375,304.1428527832031,0.9438395500183104,0.3301458954811096,0.2312669306993484,293.0353698730469,297.1499938964844,293.1499938964844,0.3169174492359161,-6052.75146484375,304.1488037109375,0.9990000128746032,0.4944974482059479,0.3773089647293091,293.0756530761719,297.1499938964844,293.1499938964844,0.0046569076366722,-1753.385498046875,297.1236572265625,0.4910856485366821,0.050000000745058,0.2320875376462936,290.8765869140625,291.1499938964844,256.3457946777344,255.4732666015625,279.1304016113281,293.07568359375,290.8751525878906,1.0,0.2903116643428802,0.5861304998397827,0.5861304998397827,1.0,1.0,-1.4108892679214478,0.5360138416290283,0.8748754858970642,0.2019018977880478,0.0,0.0,0.7408356666564941,51.720890045166016,61.0,-14.094480514526367,-16659.380859375,283.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357421875,308.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17913.611328125,18000.0,0.0,0.0,0.3773423433303833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9373441338539124,0.937353491783142,-9.38653010962298e-06,0.0,0.0003829545166809,0.0,0.0,109.6705551147461,0.0,0.0,0.0,0.5453441143035889,4.0,0.0,1.0
499440,293.1088256835937,297.1499938964844,293.1499938964844,0.1657789945602417,-3441.28662109375,304.1449890136719,0.8419122695922852,0.2375776469707489,0.2145764976739883,292.8299865722656,297.1499938964844,293.1499938964844,0.0747823193669319,-1927.169189453125,304.1247863769531,0.6841161251068115,0.1268823146820068,0.1203485205769538,293.0954895019531,297.1499938964844,293.1499938964844,0.2499338388442993,-3708.36083984375,304.1428527832031,0.9438395500183104,0.3301458954811096,0.2312669306993484,293.0353698730469,297.1499938964844,293.1499938964844,0.3169174492359161,-6052.75146484375,304.1488037109375,0.9990000128746032,0.4944974482059479,0.3773089647293091,293.0756530761719,297.1499938964844,293.1499938964844,0.0046569076366722,-1753.385498046875,297.1236572265625,0.4910856485366821,0.050000000745058,0.2320875376462936,290.8765869140625,291.1499938964844,256.3457946777344,255.4732666015625,279.1304016113281,293.07568359375,290.8751525878906,1.0,0.2903116643428802,0.5861304998397827,0.5861304998397827,1.0,1.0,-1.4108892679214478,0.5360138416290283,0.8748754858970642,0.2019018977880478,0.0,0.0,0.7408356666564941,51.720890045166016,61.0,-14.094480514526367,-16659.380859375,283.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357421875,308.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17913.611328125,18000.0,0.0,0.0,0.3773423433303833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9373441338539124,0.937353491783142,-9.38653010962298e-06,0.0,0.0003829545166809,0.0,0.0,109.6705551147461,0.0,0.0,0.0,0.5453441143035889,4.0,0.0,1.0
499500,293.1087951660156,297.1499938964844,293.1499938964844,0.1664031594991684,-3451.826171875,304.144775390625,0.8404765725135803,0.2381080090999603,0.2150745093822479,292.8371887207031,297.1499938964844,293.1499938964844,0.0769859254360199,-1969.6929931640625,304.1253662109375,0.6873655319213867,0.1295236051082611,0.1229055076837539,293.0954895019531,297.1499938964844,293.1499938964844,0.2508290410041809,-3719.06494140625,304.1425170898437,0.9418470859527588,0.3308365643024444,0.2317647486925125,293.0362243652344,297.1499938964844,293.1499938964844,0.3200274407863617,-6101.80224609375,304.14337158203125,0.9990000128746032,0.4957781434059143,0.3802342414855957,293.075439453125,297.1499938964844,293.1499938964844,0.0046721692197024,-1759.3126220703125,297.1322021484375,0.4898189306259155,0.050000000745058,0.2321981638669967,290.8667297363281,291.1499938964844,256.3186950683594,255.44854736328125,279.1298217773437,293.075439453125,290.8648376464844,1.0,0.2921289503574371,0.5850791335105896,0.5850791335105896,1.0,1.0,-1.4187982082366943,0.5386359691619873,0.880162239074707,0.2028656154870987,0.0,0.0,0.7428221106529236,52.445945739746094,61.0,-21.78804016113281,-16727.9375,288.7799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6217041015625,308.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.29296875,18000.0,0.0,0.0,0.3785250782966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415514469146729,0.9415608644485474,-9.433783816348296e-06,0.0,0.0003841548168566,0.0,0.0,110.83650207519533,0.0,0.0,0.0,0.5472239255905151,4.0,0.0,1.0
499560,293.1087646484375,297.1499938964844,293.1499938964844,0.1670665293931961,-3463.052490234375,304.14453125,0.8387861251831055,0.2386361807584762,0.2155738472938537,292.8442687988281,297.1499938964844,293.1499938964844,0.0791432335972786,-2011.59521484375,304.1259155273437,0.6901504397392273,0.1320916563272476,0.1253958642482757,293.0954895019531,297.1499938964844,293.1499938964844,0.2517839074134826,-3730.50146484375,304.14215087890625,0.9394899606704712,0.331525444984436,0.2322638928890228,293.0390930175781,297.1499938964844,293.1499938964844,0.3236553072929382,-6158.55126953125,304.1379699707031,0.9990000128746032,0.4966591894626617,0.3835622668266296,293.0752258300781,297.1499938964844,293.1499938964844,0.004688337445259,-1765.716796875,297.139404296875,0.4883879423141479,0.050000000745058,0.2323250770568847,290.85430908203125,291.1499938964844,256.29180908203125,255.42404174804688,279.1293334960937,293.07525634765625,290.8520202636719,1.0,0.2941002249717712,0.5840092301368713,0.5840092301368713,1.0,1.0,-1.4271334409713743,0.5414173007011414,0.8857160806655884,0.2039027214050293,0.0,0.0,0.7449172139167786,53.266258239746094,64.0,-29.10323905944824,-16798.439453125,294.3926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6040954589844,308.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.169921875,18000.0,0.0,0.0,0.379775196313858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9459536671638488,0.9459631443023682,-9.483308531343935e-06,0.0,0.0003854235401377,0.0,0.0,112.06491088867188,0.0,0.0,0.0,0.5491927266120911,4.0,0.0,1.0
499620,293.1087341308594,297.1499938964844,293.1499938964844,0.1684961169958114,-3487.2880859375,304.1439514160156,0.8348079323768616,0.2396853268146515,0.2165748476982116,292.8582458496094,297.1499938964844,293.1499938964844,0.0833216235041618,-2093.397705078125,304.1269836425781,0.6944857835769653,0.1370009183883667,0.1301737874746322,293.0955505371094,297.1499938964844,293.1499938964844,0.2538509368896484,-3755.28076171875,304.1413269042969,0.9338868856430054,0.3328965604305267,0.2332645654678344,293.0501708984375,297.1499938964844,293.1499938964844,0.3322716057300567,-6291.908203125,304.1276550292969,0.9990000128746032,0.4972328543663025,0.3912370502948761,293.0749206542969,297.1499938964844,293.1499938964844,0.0047230292111635,-1779.7626953125,297.1502685546875,0.4851106405258178,0.050000000745058,0.2326220422983169,290.8228759765625,291.1499938964844,256.2388610839844,255.37570190429688,279.12860107421875,293.0749206542969,290.8199157714844,1.0,0.2984282374382019,0.5818295478820801,0.5818295478820801,1.0,1.0,-1.4448410272598269,0.5473659038543701,0.8974751234054565,0.2061515301465988,0.0,0.0,0.7494838237762451,55.1582260131836,67.0,-41.84540557861328,-16944.5625,306.8733215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55914306640625,308.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17895.890625,18000.0,0.0,0.0,0.3824959397315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9554672837257384,0.9554768800735474,-9.590831723471638e-06,0.0,0.0003881847660522,0.0,0.0,114.7510986328125,0.0,0.0,0.0,0.5534548163414001,4.0,0.0,1.0
499680,293.1087341308594,297.1499938964844,293.1499938964844,0.1684961169958114,-3487.2880859375,304.1439514160156,0.8348079323768616,0.2396853268146515,0.2165748476982116,292.8582458496094,297.1499938964844,293.1499938964844,0.0833216235041618,-2093.397705078125,304.1269836425781,0.6944857835769653,0.1370009183883667,0.1301737874746322,293.0955505371094,297.1499938964844,293.1499938964844,0.2538509368896484,-3755.28076171875,304.1413269042969,0.9338868856430054,0.3328965604305267,0.2332645654678344,293.0501708984375,297.1499938964844,293.1499938964844,0.3322716057300567,-6291.908203125,304.1276550292969,0.9990000128746032,0.4972328543663025,0.3912370502948761,293.0749206542969,297.1499938964844,293.1499938964844,0.0047230292111635,-1779.7626953125,297.1502685546875,0.4851106405258178,0.050000000745058,0.2326220422983169,290.8228759765625,291.1499938964844,256.2388610839844,255.37570190429688,279.12860107421875,293.0749206542969,290.8199157714844,1.0,0.2984282374382019,0.5818295478820801,0.5818295478820801,1.0,1.0,-1.4448410272598269,0.5473659038543701,0.8974751234054565,0.2061515301465988,0.0,0.0,0.7494838237762451,55.1582260131836,67.0,-41.84540557861328,-16944.5625,306.8733215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55914306640625,308.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17895.890625,18000.0,0.0,0.0,0.3824959397315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9554672837257384,0.9554768800735474,-9.590831723471638e-06,0.0,0.0003881847660522,0.0,0.0,114.7510986328125,0.0,0.0,0.0,0.5534548163414001,4.0,0.0,1.0
499740,293.1087646484375,297.1499938964844,293.1499938964844,0.1700316220521927,-3513.326416015625,304.1434326171875,0.8302675485610962,0.2407239526510238,0.2175764292478561,292.8721618652344,297.1499938964844,293.1499938964844,0.0872986614704132,-2171.83984375,304.1280212402344,0.6973833441734314,0.1415700018405914,0.1346540451049804,293.0956420898437,297.1499938964844,293.1499938964844,0.2560808956623077,-3781.991455078125,304.1405029296875,0.9274256229400636,0.3342569768428802,0.2342657595872879,293.0674133300781,297.1499938964844,293.1499938964844,0.3423938155174255,-6446.63916015625,304.1182861328125,0.9990000128746032,0.4962741732597351,0.3999905884265899,293.0746459960937,297.1499938964844,293.1499938964844,0.0047603896819055,-1795.1561279296875,297.1577453613281,0.4813638627529144,0.050000000745058,0.2329679876565933,290.7847900390625,291.1499938964844,256.1871032714844,255.32833862304688,279.128173828125,293.0746765136719,290.78143310546875,1.0,0.3031538724899292,0.5796215534210205,0.5796215534210205,1.0,1.0,-1.463546872138977,0.5536831021308899,0.909863829612732,0.2085625678300857,0.0,0.0,0.7546040415763855,57.33385848999024,70.0,-51.3416862487793,-17096.5390625,320.7904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50360107421875,308.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17883.677734375,18000.0,0.0,0.0,0.3855241239070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9660626649856568,0.9660723805427552,-9.711701750347856e-06,0.0,0.0003912579559255,0.0,0.0,117.79654693603516,0.0,0.0,0.0,0.5582143068313599,4.0,0.0,1.0
499800,293.1087646484375,297.1499938964844,293.1499938964844,0.1700316220521927,-3513.326416015625,304.1434326171875,0.8302675485610962,0.2407239526510238,0.2175764292478561,292.8721618652344,297.1499938964844,293.1499938964844,0.0872986614704132,-2171.83984375,304.1280212402344,0.6973833441734314,0.1415700018405914,0.1346540451049804,293.0956420898437,297.1499938964844,293.1499938964844,0.2560808956623077,-3781.991455078125,304.1405029296875,0.9274256229400636,0.3342569768428802,0.2342657595872879,293.0674133300781,297.1499938964844,293.1499938964844,0.3423938155174255,-6446.63916015625,304.1182861328125,0.9990000128746032,0.4962741732597351,0.3999905884265899,293.0746459960937,297.1499938964844,293.1499938964844,0.0047603896819055,-1795.1561279296875,297.1577453613281,0.4813638627529144,0.050000000745058,0.2329679876565933,290.7847900390625,291.1499938964844,256.1871032714844,255.32833862304688,279.128173828125,293.0746765136719,290.78143310546875,1.0,0.3031538724899292,0.5796215534210205,0.5796215534210205,1.0,1.0,-1.463546872138977,0.5536831021308899,0.909863829612732,0.2085625678300857,0.0,0.0,0.7546040415763855,57.33385848999024,70.0,-51.3416862487793,-17096.5390625,320.7904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50360107421875,308.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17883.677734375,18000.0,0.0,0.0,0.3855241239070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9660626649856568,0.9660723805427552,-9.711701750347856e-06,0.0,0.0003912579559255,0.0,0.0,117.79654693603516,0.0,0.0,0.0,0.5582143068313599,4.0,0.0,1.0
499860,293.1088562011719,297.1499938964844,293.1499938964844,0.1716335266828537,-3540.452880859375,304.1429443359375,0.8253584504127502,0.2417505979537964,0.2185759097337722,292.8863830566406,297.1499938964844,293.1499938964844,0.0910113379359245,-2245.345947265625,304.129150390625,0.6989641785621643,0.1457237005233764,0.1387621760368347,293.0957946777344,297.1499938964844,293.1499938964844,0.2584142386913299,-3809.8740234375,304.1397705078125,0.9204487204551696,0.335604190826416,0.2352646291255951,293.0898742675781,297.1499938964844,293.1499938964844,0.3537241220474243,-6617.81689453125,304.1100158691406,0.9990000128746032,0.4938211143016815,0.4095727503299713,293.07440185546875,297.1499938964844,293.1499938964844,0.0048000365495681,-1811.593017578125,297.1634216308594,0.4771685600280761,0.050000000745058,0.2333554923534393,290.7427673339844,291.1499938964844,256.1365966796875,255.2820587158203,279.1281433105469,293.0751647949219,290.7392578125,1.0,0.308165043592453,0.5774286985397339,0.5774286985397339,1.0,1.0,-1.4828455448150637,0.5602273344993591,0.9226182103157043,0.211075097322464,0.0,0.0,0.7603142261505127,59.74705123901367,73.0,-57.12073516845703,-17253.384765625,335.9026184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4406433105469,308.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17870.458984375,18000.0,0.0,0.0,0.3888646364212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9778394103050232,0.9778492450714112,-9.84772850642912e-06,0.0,0.0003946481738239,0.0,0.0,121.25145721435548,0.0,0.0,0.0,0.5635212063789368,4.0,0.0,1.0
499920,293.1088562011719,297.1499938964844,293.1499938964844,0.1716335266828537,-3540.452880859375,304.1429443359375,0.8253584504127502,0.2417505979537964,0.2185759097337722,292.8863830566406,297.1499938964844,293.1499938964844,0.0910113379359245,-2245.345947265625,304.129150390625,0.6989641785621643,0.1457237005233764,0.1387621760368347,293.0957946777344,297.1499938964844,293.1499938964844,0.2584142386913299,-3809.8740234375,304.1397705078125,0.9204487204551696,0.335604190826416,0.2352646291255951,293.0898742675781,297.1499938964844,293.1499938964844,0.3537241220474243,-6617.81689453125,304.1100158691406,0.9990000128746032,0.4938211143016815,0.4095727503299713,293.07440185546875,297.1499938964844,293.1499938964844,0.0048000365495681,-1811.593017578125,297.1634216308594,0.4771685600280761,0.050000000745058,0.2333554923534393,290.7427673339844,291.1499938964844,256.1365966796875,255.2820587158203,279.1281433105469,293.0751647949219,290.7392578125,1.0,0.308165043592453,0.5774286985397339,0.5774286985397339,1.0,1.0,-1.4828455448150637,0.5602273344993591,0.9226182103157043,0.211075097322464,0.0,0.0,0.7603142261505127,59.74705123901367,73.0,-57.12073516845703,-17253.384765625,335.9026184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4406433105469,308.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17870.458984375,18000.0,0.0,0.0,0.3888646364212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9778394103050232,0.9778492450714112,-9.84772850642912e-06,0.0,0.0003946481738239,0.0,0.0,121.25145721435548,0.0,0.0,0.0,0.5635212063789368,4.0,0.0,1.0
499980,293.1090087890625,297.1499938964844,293.1499938964844,0.1732555776834488,-3567.860595703125,304.1426086425781,0.8202401995658875,0.2427644431591034,0.2195706218481063,292.9003295898437,297.1499938964844,293.1499938964844,0.0944915413856506,-2314.294677734375,304.1303100585937,0.699577271938324,0.1495733261108398,0.1425542384386062,293.0959777832031,297.1499938964844,293.1499938964844,0.2607809901237488,-3838.071044921875,304.1392517089844,0.9133331179618835,0.3369366526603699,0.2362585514783859,293.1166687011719,297.1499938964844,293.1499938964844,0.3659297823905945,-6800.12451171875,304.1030578613281,0.9990000128746032,0.4899190664291382,0.4197264313697815,293.0739440917969,297.1499938964844,293.1499938964844,0.0048415223136544,-1828.7325439453125,297.1693420410156,0.4725015163421631,0.050000000745058,0.2337761670351028,290.6996154785156,291.1499938964844,256.0875244140625,255.23696899414065,279.12890625,293.0795593261719,290.6961669921875,1.0,0.3133677244186401,0.575350284576416,0.575350284576416,1.0,1.0,-1.5024795532226562,0.5669664740562439,0.9355130195617676,0.2137085646390915,0.0,0.0,0.7666091918945312,62.34869003295898,61.0,-59.21311950683594,-17414.82421875,352.0082702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738098144531,308.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17857.2109375,18000.0,0.0,0.0,0.3925043642520904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908003807067872,0.9908103942871094,-9.99967596726492e-06,0.0,0.0003983420319855,0.0,0.0,125.14165496826172,0.0,0.0,0.0,0.5693821907043457,4.0,0.0,1.0
500040,293.1090087890625,297.1499938964844,293.1499938964844,0.1732555776834488,-3567.860595703125,304.1426086425781,0.8202401995658875,0.2427644431591034,0.2195706218481063,292.9003295898437,297.1499938964844,293.1499938964844,0.0944915413856506,-2314.294677734375,304.1303100585937,0.699577271938324,0.1495733261108398,0.1425542384386062,293.0959777832031,297.1499938964844,293.1499938964844,0.2607809901237488,-3838.071044921875,304.1392517089844,0.9133331179618835,0.3369366526603699,0.2362585514783859,293.1166687011719,297.1499938964844,293.1499938964844,0.3659297823905945,-6800.12451171875,304.1030578613281,0.9990000128746032,0.4899190664291382,0.4197264313697815,293.0739440917969,297.1499938964844,293.1499938964844,0.0048415223136544,-1828.7325439453125,297.1693420410156,0.4725015163421631,0.050000000745058,0.2337761670351028,290.6996154785156,291.1499938964844,256.0875244140625,255.23696899414065,279.12890625,293.0795593261719,290.6961669921875,1.0,0.3133677244186401,0.575350284576416,0.575350284576416,1.0,1.0,-1.5024795532226562,0.5669664740562439,0.9355130195617676,0.2137085646390915,0.0,0.0,0.7666091918945312,62.34869003295898,61.0,-59.21311950683594,-17414.82421875,352.0082702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738098144531,308.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17857.2109375,18000.0,0.0,0.0,0.3925043642520904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908003807067872,0.9908103942871094,-9.99967596726492e-06,0.0,0.0003983420319855,0.0,0.0,125.14165496826172,0.0,0.0,0.0,0.5693821907043457,4.0,0.0,1.0
500100,293.1089782714844,297.1499938964844,293.1499938964844,0.1739923804998397,-3580.231689453125,304.1426086425781,0.820456862449646,0.2432859987020492,0.2200332283973693,292.906982421875,297.1499938964844,293.1499938964844,0.0961165204644203,-2346.39111328125,304.13092041015625,0.7023337483406067,0.151428997516632,0.1443285644054412,293.09600830078125,297.1499938964844,293.1499938964844,0.2618667185306549,-3850.908203125,304.1392517089844,0.9135821461677552,0.3376153707504272,0.236727699637413,293.1294250488281,297.1499938964844,293.1499938964844,0.3675496876239776,-6821.11279296875,304.1087646484375,0.9990000128746032,0.4878365397453308,0.4202562868595123,293.0735168457031,297.1499938964844,293.1499938964844,0.0048589739017188,-1835.914794921875,297.17437744140625,0.4722491204738617,0.050000000745058,0.2337982058525085,290.6806640625,291.1499938964844,256.0635681152344,255.21490478515625,279.13165283203125,293.0830078125,290.6785583496094,1.0,0.313674122095108,0.5746333003044128,0.5746333003044128,1.0,1.0,-1.506399393081665,0.5680403709411621,0.9383590817451476,0.2140505015850067,0.0,0.0,0.7699316740036011,62.540523529052734,61.0,-51.28338241577149,-17457.34765625,354.4266967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3427429199219,308.15997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.1328125,18000.0,0.0,0.0,0.3943997025489807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9976943135261536,0.9977043867111206,-1.0081545951834414e-05,0.0,0.000400265562348,0.0,0.0,127.24964141845705,0.0,0.0,0.0,0.5725070238113403,4.0,0.0,1.0
500160,293.1089172363281,297.1499938964844,293.1499938964844,0.1745452582836151,-3589.3125,304.1429443359375,0.8227056860923767,0.2438217997550964,0.220483660697937,292.9132995605469,297.1499938964844,293.1499938964844,0.0976079702377319,-2375.609619140625,304.1316833496094,0.7069462537765503,0.15327088534832,0.1460500806570053,293.0959777832031,297.1499938964844,293.1499938964844,0.2626777589321136,-3860.276611328125,304.1397399902344,0.9165921807289124,0.338304191827774,0.2371851652860641,293.1368713378906,297.1499938964844,293.1499938964844,0.3653917908668518,-6784.45166015625,304.1202392578125,0.9990000128746032,0.4866252243518829,0.4174431562423706,293.072998046875,297.1499938964844,293.1499938964844,0.0048715532757341,-1840.593017578125,297.185791015625,0.4735772907733917,0.050000000745058,0.2336802184581756,290.6734313964844,291.1499938964844,256.0399780273437,255.1931915283203,279.13482666015625,293.08563232421875,290.6732482910156,1.0,0.3127815425395965,0.5741127729415894,0.5741127729415894,1.0,1.0,-1.5060409307479858,0.5674731731414795,0.9385678172111512,0.2135801166296005,0.0,0.0,0.7731873393058777,61.90486907958984,49.0,-31.27069664001465,-17476.455078125,352.62042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3219299316406,308.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17848.47265625,18000.0,0.0,0.0,0.3962452709674835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0046898126602173,1.0047000646591189,-1.0166006177314555e-05,0.0,0.0004021385684609,0.0,0.0,129.4223175048828,0.0,0.0,0.0,0.575680673122406,4.0,0.0,1.0
500220,293.1086120605469,297.1499938964844,293.1499938964844,0.1751238107681274,-3598.119873046875,304.14434814453125,0.8319624662399292,0.2449194937944412,0.2213511914014816,292.9244079589844,297.1499938964844,293.1499938964844,0.1002832204103469,-2427.287109375,304.1333312988281,0.7199905514717102,0.1570076048374176,0.1494454145431518,293.09588623046875,297.1499938964844,293.1499938964844,0.2635029554367065,-3869.072265625,304.1418151855469,0.9293953776359558,0.3396937847137451,0.2380648404359817,293.13238525390625,297.1499938964844,293.1499938964844,0.3521274626255035,-6575.81640625,304.1524963378906,0.9990000128746032,0.4878144264221191,0.404270201921463,293.07183837890625,297.1499938964844,293.1499938964844,0.0048832572065293,-1843.0089111328125,297.22686767578125,0.4795072078704834,0.050000000745058,0.2331387996673584,290.6929016113281,291.1499938964844,255.99411010742188,255.1508178710937,279.1407165527344,293.0843505859375,290.6963806152344,1.0,0.3078988194465637,0.5734862685203552,0.5734862685203552,1.0,1.0,-1.4957566261291504,0.562619149684906,0.9331375360488892,0.2108949422836303,0.0,0.0,0.7791988849639893,58.82757568359375,52.0,22.399646759033203,-17467.88671875,339.7546691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32232666015625,308.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17855.70703125,18000.0,0.0,0.0,0.3995720148086548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018108606338501,1.0181188583374023,-1.0332470083085354e-05,0.0,0.0004055148165207,0.0,0.0,133.6910400390625,0.0,0.0,0.0,0.5817926526069641,4.0,0.0,1.0
500280,293.1086120605469,297.1499938964844,293.1499938964844,0.1751238107681274,-3598.119873046875,304.14434814453125,0.8319624662399292,0.2449194937944412,0.2213511914014816,292.9244079589844,297.1499938964844,293.1499938964844,0.1002832204103469,-2427.287109375,304.1333312988281,0.7199905514717102,0.1570076048374176,0.1494454145431518,293.09588623046875,297.1499938964844,293.1499938964844,0.2635029554367065,-3869.072265625,304.1418151855469,0.9293953776359558,0.3396937847137451,0.2380648404359817,293.13238525390625,297.1499938964844,293.1499938964844,0.3521274626255035,-6575.81640625,304.1524963378906,0.9990000128746032,0.4878144264221191,0.404270201921463,293.07183837890625,297.1499938964844,293.1499938964844,0.0048832572065293,-1843.0089111328125,297.22686767578125,0.4795072078704834,0.050000000745058,0.2331387996673584,290.6929016113281,291.1499938964844,255.99411010742188,255.1508178710937,279.1407165527344,293.0843505859375,290.6963806152344,1.0,0.3078988194465637,0.5734862685203552,0.5734862685203552,1.0,1.0,-1.4957566261291504,0.562619149684906,0.9331375360488892,0.2108949422836303,0.0,0.0,0.7791988849639893,58.82757568359375,52.0,22.399646759033203,-17467.88671875,339.7546691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32232666015625,308.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17855.70703125,18000.0,0.0,0.0,0.3995720148086548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018108606338501,1.0181188583374023,-1.0332470083085354e-05,0.0,0.0004055148165207,0.0,0.0,133.6910400390625,0.0,0.0,0.0,0.5817926526069641,4.0,0.0,1.0
