time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500340,293.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.8385975360870361,0.0,0.2222501337528228,292.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1346435546875,0.7300393581390381,0.0,0.1529635339975357,293.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.9384806752204896,0.0,0.2389579713344574,293.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1679382324219,0.9990000128746032,0.0,0.395724207162857,293.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.282958984375,0.4831941425800323,0.0,0.2327968925237655,290.7416687011719,294.1499938964844,255.9499969482422,255.1099548339844,279.1410217285156,293.0777893066406,290.74566650390625,0.0,0.0,0.5726258754730225,0.5726258754730225,1.0,1.0,-1.4914536476135254,0.5601687431335449,0.9312849640846252,0.209226906299591,0.0,0.0,0.0,56.92100143432617,60.0,55.881717681884766,-17519.263671875,332.8513488769531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37158203125,308.30548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.74609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0298835039138794,1.02989399433136,-1.0482987818249969e-05,0.0,0.0,0.0,0.0,137.54461669921875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.8385975360870361,0.0,0.2222501337528228,292.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1346435546875,0.7300393581390381,0.0,0.1529635339975357,293.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.9384806752204896,0.0,0.2389579713344574,293.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1679382324219,0.9990000128746032,0.0,0.395724207162857,293.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,297.282958984375,0.4831941425800323,0.0,0.2327968925237655,290.7416687011719,294.1499938964844,255.9499969482422,255.1099548339844,279.1410217285156,293.0777893066406,290.74566650390625,0.0,0.0,0.5726258754730225,0.5726258754730225,1.0,1.0,-1.4914536476135254,0.5601687431335449,0.9312849640846252,0.209226906299591,0.0,0.0,0.0,56.92100143432617,60.0,55.881717681884766,-17519.263671875,332.8513488769531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37158203125,308.30548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.74609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0298835039138794,1.02989399433136,-1.0482987818249969e-05,0.0,0.0,0.0,0.0,137.54461669921875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4575500488281,0.0,0.0,0.0009119869791902,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711181640625,0.0,0.0,0.000664375256747,292.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0376892089844,0.0,0.0,0.0009520831517875,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948059082031,0.0,0.0,0.0018120447639375,292.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543884277344,0.0,0.0,0.0013420415343716,290.784423828125,294.1499938964844,255.910400390625,255.07302856445312,272.17840576171875,277.0499572753906,290.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068362848833203,2.4795898667662183e-08,0.0068362602032721,-0.0582549907267093,0.0,0.0,0.0,-0.0458755455911159,60.0,-371.9614868164063,-0.0,-3.17079980050039e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.887317124763017e-18,-6.888327525881249e-18,1.0100559884320457e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4575500488281,0.0,0.0,0.0009119869791902,292.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711181640625,0.0,0.0,0.000664375256747,292.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0376892089844,0.0,0.0,0.0009520831517875,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948059082031,0.0,0.0,0.0018120447639375,292.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543884277344,0.0,0.0,0.0013420415343716,290.784423828125,294.1499938964844,255.910400390625,255.07302856445312,272.17840576171875,277.0499572753906,290.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068362848833203,2.4795898667662183e-08,0.0068362602032721,-0.0582549907267093,0.0,0.0,0.0,-0.0458755455911159,60.0,-371.9614868164063,-0.0,-3.17079980050039e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.887317124763017e-18,-6.888327525881249e-18,1.0100559884320457e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4213256835937,0.0,0.0,0.0001311015512328,292.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,0.0001292288943659,292.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036315917969,0.0,0.0,0.0001092087040888,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0001634609070606,292.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6255798339844,0.0,0.0,0.0005590186920017,290.78472900390625,294.1499938964844,255.8932037353516,255.0568389892578,271.78765869140625,268.8354797363281,290.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013105605030432,2.2442604219463653e-08,0.0013105381513014,-0.057597279548645,0.0,0.0,0.0,-0.0167938210070133,60.0,-183.96405029296875,-0.0,-1.17098068130872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8513234302713006e-20,1.9787800073209323e-20,-1.2745660734188952e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090270996094,0.0,0.0,0.0001071981387212,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.0001128542207879,292.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942932128906,0.0,0.0,8.340130443684757e-05,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464050292969,0.0,0.0,0.0001129723750636,292.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6051940917969,0.0,0.0,0.0005351362633518,290.78485107421875,294.1499938964844,255.877670288086,255.04209899902344,271.61968994140625,263.7059326171875,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419395450502,2.2397692589493093e-08,0.0011419171933084,-0.0576475821435451,0.0,0.0,0.0,-0.015919080004096,60.0,-84.99813842773438,-0.0,-8.891286285006572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.615555534740089e-21,7.020323864003027e-21,-2.4047683292629386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975524902344,0.0,0.0,0.0001071300794137,292.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.194580078125,0.0,0.0,0.0001128126968978,291.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857788085937,0.0,0.0,8.33236044854857e-05,291.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83892822265625,0.0,0.0,0.0001128137591877,292.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.585205078125,0.0,0.0,0.000535124214366,290.7849426269531,294.1499938964844,255.86373901367188,255.02877807617188,271.4598693847656,260.5975952148437,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141533954069,2.2414912592694246e-08,0.0011415114859119,-0.0576930306851863,0.0,0.0,0.0,-0.0159248132258653,60.0,-48.10371398925781,-0.0,-8.884587288093827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.604004894526324e-21,7.031851078203351e-21,-2.427845981728636e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861389160156,0.0,0.0,0.0001071355509338,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,0.0001128185249399,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.977294921875,0.0,0.0,8.332780271302909e-05,291.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314819335937,0.0,0.0,0.0001128193325712,292.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653381347656,0.0,0.0,0.0005351523286662,290.7850341796875,294.1499938964844,255.8513641357422,255.01681518554688,271.3014831542969,258.715087890625,290.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415923945605,2.24218901223594e-08,0.0011415699264034,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-34.73081970214844,-0.0,-8.8854967827956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603979449028965e-21,7.031875312010361e-21,-2.427895661033003e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,0.0001071220831363,292.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001128043368225,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96051025390625,0.0,0.0,8.331733261002228e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8167724609375,0.0,0.0,0.0001128051735577,292.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260314941406,0.0,0.0,0.0005350850988179,290.78521728515625,294.1499938964844,255.83102416992188,254.99676513671875,270.9892578125,256.88494873046875,290.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.187929153442383,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6039818724096655e-21,7.031869657455391e-21,-2.427887785045725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,0.0001071220831363,292.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001128043368225,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96051025390625,0.0,0.0,8.331733261002228e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8167724609375,0.0,0.0,0.0001128051735577,292.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5260314941406,0.0,0.0,0.0005350850988179,290.78521728515625,294.1499938964844,255.83102416992188,254.99676513671875,270.9892578125,256.88494873046875,290.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.187929153442383,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6039818724096655e-21,7.031869657455391e-21,-2.427887785045725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,0.0001070757425623,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103515625,0.0,0.0,0.0001127555442508,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439392089844,0.0,0.0,8.328129479195923e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80224609375,0.0,0.0,0.000112756366434,292.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4872741699219,0.0,0.0,0.0005348538397811,290.7853698730469,294.1499938964844,255.8162384033203,254.9815673828125,270.6830444335937,256.2091369628906,290.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.33048248291016,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,0.0001070757425623,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103515625,0.0,0.0,0.0001127555442508,291.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439392089844,0.0,0.0,8.328129479195923e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80224609375,0.0,0.0,0.000112756366434,292.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4872741699219,0.0,0.0,0.0005348538397811,290.7853698730469,294.1499938964844,255.8162384033203,254.9815673828125,270.6830444335937,256.2091369628906,290.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.33048248291016,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193359375,0.0,0.0,0.0001069962163455,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.0001126718052546,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276123046875,0.0,0.0,8.321943460032344e-05,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879333496094,0.0,0.0,0.0001126726128859,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490966796875,0.0,0.0,0.0005344567471183,290.7854919433594,294.1499938964844,255.80653381347656,254.97085571289065,270.3829345703125,255.95591735839844,290.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.204280853271484,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193359375,0.0,0.0,0.0001069962163455,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.0001126718052546,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276123046875,0.0,0.0,8.321943460032344e-05,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879333496094,0.0,0.0,0.0001126726128859,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4490966796875,0.0,0.0,0.0005344567471183,290.7854919433594,294.1499938964844,255.80653381347656,254.97085571289065,270.3829345703125,255.95591735839844,290.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.204280853271484,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,0.0001068824349204,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,0.0001125519920606,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,8.313092985190451e-05,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738037109375,0.0,0.0,0.0001125527851399,292.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41143798828125,0.0,0.0,0.0005338885239325,290.7855529785156,294.1499938964844,255.8014678955078,254.96421813964844,270.0890197753906,255.8592834472656,290.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.1619815826416,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,0.0001068824349204,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,0.0001125519920606,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,8.313092985190451e-05,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738037109375,0.0,0.0,0.0001125527851399,292.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41143798828125,0.0,0.0,0.0005338885239325,290.7855529785156,294.1499938964844,255.8014678955078,254.96421813964844,270.0890197753906,255.8592834472656,290.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.1619815826416,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2869567871094,0.0,0.0,0.0001068121782736,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290832519531,0.0,0.0,0.0001124780173995,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035339355469,0.0,0.0,8.307629468617961e-05,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,0.0001124788032029,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.392822265625,0.0,0.0,0.0005335377063602,290.7855834960937,294.1499938964844,255.8005523681641,254.9623107910156,269.94439697265625,255.8363647460937,290.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.14165496826172,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763366699219,0.0,0.0,0.0001067326811607,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01318359375,0.0,0.0,0.0001123943002312,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956298828125,0.0,0.0,8.301445632241666e-05,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,0.0001123950860346,292.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,0.0005331406719051,290.7856140136719,294.1499938964844,255.8006286621093,254.96128845214844,269.8013000488281,255.82232666015625,290.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.11886978149414,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552795410156,0.0,0.0,0.0001065447504515,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98175048828125,0.0,0.0,0.000112196408736,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87994384765625,0.0,0.0,8.286828960990533e-05,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,0.0001121971799875,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0005322021315805,290.7856140136719,294.1499938964844,255.8035430908203,254.961654663086,269.5198669433594,255.8095550537109,290.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.064014434814453,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552795410156,0.0,0.0,0.0001065447504515,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.98175048828125,0.0,0.0,0.000112196408736,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87994384765625,0.0,0.0,8.286828960990533e-05,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,0.0001121971799875,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0005322021315805,290.7856140136719,294.1499938964844,255.8035430908203,254.961654663086,269.5198669433594,255.8095550537109,290.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.064014434814453,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23455810546875,0.0,0.0,0.0001063162053469,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507751464844,0.0,0.0,0.000111955749162,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.864501953125,0.0,0.0,8.269053068943322e-05,290.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325439453125,0.0,0.0,0.0001119565058615,292.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.00053106067935,290.7855834960937,294.1499938964844,255.8097686767578,254.96495056152344,269.24468994140625,255.80789184570312,290.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-26.995925903320312,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23455810546875,0.0,0.0,0.0001063162053469,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507751464844,0.0,0.0,0.000111955749162,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.864501953125,0.0,0.0,8.269053068943322e-05,290.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325439453125,0.0,0.0,0.0001119565058615,292.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.00053106067935,290.7855834960937,294.1499938964844,255.8097686767578,254.96495056152344,269.24468994140625,255.80789184570312,290.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-26.995925903320312,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2141418457031,0.0,0.0,0.0001060447175404,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202880859375,0.0,0.0,0.0001116698622354,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492736816406,0.0,0.0,8.247936784755439e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.0001116706043831,291.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.000529704731889,290.7854919433594,294.1499938964844,255.8188934326172,254.97076416015625,268.975830078125,255.8121337890625,290.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-26.914363861083984,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2141418457031,0.0,0.0,0.0001060447175404,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9202880859375,0.0,0.0,0.0001116698622354,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492736816406,0.0,0.0,8.247936784755439e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.0001116706043831,291.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.000529704731889,290.7854919433594,294.1499938964844,255.8188934326172,254.97076416015625,268.975830078125,255.8121337890625,290.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-26.914363861083984,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940002441406,0.0,0.0,0.0001057284898706,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902893066406,0.0,0.0,0.0001113368634833,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,8.223341137636453e-05,290.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,0.000111337598355,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315368652344,0.0,0.0,0.0005281252670101,290.78533935546875,294.1499938964844,255.8304443359375,254.97872924804688,268.7132873535156,255.82017517089844,290.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-26.81926155090332,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940002441406,0.0,0.0,0.0001057284898706,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902893066406,0.0,0.0,0.0001113368634833,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,8.223341137636453e-05,290.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059936523437,0.0,0.0,0.000111337598355,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315368652344,0.0,0.0,0.0005281252670101,290.78533935546875,294.1499938964844,255.8304443359375,254.97872924804688,268.7132873535156,255.82017517089844,290.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-26.81926155090332,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,0.0001055532775353,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8754577636719,0.0,0.0,0.0001111523524741,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.82684326171875,0.0,0.0,8.209713269025087e-05,290.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.699462890625,0.0,0.0,0.0001111530800699,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142944335937,0.0,0.0,0.0005272501148283,290.7852783203125,294.1499938964844,255.8369903564453,254.9833984375,268.5843811035156,255.8252716064453,290.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-26.76666259765625,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741943359375,0.0,0.0,0.0001053666346706,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607177734375,0.0,0.0,0.000110955814307,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194885253906,0.0,0.0,8.195196278393269e-05,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929931640625,0.0,0.0,0.0001109565419028,291.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,0.0005263179191388,290.78515625,294.1499938964844,255.843978881836,254.9884490966797,268.4570617675781,255.8309326171875,290.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.710750579833984,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546936035156,0.0,0.0,0.0001049595157383,291.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,0.0001105271076085,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,8.163531310856342e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68017578125,0.0,0.0,0.0001105278133763,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,0.0005242844345048,290.784912109375,294.1499938964844,255.85906982421875,254.99952697753903,268.20709228515625,255.8437042236328,290.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.589244842529297,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546936035156,0.0,0.0,0.0001049595157383,291.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,0.0001105271076085,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,8.163531310856342e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68017578125,0.0,0.0,0.0001105278133763,291.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,0.0005242844345048,290.784912109375,294.1499938964844,255.85906982421875,254.99952697753903,268.20709228515625,255.8437042236328,290.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.589244842529297,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1354675292969,0.0,0.0,0.0001045089302351,291.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030700683594,0.0,0.0,0.0001100526278605,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7905578613281,0.0,0.0,8.128485933411866e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675720214844,0.0,0.0,0.0001100533190765,291.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0005220338352955,290.7846069335937,294.1499938964844,255.87527465820312,255.01158142089844,267.9634094238281,255.85797119140625,290.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.45542526245117,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1354675292969,0.0,0.0,0.0001045089302351,291.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030700683594,0.0,0.0,0.0001100526278605,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7905578613281,0.0,0.0,8.128485933411866e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6675720214844,0.0,0.0,0.0001100533190765,291.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0005220338352955,290.7846069335937,294.1499938964844,255.87527465820312,255.01158142089844,267.9634094238281,255.85797119140625,290.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.45542526245117,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165771484375,0.0,0.0,0.0001040182032738,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749328613281,0.0,0.0,0.0001095358747988,291.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763977050781,0.0,0.0,8.090317714959383e-05,290.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551208496094,0.0,0.0,0.0001095365514629,291.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,0.0005195827689021,290.78424072265625,294.1499938964844,255.8921356201172,255.02423095703125,267.7259216308594,255.87326049804688,290.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.310365676879883,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165771484375,0.0,0.0,0.0001040182032738,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749328613281,0.0,0.0,0.0001095358747988,291.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763977050781,0.0,0.0,8.090317714959383e-05,290.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551208496094,0.0,0.0,0.0001095365514629,291.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,0.0005195827689021,290.78424072265625,294.1499938964844,255.8921356201172,255.02423095703125,267.7259216308594,255.87326049804688,290.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.310365676879883,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09796142578125,0.0,0.0,0.0001034920715028,291.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7472839355469,0.0,0.0,0.0001089818324544,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624816894531,0.0,0.0,8.049396274145693e-05,290.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6428527832031,0.0,0.0,0.0001089825018425,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,0.0005169548094272,290.7837829589844,294.1499938964844,255.9092254638672,255.0370941162109,267.4945373535156,255.88916015625,290.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.155473709106445,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09796142578125,0.0,0.0,0.0001034920715028,291.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7472839355469,0.0,0.0,0.0001089818324544,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624816894531,0.0,0.0,8.049396274145693e-05,290.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6428527832031,0.0,0.0,0.0001089825018425,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,0.0005169548094272,290.7837829589844,294.1499938964844,255.9092254638672,255.0370941162109,267.4945373535156,255.88916015625,290.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.155473709106445,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887756347656,0.0,0.0,0.000103217549622,291.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.733642578125,0.0,0.0,0.0001086927513824,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,8.02804424893111e-05,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.63677978515625,0.0,0.0,0.0001086934207705,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497131347656,0.0,0.0,0.0005155836115591,290.7835388183594,294.1499938964844,255.917709350586,255.04347229003903,267.3811340332031,255.897201538086,290.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.07486915588379,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07965087890625,0.0,0.0,0.0001029365012072,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200927734375,0.0,0.0,0.0001083968018065,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7487487792969,0.0,0.0,8.006185089470819e-05,290.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307373046875,0.0,0.0,0.0001083974566427,291.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03399658203125,0.0,0.0,0.0005141798174008,290.7832946777344,294.1499938964844,255.92608642578125,255.0497589111328,267.26922607421875,255.9052276611328,290.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-25.992488861083984,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616149902344,0.0,0.0,0.0001023584118229,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6933898925781,0.0,0.0,0.0001077880515367,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,7.961222581798211e-05,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61883544921875,0.0,0.0,0.000107788699097,291.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,0.0005112923099659,290.78271484375,294.1499938964844,255.9422912597656,255.06187438964844,267.0498046875,255.92105102539065,290.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-25.823429107666016,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
