time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502680,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616149902344,0.0,0.0,0.0001023584118229,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6933898925781,0.0,0.0,0.0001077880515367,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,7.961222581798211e-05,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61883544921875,0.0,0.0,0.000107788699097,291.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,0.0005112923099659,290.78271484375,294.1499938964844,255.9422912597656,255.06187438964844,267.0498046875,255.92105102539065,290.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-25.823429107666016,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438842773437,0.0,0.0,0.000101765297586,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6671142578125,0.0,0.0,0.0001071634760592,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218933105469,0.0,0.0,7.915090827737004e-05,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070556640625,0.0,0.0,0.0001071641090675,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,0.000508329772856,290.7820739746094,294.1499938964844,255.95738220214844,255.07302856445312,266.83612060546875,255.936264038086,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.65043830871582,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438842773437,0.0,0.0,0.000101765297586,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6671142578125,0.0,0.0,0.0001071634760592,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218933105469,0.0,0.0,7.915090827737004e-05,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070556640625,0.0,0.0,0.0001071641090675,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,0.000508329772856,290.7820739746094,294.1499938964844,255.95738220214844,255.07302856445312,266.83612060546875,255.936264038086,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.65043830871582,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02642822265625,0.0,0.0,0.0001011648637359,291.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412658691406,0.0,0.0,0.0001065311953425,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.708740234375,0.0,0.0,7.868390093790367e-05,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954895019531,0.0,0.0,0.0001065318210748,291.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,0.0005053306231275,290.7813415527344,294.1499938964844,255.97091674804688,255.0828552246093,266.6280822753906,255.95046997070312,290.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.47577476501465,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02642822265625,0.0,0.0,0.0001011648637359,291.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412658691406,0.0,0.0,0.0001065311953425,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.708740234375,0.0,0.0,7.868390093790367e-05,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954895019531,0.0,0.0,0.0001065318210748,291.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,0.0005053306231275,290.7813415527344,294.1499938964844,255.97091674804688,255.0828552246093,266.6280822753906,255.95046997070312,290.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.47577476501465,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092163085937,0.0,0.0,0.000100564713648,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158752441406,0.0,0.0,0.0001058992129401,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,7.821711187716573e-05,290.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58404541015625,0.0,0.0,0.0001058998241205,291.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131774902344,0.0,0.0,0.0005023329285904,290.7805480957031,294.1499938964844,255.9824676513672,255.09097290039065,266.4254455566406,255.9633178710937,290.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.301692962646484,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092163085937,0.0,0.0,0.000100564713648,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158752441406,0.0,0.0,0.0001058992129401,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,7.821711187716573e-05,290.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58404541015625,0.0,0.0,0.0001058998241205,291.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131774902344,0.0,0.0,0.0005023329285904,290.7805480957031,294.1499938964844,255.9824676513672,255.09097290039065,266.4254455566406,255.9633178710937,290.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.301692962646484,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.000732421875,0.0,0.0,0.0001002670178422,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.60333251953125,0.0,0.0,0.0001055857283063,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893920898437,0.0,0.0,7.798556907800958e-05,290.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,0.0001055863249348,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8986511230469,0.0,0.0,0.0005008459556847,290.7801208496094,294.1499938964844,255.98736572265625,255.09425354003903,266.3261108398437,255.96913146972656,290.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.215551376342773,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923095703125,0.0,0.0,9.99720286927186e-05,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.59088134765625,0.0,0.0,0.0001052750958479,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830444335937,0.0,0.0,7.775613630656153e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,0.0001052756924764,291.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,0.0004993724869564,290.7796630859375,294.1499938964844,255.99159240722656,255.0969696044922,266.2280578613281,255.97447204589844,290.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.13036346435547,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756164550781,0.0,0.0,9.939333540387452e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663146972656,0.0,0.0,0.0001046657052938,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6704406738281,0.0,0.0,7.730603829259053e-05,290.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616149902344,0.0,0.0,0.0001046662873704,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558044433594,0.0,0.0,0.0004964819527231,290.7787170410156,294.1499938964844,255.9978179931641,255.1005096435547,266.03564453125,255.98358154296875,290.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-24.96380615234375,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756164550781,0.0,0.0,9.939333540387452e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663146972656,0.0,0.0,0.0001046657052938,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6704406738281,0.0,0.0,7.730603829259053e-05,290.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616149902344,0.0,0.0,0.0001046662873704,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558044433594,0.0,0.0,0.0004964819527231,290.7787170410156,294.1499938964844,255.9978179931641,255.1005096435547,266.03564453125,255.98358154296875,290.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-24.96380615234375,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,9.88343235803768e-05,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5421142578125,0.0,0.0,0.000104077051219,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65802001953125,0.0,0.0,7.687125616939738e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506286621094,0.0,0.0,0.0001040776260197,291.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82781982421875,0.0,0.0,0.000493689731229,290.7776794433594,294.1499938964844,256.000732421875,255.1011657714844,265.8479919433594,255.9903564453125,290.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-24.803869247436523,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,9.88343235803768e-05,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5421142578125,0.0,0.0,0.000104077051219,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65802001953125,0.0,0.0,7.687125616939738e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506286621094,0.0,0.0,0.0001040776260197,291.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82781982421875,0.0,0.0,0.000493689731229,290.7776794433594,294.1499938964844,256.000732421875,255.1011657714844,265.8479919433594,255.9903564453125,290.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-24.803869247436523,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,9.829976625042036e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.518310546875,0.0,0.0,0.0001035141322063,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.645751953125,0.0,0.0,7.645547884749249e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,0.000103514699731,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.80029296875,0.0,0.0,0.0004910196876153,290.77655029296875,294.1499938964844,255.99989318847656,255.0985870361328,265.6648864746094,255.9944610595703,290.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409329481182341e-08,0.0010474123992025,-0.0289359707385301,0.0,0.0,0.0,-0.0104689160361886,60.0,-24.65215301513672,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,9.829976625042036e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.518310546875,0.0,0.0,0.0001035141322063,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.645751953125,0.0,0.0,7.645547884749249e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,0.000103514699731,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.80029296875,0.0,0.0,0.0004910196876153,290.77655029296875,294.1499938964844,255.99989318847656,255.0985870361328,265.6648864746094,255.9944610595703,290.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409329481182341e-08,0.0010474123992025,-0.0289359707385301,0.0,0.0,0.0,-0.0104689160361886,60.0,-24.65215301513672,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,9.77934105321765e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,0.0001029809209285,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63360595703125,0.0,0.0,7.606164581375197e-05,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52899169921875,0.0,0.0,0.0001029814739013,291.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7731628417969,0.0,0.0,0.0004884904483333,290.7753601074219,294.1499938964844,255.99484252929688,255.0923614501953,265.486083984375,255.99563598632807,290.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778334669225842e-08,0.0010420168982818,-0.02728440053761,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.50997734069824,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,9.77934105321765e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,0.0001029809209285,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63360595703125,0.0,0.0,7.606164581375197e-05,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52899169921875,0.0,0.0,0.0001029814739013,291.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7731628417969,0.0,0.0,0.0004884904483333,290.7753601074219,294.1499938964844,255.99484252929688,255.0923614501953,265.486083984375,255.99563598632807,290.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778334669225842e-08,0.0010420168982818,-0.02728440053761,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.50997734069824,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190979003906,0.0,0.0,9.755171777214856e-05,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832458496094,0.0,0.0,0.0001027264152071,291.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62762451171875,0.0,0.0,7.587366417283192e-05,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.523681640625,0.0,0.0,0.0001027269609039,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.759765625,0.0,0.0,0.0004872832505498,290.7747497558594,294.1499938964844,255.99058532714844,255.08778381347656,265.398193359375,255.9950256347656,290.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.442832946777344,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,9.731805039336904e-05,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,0.0001024803495965,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,7.569191802758723e-05,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,0.0001024808952934,291.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464599609375,0.0,0.0,0.0004861160705331,290.7740783691406,294.1499938964844,255.9851226806641,255.08213806152344,265.3113098144531,255.9935760498047,290.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.378463745117188,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,9.68755266512744e-05,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,0.0001020143608911,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097717285156,0.0,0.0,7.53477361286059e-05,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,0.000102014892036,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201232910156,0.0,0.0,0.0004839057219214,290.7727355957031,294.1499938964844,255.9703369140625,255.0675048828125,265.1403503417969,255.988021850586,290.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.258424758911133,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,9.68755266512744e-05,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,0.0001020143608911,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097717285156,0.0,0.0,7.53477361286059e-05,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,0.000102014892036,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201232910156,0.0,0.0,0.0004839057219214,290.7727355957031,294.1499938964844,255.9703369140625,255.0675048828125,265.1403503417969,255.988021850586,290.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.258424758911133,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802490234375,0.0,0.0,9.646411490393804e-05,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264831542969,0.0,0.0,0.000101581121271,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980529785156,0.0,0.0,7.502774678869173e-05,290.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,0.0001015816451399,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,0.0004818507586605,290.7712707519531,294.1499938964844,255.9499969482422,255.048095703125,264.972900390625,255.97869873046875,290.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278613772243,9.121832178493604e-09,0.0010278521804139,-0.022947646677494,0.0,0.0,0.0,-0.0093349050730466,60.0,-24.150239944458008,-0.0,-7.203234275721115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802490234375,0.0,0.0,9.646411490393804e-05,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264831542969,0.0,0.0,0.000101581121271,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980529785156,0.0,0.0,7.502774678869173e-05,290.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974060058594,0.0,0.0,0.0001015816451399,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,0.0004818507586605,290.7712707519531,294.1499938964844,255.9499969482422,255.048095703125,264.972900390625,255.97869873046875,290.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278613772243,9.121832178493604e-09,0.0010278521804139,-0.022947646677494,0.0,0.0,0.0,-0.0093349050730466,60.0,-24.150239944458008,-0.0,-7.203234275721115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,9.60512406891212e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,0.0001011463536997,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,7.470662239938974e-05,290.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,0.0001011468702927,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6686096191406,0.0,0.0,0.000479788519442,290.7697448730469,294.1499938964844,255.92222595214844,255.02218627929688,264.80877685546875,255.9651794433593,290.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.05136108398437,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86505126953125,0.0,0.0,9.60512406891212e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,0.0001011463536997,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,7.470662239938974e-05,290.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,0.0001011468702927,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6686096191406,0.0,0.0,0.000479788519442,290.7697448730469,294.1499938964844,255.92222595214844,255.02218627929688,264.80877685546875,255.9651794433593,290.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.05136108398437,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500061035156,0.0,0.0,9.560482430970296e-05,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824157714844,0.0,0.0,0.0001006762613542,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749206542969,0.0,0.0,7.43594064260833e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768371582031,0.0,0.0,0.0001006767633953,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.64337158203125,0.0,0.0,0.0004775587003678,290.76812744140625,294.1499938964844,255.8858795166016,254.9887084960937,264.6477966308594,255.9468231201172,290.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051052269308911e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-23.952531814575195,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500061035156,0.0,0.0,9.560482430970296e-05,291.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3824157714844,0.0,0.0,0.0001006762613542,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749206542969,0.0,0.0,7.43594064260833e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768371582031,0.0,0.0,0.0001006767633953,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.64337158203125,0.0,0.0,0.0004775587003678,290.76812744140625,294.1499938964844,255.8858795166016,254.9887084960937,264.6477966308594,255.9468231201172,290.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051052269308911e-09,0.0010186962317675,-0.0201436299830675,0.0,0.0,0.0,-0.0088040744885802,60.0,-23.952531814575195,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8425598144531,0.0,0.0,9.537959704175591e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37158203125,0.0,0.0,0.0001004390869638,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692138671875,0.0,0.0,7.418423047056422e-05,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47174072265625,0.0,0.0,0.0001004395890049,291.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.630859375,0.0,0.0,0.0004764336918015,290.76727294921875,294.1499938964844,255.86471557617188,254.9693145751953,264.5683898925781,255.93572998046875,290.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649404838681,60.0,-23.90345573425293,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83514404296875,0.0,0.0,9.515845158603042e-05,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0001002062126644,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,7.401222683256492e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666748046875,0.0,0.0,0.0001002067074296,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,0.0004753290850203,290.76641845703125,294.1499938964844,255.84165954589844,254.9482879638672,264.4897155761719,255.92340087890625,290.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-23.85566711425781,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,9.47476364672184e-05,291.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395080566406,0.0,0.0,9.97736060526222e-05,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,7.369270315393806e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566345214844,0.0,0.0,9.977409354178236e-05,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59393310546875,0.0,0.0,0.0004732770903501,290.7646179199219,294.1499938964844,255.790267944336,254.9015350341797,264.3343200683594,255.89512634277344,290.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982902256424951e-09,0.0010095624020323,-0.0173460356891155,0.0,0.0,0.0,-0.008274545893073,60.0,-23.768007278442383,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,9.47476364672184e-05,291.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395080566406,0.0,0.0,9.97736060526222e-05,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,7.369270315393806e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566345214844,0.0,0.0,9.977409354178236e-05,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59393310546875,0.0,0.0,0.0004732770903501,290.7646179199219,294.1499938964844,255.790267944336,254.9015350341797,264.3343200683594,255.89512634277344,290.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982902256424951e-09,0.0010095624020323,-0.0173460356891155,0.0,0.0,0.0,-0.008274545893073,60.0,-23.768007278442383,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.805908203125,0.0,0.0,9.440731082577258e-05,291.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184814453125,0.0,0.0,9.94152287603356e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54107666015625,0.0,0.0,7.342799653997645e-05,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466247558594,0.0,0.0,9.941570897353812e-05,291.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697021484375,0.0,0.0,0.0004715771938208,290.7627258300781,294.1499938964844,255.732421875,254.8490753173828,264.18133544921875,255.86209106445312,290.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558808607337596e-09,0.0010059355990961,-0.0162351764738559,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.69769096374512,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.805908203125,0.0,0.0,9.440731082577258e-05,291.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184814453125,0.0,0.0,9.94152287603356e-05,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54107666015625,0.0,0.0,7.342799653997645e-05,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466247558594,0.0,0.0,9.941570897353812e-05,291.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697021484375,0.0,0.0,0.0004715771938208,290.7627258300781,294.1499938964844,255.732421875,254.8490753173828,264.18133544921875,255.86209106445312,290.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558808607337596e-09,0.0010059355990961,-0.0162351764738559,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.69769096374512,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914733886719,0.0,0.0,9.41679536481388e-05,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,9.916318231262268e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,7.324183388845995e-05,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,9.91636552498676e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5457458496094,0.0,0.0,0.0004703816666733,290.7607727050781,294.1499938964844,255.6688232421875,254.79151916503903,264.03045654296875,255.82432556152344,290.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.2605276518468145e-09,0.0010033847065642,-0.0154538322240114,0.0,0.0,0.0,-0.0079164309427142,60.0,-23.65255546569824,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914733886719,0.0,0.0,9.41679536481388e-05,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,9.916318231262268e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,7.324183388845995e-05,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,9.91636552498676e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5457458496094,0.0,0.0,0.0004703816666733,290.7607727050781,294.1499938964844,255.6688232421875,254.79151916503903,264.03045654296875,255.82432556152344,290.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.2605276518468145e-09,0.0010033847065642,-0.0154538322240114,0.0,0.0,0.0,-0.0079164309427142,60.0,-23.65255546569824,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771911621094,0.0,0.0,9.404847514815629e-05,291.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2770690917969,0.0,0.0,9.90373664535582e-05,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,7.31489053578116e-05,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268493652344,0.0,0.0,9.903783211484551e-05,291.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220642089844,0.0,0.0,0.0004697849508374,290.7586975097656,294.1499938964844,255.60015869140625,254.7294921875,263.8813781738281,255.78143310546875,290.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.638574600219727,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771911621094,0.0,0.0,9.404847514815629e-05,291.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2770690917969,0.0,0.0,9.90373664535582e-05,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,7.31489053578116e-05,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268493652344,0.0,0.0,9.903783211484551e-05,291.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220642089844,0.0,0.0,0.0004697849508374,290.7586975097656,294.1499938964844,255.60015869140625,254.7294921875,263.8813781738281,255.78143310546875,290.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.638574600219727,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77008056640625,0.0,0.0,9.403615695191549e-05,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668151855469,0.0,0.0,9.902439342113212e-05,290.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.513427734375,0.0,0.0,7.313932292163372e-05,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219055175781,0.0,0.0,9.902485908241944e-05,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5102844238281,0.0,0.0,0.0004697234544437,290.75762939453125,294.1499938964844,255.5641632080078,254.69699096679688,263.8074035644531,255.75784301757807,290.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.64447021484375,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76300048828125,0.0,0.0,9.405514720128848e-05,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2566223144531,0.0,0.0,9.904439502861352e-05,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079345703125,0.0,0.0,7.315409311559051e-05,290.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,9.904486068990082e-05,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4985656738281,0.0,0.0,0.0004698183620348,290.75653076171875,294.1499938964844,255.52716064453125,254.66358947753903,263.7337646484375,255.7326812744141,290.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.658891677856445,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
