time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505020,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488708496094,0.0,0.0,9.41813923418522e-05,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2363586425781,0.0,0.0,9.917733405018224e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969787597656,0.0,0.0,7.325228216359392e-05,290.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,9.917779243551196e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47528076171875,0.0,0.0,0.0004704490420408,290.7542724609375,294.1499938964844,255.4505310058593,254.59445190429688,263.5873413085937,255.6773681640625,290.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.712446212768555,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488708496094,0.0,0.0,9.41813923418522e-05,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2363586425781,0.0,0.0,9.917733405018224e-05,290.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969787597656,0.0,0.0,7.325228216359392e-05,290.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,9.917779243551196e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47528076171875,0.0,0.0,0.0004704490420408,290.7542724609375,294.1499938964844,255.4505310058593,254.59445190429688,263.5873413085937,255.6773681640625,290.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.712446212768555,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,9.44094208534807e-05,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2161865234375,0.0,0.0,9.941746975528076e-05,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4860534667969,0.0,0.0,7.342964090639725e-05,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,9.941792086465284e-05,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521179199219,0.0,0.0,0.0004715881659649,290.7519226074219,294.1499938964844,255.37095642089844,254.522689819336,263.4418334960937,255.6147003173828,290.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140963867729e-09,0.0010059538763016,-0.0162412878125906,0.0,0.0,0.0,-0.0080654509365558,60.0,-23.7967586517334,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,9.44094208534807e-05,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2161865234375,0.0,0.0,9.941746975528076e-05,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4860534667969,0.0,0.0,7.342964090639725e-05,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,9.941792086465284e-05,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521179199219,0.0,0.0,0.0004715881659649,290.7519226074219,294.1499938964844,255.37095642089844,254.522689819336,263.4418334960937,255.6147003173828,290.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140963867729e-09,0.0010059538763016,-0.0162412878125906,0.0,0.0,0.0,-0.0080654509365558,60.0,-23.7967586517334,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,9.469898213865235e-05,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19610595703125,0.0,0.0,9.972238331101836e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751281738281,0.0,0.0,7.365484634647146e-05,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,9.972283442039044e-05,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291076660156,0.0,0.0,0.0004730346263386,290.7494506835937,294.1499938964844,255.2891540527344,254.44891357421875,263.2970886230469,255.5443572998047,290.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-23.904651641845703,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,9.469898213865235e-05,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19610595703125,0.0,0.0,9.972238331101836e-05,290.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751281738281,0.0,0.0,7.365484634647146e-05,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,9.972283442039044e-05,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291076660156,0.0,0.0,0.0004730346263386,290.7494506835937,294.1499938964844,255.2891540527344,254.44891357421875,263.2970886230469,255.5443572998047,290.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-23.904651641845703,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,9.498550207354128e-05,291.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761169433594,0.0,0.0,0.0001000241099973,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,7.387769437627867e-05,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,0.0001000245538307,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061889648437,0.0,0.0,0.0004744659236166,290.7468566894531,294.1499938964844,255.20584106445312,254.373764038086,263.15301513671875,255.46725463867188,290.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278783353825702e-09,0.0010120903607457,-0.0181210245937109,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.021671295166016,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,9.498550207354128e-05,291.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761169433594,0.0,0.0,0.0001000241099973,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,7.387769437627867e-05,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,0.0001000245538307,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061889648437,0.0,0.0,0.0004744659236166,290.7468566894531,294.1499938964844,255.20584106445312,254.373764038086,263.15301513671875,255.46725463867188,290.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278783353825702e-09,0.0010120903607457,-0.0181210245937109,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.021671295166016,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997375488281,0.0,0.0,9.511563985142855e-05,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661682128906,0.0,0.0,0.0001001611526589,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.458740234375,0.0,0.0,7.397891749860719e-05,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.372802734375,0.0,0.0,0.0001001615964923,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.394775390625,0.0,0.0,0.0004751160449814,290.7455139160156,294.1499938964844,255.163818359375,254.3358764648437,263.0812683105469,255.42648315429688,290.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.4409025607735665e-09,0.0010134767508134,-0.0185456406325101,0.0,0.0,0.0,-0.0085015865042805,60.0,-24.07927322387696,-0.0,-7.003161783813995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,9.523432527203111e-05,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562194824219,0.0,0.0,0.0001002861317829,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532775878906,0.0,0.0,7.407122757285833e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3678894042969,0.0,0.0,0.0001002865756163,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833923339844,0.0,0.0,0.0004757089191116,290.7441711425781,294.1499938964844,255.1217041015625,254.29786682128903,263.0096435546875,255.38473510742188,290.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.1350326538086,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,9.54308416112326e-05,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1364440917969,0.0,0.0,0.0001004930818453,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,7.422407361445948e-05,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,0.0001004935111268,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607177734375,0.0,0.0,0.0004766906204167,290.7413635253906,294.1499938964844,255.0374450683593,254.22183227539065,262.86700439453125,255.29904174804688,290.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.23826789855957,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,9.54308416112326e-05,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1364440917969,0.0,0.0,0.0001004930818453,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4423522949219,0.0,0.0,7.422407361445948e-05,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,0.0001004935111268,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607177734375,0.0,0.0,0.0004766906204167,290.7413635253906,294.1499938964844,255.0374450683593,254.22183227539065,262.86700439453125,255.29904174804688,290.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.23826789855957,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,9.556993609294297e-05,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167297363281,0.0,0.0,0.000100639554148,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314270019531,0.0,0.0,7.433225255226716e-05,290.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481750488281,0.0,0.0,0.0001006399834295,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33819580078125,0.0,0.0,0.0004773855034727,290.7384338378906,294.1499938964844,254.95379638671875,254.1463165283203,262.72515869140625,255.21170043945312,289.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.32765388488769,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,9.556993609294297e-05,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167297363281,0.0,0.0,0.000100639554148,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314270019531,0.0,0.0,7.433225255226716e-05,290.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481750488281,0.0,0.0,0.0001006399834295,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33819580078125,0.0,0.0,0.0004773855034727,290.7384338378906,294.1499938964844,254.95379638671875,254.1463165283203,262.72515869140625,255.21170043945312,289.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.32765388488769,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510314941406,0.0,0.0,9.565012442180888e-05,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,0.0001007239989121,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205322265625,0.0,0.0,7.439462206093594e-05,290.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,0.0001007244209176,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158264160156,0.0,0.0,0.0004777861176989,290.73541259765625,294.1499938964844,254.8714294433593,254.0719146728516,262.5841979980469,255.1242828369141,289.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.40179443359375,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510314941406,0.0,0.0,9.565012442180888e-05,291.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,0.0001007239989121,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205322265625,0.0,0.0,7.439462206093594e-05,290.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,0.0001007244209176,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158264160156,0.0,0.0,0.0004777861176989,290.73541259765625,294.1499938964844,254.8714294433593,254.0719146728516,262.5841979980469,255.1242828369141,289.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.40179443359375,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372375488281,0.0,0.0,9.56719959503971e-05,291.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07769775390625,0.0,0.0,0.0001007470345939,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40966796875,0.0,0.0,7.44116332498379e-05,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0001007474493235,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2936096191406,0.0,0.0,0.00047789546079,290.7322692871094,294.1499938964844,254.7910919189453,253.99929809570312,262.4442749023437,255.0380401611328,289.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.45995712280273,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372375488281,0.0,0.0,9.56719959503971e-05,291.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07769775390625,0.0,0.0,0.0001007470345939,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40966796875,0.0,0.0,7.44116332498379e-05,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0001007474493235,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2936096191406,0.0,0.0,0.00047789546079,290.7322692871094,294.1499938964844,254.7910919189453,253.99929809570312,262.4442749023437,255.0380401611328,289.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.45995712280273,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,9.566182416165248e-05,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680236816406,0.0,0.0,0.0001007363243843,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042358398437,0.0,0.0,7.440372428391129e-05,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235778808594,0.0,0.0,0.0001007367391139,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825622558594,0.0,0.0,0.0004778447037097,290.73065185546875,294.1499938964844,254.7518768310547,253.9638519287109,262.3747253417969,254.99571228027344,289.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.482797622680664,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235046386719,0.0,0.0,9.563832281855866e-05,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0583801269531,0.0,0.0,0.0001007115788524,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988037109375,0.0,0.0,7.438543980242684e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31866455078125,0.0,0.0,0.000100711993582,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27154541015625,0.0,0.0,0.0004777273279614,290.7290344238281,294.1499938964844,254.71343994140625,253.92909240722656,262.3054504394531,254.9540863037109,289.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.5017204284668,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098022460937,0.0,0.0,9.555450378684328e-05,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392150878906,0.0,0.0,0.0001006233069347,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,7.432024722220376e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.308837890625,0.0,0.0,0.0001006237216643,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496643066406,0.0,0.0,0.0004773086984641,290.7256774902344,294.1499938964844,254.63922119140625,253.86192321777344,262.1678466796875,254.8731689453125,289.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.528207778930664,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098022460937,0.0,0.0,9.555450378684328e-05,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392150878906,0.0,0.0,0.0001006233069347,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,7.432024722220376e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.308837890625,0.0,0.0,0.0001006237216643,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496643066406,0.0,0.0,0.0004773086984641,290.7256774902344,294.1499938964844,254.63922119140625,253.86192321777344,262.1678466796875,254.8731689453125,289.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.528207778930664,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,9.542833140585572e-05,291.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201721191406,0.0,0.0,0.0001004904479486,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771667480469,0.0,0.0,7.422210910590366e-05,290.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,0.0001004908481263,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279663085937,0.0,0.0,0.0004766785423271,290.72222900390625,294.1499938964844,254.56912231445312,253.7984313964844,262.03155517578125,254.79592895507807,289.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.5400390625,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,9.542833140585572e-05,291.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201721191406,0.0,0.0,0.0001004904479486,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771667480469,0.0,0.0,7.422210910590366e-05,290.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,0.0001004908481263,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279663085937,0.0,0.0,0.0004766785423271,290.72222900390625,294.1499938964844,254.56912231445312,253.7984313964844,262.03155517578125,254.79592895507807,289.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.5400390625,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,9.526963549433276e-05,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00128173828125,0.0,0.0,0.0001003233337542,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36639404296875,0.0,0.0,7.409867976093665e-05,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,0.0001003237339318,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064514160156,0.0,0.0,0.0004758858995046,290.7186584472656,294.1499938964844,254.5038452148437,253.73928833007807,261.89666748046875,254.72300720214844,289.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301901594474e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.53885841369629,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,9.526963549433276e-05,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00128173828125,0.0,0.0,0.0001003233337542,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36639404296875,0.0,0.0,7.409867976093665e-05,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,0.0001003237339318,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064514160156,0.0,0.0,0.0004758858995046,290.7186584472656,294.1499938964844,254.5038452148437,253.73928833007807,261.89666748046875,254.72300720214844,289.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301901594474e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.53885841369629,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692138671875,0.0,0.0,9.508910443400964e-05,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825439453125,0.0,0.0,0.0001001332348096,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,7.395826833089814e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,0.0001001336277113,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18511962890625,0.0,0.0,0.0004749842046294,290.7149963378906,294.1499938964844,254.4441070556641,253.6851043701172,261.76336669921875,254.6548767089844,289.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.52680206298828,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692138671875,0.0,0.0,9.508910443400964e-05,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825439453125,0.0,0.0,0.0001001332348096,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,7.395826833089814e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,0.0001001336277113,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18511962890625,0.0,0.0,0.0004749842046294,290.7149963378906,294.1499938964844,254.4441070556641,253.6851043701172,261.76336669921875,254.6548767089844,289.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.52680206298828,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,9.499391308054328e-05,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0001000329939415,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,7.388423546217382e-05,290.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746276855469,0.0,0.0,0.0001000333868432,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.174560546875,0.0,0.0,0.000474508764455,290.713134765625,294.1499938964844,254.41651916503903,253.6600799560547,261.6973571777344,254.62286376953125,289.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288695424989555e-09,0.0010121766244992,-0.0181469861418008,0.0,0.0,0.0,-0.0084261381998658,60.0,-24.51722526550293,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55584716796875,0.0,0.0,9.48972738115117e-05,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639587402344,0.0,0.0,9.993123239837588e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.344970703125,0.0,0.0,7.380906754406169e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.269775390625,0.0,0.0,9.993161802412942e-05,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,0.0004740260483231,290.71124267578125,294.1499938964844,254.39059448242188,253.63653564453125,261.6318054199219,254.5921936035156,289.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682637603487365e-09,0.0010111468145623,-0.0178315490484237,0.0,0.0,0.0,-0.0083664348348975,60.0,-24.50586700439453,-0.0,-6.970975618969534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425109863281,0.0,0.0,9.470396616961808e-05,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.945556640625,0.0,0.0,9.972766565624624e-05,290.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,7.365870987996459e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,9.972804400604218e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,0.0004730604996439,290.7073669433594,294.1499938964844,254.3440399169922,253.5942230224609,261.5019836425781,254.5347595214844,289.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.478967666625977,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425109863281,0.0,0.0,9.470396616961808e-05,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.945556640625,0.0,0.0,9.972766565624624e-05,290.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33428955078125,0.0,0.0,7.365870987996459e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,9.972804400604218e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,0.0004730604996439,290.7073669433594,294.1499938964844,254.3440399169922,253.5942230224609,261.5019836425781,254.5347595214844,289.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.478967666625977,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,9.451724326936528e-05,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,9.953104017768057e-05,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236694335937,0.0,0.0,7.351348176598549e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,9.953141125151888e-05,291.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,0.000472127838293,290.7033996582031,294.1499938964844,254.3051300048828,253.55880737304688,261.3739624023437,254.4828338623047,289.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.4475154876709,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,9.451724326936528e-05,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,9.953104017768057e-05,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236694335937,0.0,0.0,7.351348176598549e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,9.953141125151888e-05,291.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,0.000472127838293,290.7033996582031,294.1499938964844,254.3051300048828,253.55880737304688,261.3739624023437,254.4828338623047,289.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.4475154876709,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,9.434388630324976e-05,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091186523437,0.0,0.0,9.93484936770983e-05,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31304931640625,0.0,0.0,7.337865099543706e-05,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.0,9.9348857474979e-05,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017150878906,0.0,0.0,0.000471261999337,290.6993103027344,294.1499938964844,254.27456665039065,253.53094482421875,261.24786376953125,254.4368438720703,289.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.41295623779297,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51611328125,0.0,0.0,9.434388630324976e-05,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091186523437,0.0,0.0,9.93484936770983e-05,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31304931640625,0.0,0.0,7.337865099543706e-05,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.0,9.9348857474979e-05,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017150878906,0.0,0.0,0.000471261999337,290.6993103027344,294.1499938964844,254.27456665039065,253.53094482421875,261.24786376953125,254.4368438720703,289.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.41295623779297,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50299072265625,0.0,0.0,9.41889375098981e-05,291.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910827636719,0.0,0.0,9.918532305164264e-05,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,7.325813203351572e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.918568684952334e-05,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.081298828125,0.0,0.0,0.0004704880702774,290.6951599121094,294.1499938964844,254.2530670166016,253.51126098632807,261.1238098144531,254.39700317382807,289.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,-0.007928823120892,60.0,-24.376434326171875,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50299072265625,0.0,0.0,9.41889375098981e-05,291.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910827636719,0.0,0.0,9.918532305164264e-05,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,7.325813203351572e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.918568684952334e-05,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.081298828125,0.0,0.0,0.0004704880702774,290.6951599121094,294.1499938964844,254.2530670166016,253.51126098632807,261.1238098144531,254.39700317382807,289.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,-0.007928823120892,60.0,-24.376434326171875,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964599609375,0.0,0.0,9.412005601916462e-05,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88214111328125,0.0,0.0,9.911278903018685e-05,290.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,7.320455915760249e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,9.911315282806754e-05,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,0.0004701440047938,290.6930236816406,294.1499938964844,254.2459411621093,253.5046844482422,261.0626220703125,254.3796539306641,289.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.357641220092773,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
