time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507360,291.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,9.405604214407504e-05,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,9.904538455884904e-05,290.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,7.315476977964863e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.904574108077212e-05,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610656738281,0.0,0.0,0.0004698242992162,290.6908874511719,294.1499938964844,254.2413482666016,253.5003967285156,261.0018615722656,254.3636779785156,289.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119904139012533e-09,0.0010021820198744,-0.0150854606181383,0.0,0.0,0.0,-0.0078467167913913,60.0,-24.33863639831543,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769287109375,0.0,0.0,9.394739026902243e-05,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554382324219,0.0,0.0,9.89309628494084e-05,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813720703125,0.0,0.0,7.307025953195989e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.893131937133148e-05,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409545898437,0.0,0.0,0.0004692816291935,290.6865234375,294.1499938964844,254.2400817871093,253.4990081787109,260.8821716308594,254.33712768554688,289.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.299898147583008,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769287109375,0.0,0.0,9.394739026902243e-05,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554382324219,0.0,0.0,9.89309628494084e-05,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813720703125,0.0,0.0,7.307025953195989e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.893131937133148e-05,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409545898437,0.0,0.0,0.0004692816291935,290.6865234375,294.1499938964844,254.2400817871093,253.4990081787109,260.8821716308594,254.33712768554688,289.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.299898147583008,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,9.38642187975347e-05,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,9.884338942356408e-05,290.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,7.300556899281219e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.884373866952956e-05,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,0.0004688662302214,290.6820373535156,294.1499938964844,254.25,253.5077209472656,260.7648010253906,254.31797790527344,289.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880816278391876e-09,0.0010001374175772,-0.0144591415300965,0.0,0.0,0.0,-0.0077281896956264,60.0,-24.26019096374512,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,9.38642187975347e-05,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,9.884338942356408e-05,290.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,7.300556899281219e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.884373866952956e-05,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,0.0004688662302214,290.6820373535156,294.1499938964844,254.25,253.5077209472656,260.7648010253906,254.31797790527344,289.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880816278391876e-09,0.0010001374175772,-0.0144591415300965,0.0,0.0,0.0,-0.0077281896956264,60.0,-24.26019096374512,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,9.38201555982232e-05,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,9.87969833659008e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,7.297129923244938e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.87973326118663e-05,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,0.0004686461761593,290.6774597167969,294.1499938964844,254.26608276367188,253.5219573974609,260.6498107910156,254.305908203125,289.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258700086355475e-09,0.0009996674489229,-0.0143152000382542,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.222681045532227,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510498046875,0.0,0.0,9.38201555982232e-05,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,9.87969833659008e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,7.297129923244938e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.87973326118663e-05,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,0.0004686461761593,290.6774597167969,294.1499938964844,254.26608276367188,253.5219573974609,260.6498107910156,254.305908203125,289.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258700086355475e-09,0.0009996674489229,-0.0143152000382542,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.222681045532227,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,9.38254815991968e-05,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.802734375,0.0,0.0,9.880260040517896e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,7.297543925233185e-05,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.880294237518684e-05,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814453125,0.0,0.0,0.0004686728643719,290.6727905273437,294.1499938964844,254.28282165527344,253.5367431640625,260.53717041015625,254.29977416992188,289.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.19439125061035,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,9.38254815991968e-05,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.802734375,0.0,0.0,9.880260040517896e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,7.297543925233185e-05,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.880294237518684e-05,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9814453125,0.0,0.0,0.0004686728643719,290.6727905273437,294.1499938964844,254.28282165527344,253.5367431640625,260.53717041015625,254.29977416992188,289.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.19439125061035,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317321777344,0.0,0.0,9.3845694209449e-05,291.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940368652344,0.0,0.0,9.882388258120044e-05,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,7.29911625967361e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.882422455120832e-05,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716186523437,0.0,0.0,0.0004687738546635,290.6703796386719,294.1499938964844,254.2914276123047,253.54432678222656,260.4817199707031,254.2986602783203,289.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999388130381,-0.014398387633264,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.184648513793945,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,9.387516183778644e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78533935546875,0.0,0.0,9.885491454042494e-05,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,7.301407458726317e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.88552492344752e-05,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618225097656,0.0,0.0,0.000468921061838,290.6679992675781,294.1499938964844,254.30018615722656,253.55203247070312,260.42681884765625,254.298583984375,289.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894313037657639e-09,0.0010002524359151,-0.0144944982603192,0.0,0.0,0.0,-0.0077348784543573,60.0,-24.17741775512696,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,9.39636811381206e-05,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680358886719,0.0,0.0,9.894813410937786e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,7.308292697416618e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.89484615274705e-05,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422912597656,0.0,0.0,0.0004693632945418,290.6630859375,294.1499938964844,254.318115234375,253.5677795410156,260.31854248046875,254.3011932373047,289.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.014783308841288,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.170270919799805,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,9.39636811381206e-05,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680358886719,0.0,0.0,9.894813410937786e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,7.308292697416618e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.89484615274705e-05,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422912597656,0.0,0.0,0.0004693632945418,290.6630859375,294.1499938964844,254.318115234375,253.5677795410156,260.31854248046875,254.3011932373047,289.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.014783308841288,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.170270919799805,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,9.40869576879777e-05,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507629394531,0.0,0.0,9.907795174513012e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,7.31788095436059e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.907827916322276e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228515625,0.0,0.0,0.0004699791315943,290.6580810546875,294.1499938964844,254.33657836914065,253.5839385986328,260.21240234375,254.30731201171875,289.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.172626495361328,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39959716796875,0.0,0.0,9.40869576879777e-05,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507629394531,0.0,0.0,9.907795174513012e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,7.31788095436059e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.907827916322276e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228515625,0.0,0.0,0.0004699791315943,290.6580810546875,294.1499938964844,254.33657836914065,253.5839385986328,260.21240234375,254.30731201171875,289.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.172626495361328,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3867492675781,0.0,0.0,9.42397746257484e-05,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335510253906,0.0,0.0,9.923887409968302e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,7.329766231123358e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.923920151777564e-05,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90350341796875,0.0,0.0,0.000470742554171,290.6529541015625,294.1499938964844,254.35552978515625,253.6004943847656,260.1083374023437,254.31643676757807,289.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.182823181152344,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3867492675781,0.0,0.0,9.42397746257484e-05,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335510253906,0.0,0.0,9.923887409968302e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,7.329766231123358e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.923920151777564e-05,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90350341796875,0.0,0.0,0.000470742554171,290.6529541015625,294.1499938964844,254.35552978515625,253.6004943847656,260.1083374023437,254.31643676757807,289.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.182823181152344,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,9.441666770726442e-05,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71636962890625,0.0,0.0,9.942515316652134e-05,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.343525066971779e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.942547330865636e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0004716262046713,290.647705078125,294.1499938964844,254.3749389648437,253.61740112304688,260.0062866210937,254.3281707763672,289.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.19957160949707,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,9.441666770726442e-05,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71636962890625,0.0,0.0,9.942515316652134e-05,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.343525066971779e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.942547330865636e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0004716262046713,290.647705078125,294.1499938964844,254.3749389648437,253.61740112304688,260.0062866210937,254.3281707763672,289.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.19957160949707,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,9.45125357247889e-05,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,9.952610707841814e-05,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,7.350981468334794e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.952642722055316e-05,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746032714844,0.0,0.0,0.0004721051373053,290.6450500488281,294.1499938964844,254.38479614257807,253.6259765625,259.9560241699219,254.33497619628903,289.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284623593091,60.0,-24.21004295349121,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.361083984375,0.0,0.0,9.46115906117484e-05,291.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6992492675781,0.0,0.0,9.963041520677508e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,7.358685252256691e-05,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.96307353489101e-05,291.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,0.0004725999606307,290.6423645019531,294.1499938964844,254.39474487304688,253.6346130371093,259.9062194824219,254.3422698974609,289.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.22150039672852,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,9.481738379690796e-05,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,9.984712960431352e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,7.374691631412134e-05,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.984744974644856e-05,291.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,0.0004736279952339,290.6368713378906,294.1499938964844,254.41493225097656,253.6521148681641,259.8079833984375,254.3582305908203,289.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.24668884277344,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,9.481738379690796e-05,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,9.984712960431352e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,7.374691631412134e-05,290.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.984744974644856e-05,291.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,0.0004736279952339,290.6368713378906,294.1499938964844,254.41493225097656,253.6521148681641,259.8079833984375,254.3582305908203,289.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.24668884277344,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353576660156,0.0,0.0,9.502637840341777e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66510009765625,0.0,0.0,0.0001000672127702,290.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,7.390946848317981e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001000675256364,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266906738281,0.0,0.0,0.0004746720078401,290.6312866210937,294.1499938964844,254.43544006347656,253.6698303222656,259.7117004394531,254.3759155273437,289.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.2735538482666,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353576660156,0.0,0.0,9.502637840341777e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.66510009765625,0.0,0.0,0.0001000672127702,290.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,7.390946848317981e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001000675256364,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266906738281,0.0,0.0,0.0004746720078401,290.6312866210937,294.1499938964844,254.43544006347656,253.6698303222656,259.7117004394531,254.3759155273437,289.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.2735538482666,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224792480469,0.0,0.0,9.5230047008954e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,0.0001002816861728,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,7.40678733563982e-05,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.000100281991763,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8076477050781,0.0,0.0,0.0004756893904414,290.6255798339844,294.1499938964844,254.4562225341797,253.6877593994141,259.6172790527344,254.39498901367188,289.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.299955368041992,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224792480469,0.0,0.0,9.5230047008954e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,0.0001002816861728,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,7.40678733563982e-05,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.000100281991763,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8076477050781,0.0,0.0,0.0004756893904414,290.6255798339844,294.1499938964844,254.4562225341797,253.6877593994141,259.6172790527344,254.39498901367188,289.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.299955368041992,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,9.541900362819432e-05,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,0.0001004806690616,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,7.421484042424709e-05,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001004809746518,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,0.0004766333440784,290.6197509765625,294.1499938964844,254.47726440429688,253.7058563232422,259.5247497558594,254.41514587402344,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.323596954345703,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,9.541900362819432e-05,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,0.0001004806690616,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,7.421484042424709e-05,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001004809746518,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,0.0004766333440784,290.6197509765625,294.1499938964844,254.47726440429688,253.7058563232422,259.5247497558594,254.41514587402344,289.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.323596954345703,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,9.550477989250794e-05,291.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,0.0001005710000754,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.428155367961153e-05,290.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0001005713056656,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,0.0004770618397742,290.6167907714844,294.1499938964844,254.48785400390625,253.71495056152344,259.4792175292969,254.4255523681641,289.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924312761531382e-09,0.0010176106588914,-0.01981171220541,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.333600997924805,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29669189453125,0.0,0.0,9.55836585490033e-05,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,0.0001006540624075,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.434290455421433e-05,290.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0001006543679977,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,0.0004774558765348,290.6138000488281,294.1499938964844,254.4984893798828,253.7240753173828,259.4341125488281,254.4361114501953,289.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.342153549194336,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837829589844,0.0,0.0,9.571392001817004e-05,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,0.0001007912360364,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,7.444421498803422e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0001007915343507,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75079345703125,0.0,0.0,0.0004781066090799,290.6077575683594,294.1499938964844,254.51988220214844,253.74237060546875,259.3453063964844,254.4576110839844,289.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.353321075439453,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837829589844,0.0,0.0,9.571392001817004e-05,291.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971984863281,0.0,0.0,0.0001007912360364,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,7.444421498803422e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0001007915343507,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75079345703125,0.0,0.0,0.0004781066090799,290.6077575683594,294.1499938964844,254.51988220214844,253.74237060546875,259.3453063964844,254.4576110839844,289.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.353321075439453,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,9.580011101206765e-05,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,0.0001008819963317,290.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,7.45112556614913e-05,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0001008822946459,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,0.0004785371711477,290.6015625,294.1499938964844,254.54139709472656,253.7607269287109,259.2583923339844,254.4794158935547,289.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.354347229003903,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,9.580011101206765e-05,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,0.0001008819963317,290.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,7.45112556614913e-05,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0001008822946459,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,0.0004785371711477,290.6015625,294.1499938964844,254.54139709472656,253.7607269287109,259.2583923339844,254.4794158935547,289.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.354347229003903,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,9.583318751538172e-05,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634765625,0.0,0.0,0.0001009168336167,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,7.453697617165744e-05,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.000100917124655,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71319580078125,0.0,0.0,0.0004787024518009,290.59527587890625,294.1499938964844,254.56298828125,253.7790985107422,259.1733703613281,254.5013122558593,289.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.34300422668457,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,9.583318751538172e-05,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634765625,0.0,0.0,0.0001009168336167,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,7.453697617165744e-05,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.000100917124655,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71319580078125,0.0,0.0,0.0004787024518009,290.59527587890625,294.1499938964844,254.56298828125,253.7790985107422,259.1733703613281,254.5013122558593,289.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.34300422668457,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,9.580561163602395e-05,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,0.0001008877952699,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.451552664861083e-05,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001008880790323,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6945495605469,0.0,0.0,0.000478564761579,290.5888977050781,294.1499938964844,254.5846099853516,253.7974548339844,259.09039306640625,254.5231170654297,289.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.316722869873047,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,9.580561163602395e-05,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,0.0001008877952699,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.451552664861083e-05,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001008880790323,291.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6945495605469,0.0,0.0,0.000478564761579,290.5888977050781,294.1499938964844,254.5846099853516,253.7974548339844,259.09039306640625,254.5231170654297,289.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.316722869873047,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
