time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509700,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,9.57661250140518e-05,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5383605957031,0.0,0.0,0.0001008462131721,290.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,7.448482210747898e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0001008465042104,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68524169921875,0.0,0.0,0.0004783675540238,290.58563232421875,294.1499938964844,254.59542846679688,253.80661010742188,259.0496826171875,254.533920288086,289.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.29759407043457,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,9.5712770416867e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.530029296875,0.0,0.0,0.0001007900282274,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,7.444332004524767e-05,290.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001007903119898,291.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67596435546875,0.0,0.0,0.0004781010793522,290.5823669433594,294.1499938964844,254.60623168945312,253.81573486328125,259.0093994140625,254.544662475586,289.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.183240751691301e-09,0.0010198255768045,-0.0204898156225681,0.0,0.0,0.0,-0.0088696014136075,60.0,-24.274959564208984,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.5556111773476e-05,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,0.0001006250604405,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,7.432146958308294e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001006253369268,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575012207031,0.0,0.0,0.0004773185646627,290.5757751464844,294.1499938964844,254.62779235839844,253.8339233398437,258.93023681640625,254.5658569335937,289.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785344302654,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.21748733520508,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.5556111773476e-05,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,0.0001006250604405,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,7.432146958308294e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001006253369268,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575012207031,0.0,0.0,0.0004773185646627,290.5757751464844,294.1499938964844,254.62779235839844,253.8339233398437,258.93023681640625,254.5658569335937,289.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785344302654,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.21748733520508,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.534467972116543e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4968566894531,0.0,0.0,0.0001004024161375,290.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,7.415702566504478e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001004026926239,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,0.0004762625030707,290.569091796875,294.1499938964844,254.64927673339844,253.8519897460937,258.85308837890625,254.5865478515625,289.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724551664978208e-09,0.0010159036610275,-0.0192885398864746,0.0,0.0,0.0,-0.0086422115564346,60.0,-24.14441299438477,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.534467972116543e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4968566894531,0.0,0.0,0.0001004024161375,290.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,7.415702566504478e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001004026926239,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,0.0004762625030707,290.569091796875,294.1499938964844,254.64927673339844,253.8519897460937,258.85308837890625,254.5865478515625,289.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724551664978208e-09,0.0010159036610275,-0.0192885398864746,0.0,0.0,0.0,-0.0086422115564346,60.0,-24.14441299438477,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.510089876130225e-05,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,0.0001001457058009,290.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,7.396741420961916e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001001459750114,291.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,0.0004750447988044,290.5623474121094,294.1499938964844,254.67062377929688,253.869873046875,258.77783203125,254.6067352294922,289.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.42077732596158e-09,0.0010133062023669,-0.0184929296374321,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.06052589416504,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.510089876130225e-05,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,0.0001001457058009,290.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,7.396741420961916e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001001459750114,291.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,0.0004750447988044,290.5623474121094,294.1499938964844,254.67062377929688,253.869873046875,258.77783203125,254.6067352294922,289.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.42077732596158e-09,0.0010133062023669,-0.0184929296374321,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.06052589416504,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.486329508945346e-05,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,9.98955001705326e-05,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,7.378261216217652e-05,290.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.989576938096434e-05,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,0.000473858002806,290.55548095703125,294.1499938964844,254.69178771972656,253.88755798339844,258.7046203613281,254.6264190673828,289.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107816196978,7.124706158379013e-09,0.0010107745183631,-0.0177174601703882,0.0,0.0,0.0,-0.008344842121005,60.0,-23.973220825195312,-0.0,-6.965840526618194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.486329508945346e-05,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,9.98955001705326e-05,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,7.378261216217652e-05,290.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.989576938096434e-05,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,0.000473858002806,290.55548095703125,294.1499938964844,254.69178771972656,253.88755798339844,258.7046203613281,254.6264190673828,289.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107816196978,7.124706158379013e-09,0.0010107745183631,-0.0177174601703882,0.0,0.0,0.0,-0.008344842121005,60.0,-23.973220825195312,-0.0,-6.965840526618194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.475516708334908e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,9.978163143387064e-05,290.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.369851664407179e-05,290.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.978190064430235e-05,291.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937805175781,0.0,0.0,0.0004733178939204,290.552001953125,294.1499938964844,254.70230102539065,253.89630126953125,258.668701171875,254.63612365722656,289.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009629224427,6.989968603932084e-09,0.0010096222395077,-0.0173645466566085,0.0,0.0,0.0,-0.008278046734631,60.0,-23.930944442749023,-0.0,-6.94996771244405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.46566869970411e-05,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,9.96779344859533e-05,290.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,7.362192263826728e-05,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.96781964204274e-05,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,0.0004728260100819,290.54852294921875,294.1499938964844,254.71275329589844,253.9049835205078,258.6332397460937,254.645736694336,289.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085797403007,6.867256097109475e-09,0.0010085728717967,-0.0170431230217218,0.0,0.0,0.0,-0.0082172118127346,60.0,-23.89057922363281,-0.0,-6.935527352425197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.449374920222908e-05,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,9.9506345577538e-05,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,7.349518273258582e-05,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.950660751201212e-05,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56689453125,0.0,0.0,0.0004720121214631,290.54150390625,294.1499938964844,254.73345947265625,253.92214965820312,258.5635070800781,254.66482543945312,289.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068430565297,6.664208740403411e-09,0.0010068364208564,-0.0165112651884555,0.0,0.0,0.0,-0.0081165516749024,60.0,-23.81684875488281,-0.0,-6.911665906272901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.449374920222908e-05,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,9.9506345577538e-05,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,7.349518273258582e-05,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.950660751201212e-05,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56689453125,0.0,0.0,0.0004720121214631,290.54150390625,294.1499938964844,254.73345947265625,253.92214965820312,258.5635070800781,254.66482543945312,289.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068430565297,6.664208740403411e-09,0.0010068364208564,-0.0165112651884555,0.0,0.0,0.0,-0.0081165516749024,60.0,-23.81684875488281,-0.0,-6.911665906272901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.438211418455468e-05,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,9.938879520632328e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,7.340835873037577e-05,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.938904986483976e-05,291.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,0.0004714545502793,290.5343933105469,294.1499938964844,254.7538604736328,253.93898010253903,258.4955139160156,254.68380737304688,289.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056531755253,6.525088469544471e-09,0.0010056466562673,-0.0161468498408794,0.0,0.0,0.0,-0.0080475835129618,60.0,-23.755489349365234,-0.0,-6.895341186918813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.438211418455468e-05,291.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,9.938879520632328e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,7.340835873037577e-05,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.938904986483976e-05,291.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,0.0004714545502793,290.5343933105469,294.1499938964844,254.7538604736328,253.93898010253903,258.4955139160156,254.68380737304688,289.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056531755253,6.525088469544471e-09,0.0010056466562673,-0.0161468498408794,0.0,0.0,0.0,-0.0080475835129618,60.0,-23.755489349365234,-0.0,-6.895341186918813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.432429214939476e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994140625,0.0,0.0,9.932790999300778e-05,290.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,7.33633860363625e-05,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,9.932816465152428e-05,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5313415527344,0.0,0.0,0.0004711657820735,290.5271911621094,294.1499938964844,254.77394104003903,253.9554748535156,258.4291687011719,254.70278930664065,289.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453018119856324e-09,0.0010050302371382,-0.0159580633044242,0.0,0.0,0.0,-0.0080118542537093,60.0,-23.70785140991211,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.432429214939476e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994140625,0.0,0.0,9.932790999300778e-05,290.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,7.33633860363625e-05,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,9.932816465152428e-05,291.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5313415527344,0.0,0.0,0.0004711657820735,290.5271911621094,294.1499938964844,254.77394104003903,253.9554748535156,258.4291687011719,254.70278930664065,289.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453018119856324e-09,0.0010050302371382,-0.0159580633044242,0.0,0.0,0.0,-0.0080118542537093,60.0,-23.70785140991211,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.431781654711811e-05,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833923339844,0.0,0.0,9.932109242072328e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,7.335835107369348e-05,290.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,9.932133980328216e-05,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.513671875,0.0,0.0,0.0004711334768217,290.5198669433594,294.1499938964844,254.7936248779297,253.97157287597656,258.3644714355469,254.72189331054688,289.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444917488579449e-09,0.0010049608536064,-0.0159368440508842,0.0,0.0,0.0,-0.008007837459445,60.0,-23.673826217651367,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.431781654711811e-05,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833923339844,0.0,0.0,9.932109242072328e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,7.335835107369348e-05,290.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,9.932133980328216e-05,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.513671875,0.0,0.0,0.0004711334768217,290.5198669433594,294.1499938964844,254.7936248779297,253.97157287597656,258.3644714355469,254.72189331054688,289.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444917488579449e-09,0.0010049608536064,-0.0159368440508842,0.0,0.0,0.0,-0.008007837459445,60.0,-23.673826217651367,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.433238301426172e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753967285156,0.0,0.0,9.9336430139374e-05,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,7.336967973969877e-05,290.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,9.933667752193288e-05,291.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,0.0004712062363978,290.51617431640625,294.1499938964844,254.8033142089844,253.97946166992188,258.33270263671875,254.7314910888672,289.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463047430571578e-09,0.0010051158023998,-0.015984334051609,0.0,0.0,0.0,-0.00801682472229,60.0,-23.661596298217773,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.43551494856365e-05,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.367431640625,0.0,0.0,9.936040441971272e-05,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,7.338738214457408e-05,290.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,9.93606518022716e-05,291.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960632324219,0.0,0.0,0.0004713199741672,290.512451171875,294.1499938964844,254.8128967285156,253.9872436523437,258.3012084960937,254.7411346435547,289.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491393200747097e-09,0.0010053580626845,-0.0160585865378379,0.0,0.0,0.0,-0.0080308774486184,60.0,-23.65162467956543,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.442534064874052e-05,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514709472656,0.0,0.0,9.94343208731152e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,7.344198093051091e-05,290.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105834960937,0.0,0.0,9.94345682556741e-05,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,0.0004716706753242,290.50494384765625,294.1499938964844,254.83169555664065,254.00244140625,258.2393798828125,254.7605133056641,289.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.639404296875,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.442534064874052e-05,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514709472656,0.0,0.0,9.94343208731152e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,7.344198093051091e-05,290.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105834960937,0.0,0.0,9.94345682556741e-05,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,0.0004716706753242,290.50494384765625,294.1499938964844,254.83169555664065,254.00244140625,258.2393798828125,254.7605133056641,289.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.639404296875,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.451702499063686e-05,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,9.953087283065544e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,7.351329259108752e-05,290.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,9.95311129372567e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46099853515625,0.0,0.0,0.0004721286823041,290.4973449707031,294.1499938964844,254.8500061035156,254.01715087890625,258.17889404296875,254.77999877929688,289.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.6345443725586,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.451702499063686e-05,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,9.953087283065544e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94732666015625,0.0,0.0,7.351329259108752e-05,290.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,9.95311129372567e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46099853515625,0.0,0.0,0.0004721286823041,290.4973449707031,294.1499938964844,254.8500061035156,254.01715087890625,258.17889404296875,254.77999877929688,289.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.6345443725586,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,9.46285217651166e-05,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,9.96482849586755e-05,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,7.360000745393336e-05,290.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,9.964852506527676e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435119628906,0.0,0.0,0.0004726856714114,290.4896240234375,294.1499938964844,254.8680877685547,254.03155517578125,258.1197204589844,254.7995147705078,289.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.634897232055664,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,9.46285217651166e-05,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,9.96482849586755e-05,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,7.360000745393336e-05,290.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,9.964852506527676e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435119628906,0.0,0.0,0.0004726856714114,290.4896240234375,294.1499938964844,254.8680877685547,254.03155517578125,258.1197204589844,254.7995147705078,289.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.634897232055664,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.476891136728228e-05,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,9.97961251414381e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,7.370919774984941e-05,290.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.979635797208176e-05,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4260559082031,0.0,0.0,0.0004733869864139,290.4817810058594,294.1499938964844,254.8862762451172,254.0458526611328,258.0619201660156,254.8191375732422,289.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.64195442199707,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.476891136728228e-05,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,9.97961251414381e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,7.370919774984941e-05,290.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.979635797208176e-05,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4260559082031,0.0,0.0,0.0004733869864139,290.4817810058594,294.1499938964844,254.8862762451172,254.0458526611328,258.0619201660156,254.8191375732422,289.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.64195442199707,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.485050395596772e-05,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,9.9882046924904e-05,290.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,7.377265865216032e-05,290.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,9.988227975554764e-05,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,0.0004737945855595,290.47784423828125,294.1499938964844,254.8953857421875,254.052963256836,258.0335388183594,254.8290100097656,289.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106412228196,7.108431621105637e-09,0.0010106340050697,-0.017674833536148,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.64811515808105,-0.0,-6.963922771774379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,9.493758261669429e-05,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,9.997374581871554e-05,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,7.384039054159075e-05,290.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.99739786493592e-05,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,0.0004742295714095,290.4738464355469,294.1499938964844,254.904525756836,254.06005859375,258.00537109375,254.83892822265625,289.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.65557098388672,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,9.51335023273714e-05,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27197265625,0.0,0.0,0.0001001800555968,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,7.399276364594698e-05,290.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,0.0001001802884275,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912353515625,0.0,0.0,0.0004752082459162,290.4658203125,294.1499938964844,254.9228363037109,254.0741577148437,257.9500427246094,254.85891723632807,289.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136559139937,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.67598342895508,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,9.51335023273714e-05,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27197265625,0.0,0.0,0.0001001800555968,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,7.399276364594698e-05,290.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,0.0001001802884275,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912353515625,0.0,0.0,0.0004752082459162,290.4658203125,294.1499938964844,254.9228363037109,254.0741577148437,257.9500427246094,254.85891723632807,289.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136559139937,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.67598342895508,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,9.535606659483165e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,0.0001004144287435,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,7.416587322950363e-05,290.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0001004146615741,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,0.0004763200704474,290.4576416015625,294.1499938964844,254.941162109375,254.088134765625,257.8958740234375,254.879135131836,289.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.70303535461425,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,9.535606659483165e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,0.0001004144287435,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,7.416587322950363e-05,290.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0001004146615741,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,0.0004763200704474,290.4576416015625,294.1499938964844,254.941162109375,254.088134765625,257.8958740234375,254.879135131836,289.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.70303535461425,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,9.560496982885525e-05,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401733398437,0.0,0.0,0.0001006765378406,290.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,7.435946463374421e-05,290.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,0.0001006767633953,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,0.0004775634151883,290.4493713378906,294.1499938964844,254.9595184326172,254.1020050048828,257.8429870605469,254.8995513916016,289.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365146785974,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.736873626708984,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,9.560496982885525e-05,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401733398437,0.0,0.0,0.0001006765378406,290.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,7.435946463374421e-05,290.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,0.0001006767633953,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,0.0004775634151883,290.4493713378906,294.1499938964844,254.9595184326172,254.1020050048828,257.8429870605469,254.8995513916016,289.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365146785974,0.0,0.0,0.0,-0.0088027166202664,60.0,-23.736873626708984,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.587807289790362e-05,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242431640625,0.0,0.0,0.0001009641273412,290.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,7.457187894033268e-05,290.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.00010096434562,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390808105469,0.0,0.0,0.0004789276281371,290.44097900390625,294.1499938964844,254.9778594970703,254.11573791503903,257.79107666015625,254.9201202392578,289.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.7762393951416,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
