time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512040,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.587807289790362e-05,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242431640625,0.0,0.0,0.0001009641273412,290.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,7.457187894033268e-05,290.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.00010096434562,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390808105469,0.0,0.0,0.0004789276281371,290.44097900390625,294.1499938964844,254.9778594970703,254.11573791503903,257.79107666015625,254.9201202392578,289.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.7762393951416,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,9.60244724410586e-05,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,0.0001011182976071,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,7.468574767699465e-05,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.0001011185158859,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33038330078125,0.0,0.0,0.0004796589491888,290.4367370605469,294.1499938964844,254.9870147705078,254.12255859375,257.765625,254.9304656982422,289.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231481865048,8.570959053599836e-09,0.0010231396881863,-0.0215051583945751,0.0,0.0,0.0,-0.0090618031099438,60.0,-23.7985954284668,-0.0,-7.137356305975119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.617597970645876e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.0001012778448057,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,7.480358181055635e-05,290.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,0.0001012780630844,291.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216857910156,0.0,0.0,0.0004804157942999,290.4324645996094,294.1499938964844,254.9961700439453,254.1293487548828,257.7403869628906,254.9408416748047,289.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759713843176087e-09,0.0010247535537928,-0.0219994392246007,0.0,0.0,0.0,-0.0091553768143057,60.0,-23.82215690612793,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.649559069657698e-05,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001016144015011,290.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,7.505216490244493e-05,290.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0001016146197798,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,0.0004820123140234,290.4238586425781,294.1499938964844,255.01443481445312,254.1428375244141,257.69073486328125,254.96160888671875,289.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-23.87345695495605,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.649559069657698e-05,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001016144015011,290.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,7.505216490244493e-05,290.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0001016146197798,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,0.0004820123140234,290.4238586425781,294.1499938964844,255.01443481445312,254.1428375244141,257.69073486328125,254.96160888671875,289.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-23.87345695495605,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,9.683562529971824e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0001019724804791,290.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,7.531663868576288e-05,290.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0001019726987578,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.0004837109299842,290.41510009765625,294.1499938964844,255.0326232910156,254.1561737060547,257.6421813964844,254.9823760986328,289.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-23.930044174194336,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,9.683562529971824e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0001019724804791,290.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,7.531663868576288e-05,290.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0001019726987578,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.0004837109299842,290.41510009765625,294.1499938964844,255.0326232910156,254.1561737060547,257.6421813964844,254.9823760986328,289.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-23.930044174194336,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.71934641711414e-05,291.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.000102349302324,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,7.559495861642063e-05,290.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001023495133267,291.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694396972656,0.0,0.0,0.0004854983999393,290.4061889648437,294.1499938964844,255.0507202148437,254.1693725585937,257.5946655273437,255.0030975341797,289.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-23.991230010986328,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.71934641711414e-05,291.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.000102349302324,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,7.559495861642063e-05,290.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001023495133267,291.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694396972656,0.0,0.0,0.0004854983999393,290.4061889648437,294.1499938964844,255.0507202148437,254.1693725585937,257.5946655273437,255.0030975341797,289.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-23.991230010986328,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,9.756685176398604e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001027424950734,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,7.588537118863314e-05,290.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001027427060762,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,0.0004873635771218,290.3971862792969,294.1499938964844,255.06871032714844,254.1824188232422,257.5482788085937,255.023666381836,288.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.056621551513672,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,9.756685176398604e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001027424950734,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,7.588537118863314e-05,290.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001027427060762,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,0.0004873635771218,290.3971862792969,294.1499938964844,255.06871032714844,254.1824188232422,257.5482788085937,255.023666381836,288.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.056621551513672,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,9.775770013220608e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001029434715746,290.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,7.60338079999201e-05,290.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0001029436825774,291.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,0.0004883169312961,290.39263916015625,294.1499938964844,255.07765197753903,254.1888885498047,257.5254211425781,255.0338897705078,288.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.09037971496582,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,9.795172809390353e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0001031477950164,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,7.618471863679588e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.0001031480060191,291.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.000489286147058,290.3880310058594,294.1499938964844,255.0865631103516,254.19532775878903,257.5028381347656,255.04405212402344,288.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.1250114440918,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,9.834589582169428e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001035628665704,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,7.64912911108695e-05,290.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,0.0001035630775731,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,0.0004912551376037,290.3787536621094,294.1499938964844,255.1042633056641,254.20806884765625,257.4583435058594,255.0642242431641,288.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.195953369140625,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,9.834589582169428e-05,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001035628665704,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,7.64912911108695e-05,290.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,0.0001035630775731,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,0.0004912551376037,290.3787536621094,294.1499938964844,255.1042633056641,254.20806884765625,257.4583435058594,255.0642242431641,288.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.195953369140625,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.87464445643127e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001039846683852,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,7.680282578803599e-05,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,0.000103984872112,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004932559677399,290.3693542480469,294.1499938964844,255.12179565429688,254.2206420898437,257.4148254394531,255.0841064453125,288.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.26884651184082,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.87464445643127e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001039846683852,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,7.680282578803599e-05,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,0.000103984872112,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004932559677399,290.3693542480469,294.1499938964844,255.12179565429688,254.2206420898437,257.4148254394531,255.0841064453125,288.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.26884651184082,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,9.915020928019658e-05,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0001044098535203,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,7.711687067057937e-05,290.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,0.0001044100572471,291.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0004952729213982,290.3598327636719,294.1499938964844,255.13912963867188,254.23306274414065,257.3721923828125,255.1036834716797,288.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.34287452697754,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,9.915020928019658e-05,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.0001044098535203,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,7.711687067057937e-05,290.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,0.0001044100572471,291.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0004952729213982,290.3598327636719,294.1499938964844,255.13912963867188,254.23306274414065,257.3721923828125,255.1036834716797,288.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.34287452697754,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,9.947358194040136e-05,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0001047503828885,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,7.736838597338647e-05,290.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,0.0001047505866154,291.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0004968882421962,290.35211181640625,294.1499938964844,255.15284729003903,254.2428741455078,257.3388366699219,255.1190795898437,288.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.402448654174805,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,9.955430869013072e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0001048353879014,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,7.743117021163926e-05,290.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,0.0001048355916282,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0004972915048711,290.35015869140625,294.1499938964844,255.15625,254.2453155517578,257.33056640625,255.1228942871093,288.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.41734313964844,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,9.975559078156948e-05,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0001050473510986,290.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,7.758771971566603e-05,290.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0001050475548254,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0004982969840057,290.34527587890625,294.1499938964844,255.1647186279297,254.2513732910156,257.31011962890625,255.13235473632807,288.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.454504013061523,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,9.995605068979783e-05,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0001052584411809,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,7.774362893542275e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,0.0001052586449077,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004992982721887,290.3403625488281,294.1499938964844,255.1731414794922,254.25738525390625,257.2899169921875,255.14170837402344,288.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.49152374267578,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,0.0001003531288006,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.000105676583189,290.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,7.805247150827199e-05,290.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.690185546875,0.0,0.0,0.0001056767869158,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0005012818146497,290.3304443359375,294.1499938964844,255.1897735595703,254.269287109375,257.25018310546875,255.16015625,288.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.56486701965332,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,0.0001003531288006,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.000105676583189,290.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,7.805247150827199e-05,290.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.690185546875,0.0,0.0,0.0001056767869158,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0005012818146497,290.3304443359375,294.1499938964844,255.1897735595703,254.269287109375,257.25018310546875,255.16015625,288.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.56486701965332,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,0.0001007432874757,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001060874419636,290.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,7.835592987248674e-05,290.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0001060876456904,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.00050323078176,290.32037353515625,294.1499938964844,255.2061309814453,254.281005859375,257.2113647460937,255.17819213867188,288.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.63677215576172,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168334960937,0.0,0.0,0.0001007432874757,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001060874419636,290.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,7.835592987248674e-05,290.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0001060876456904,291.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.00050323078176,290.32037353515625,294.1499938964844,255.2061309814453,254.281005859375,257.2113647460937,255.17819213867188,288.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.63677215576172,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0001011245694826,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0001064889511326,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,7.865248335292563e-05,290.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,0.0001064891475834,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0005051353364251,290.3101806640625,294.1499938964844,255.22218322753903,254.29254150390625,257.1734619140625,255.19580078125,288.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.70676612854004,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0001011245694826,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0001064889511326,290.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,7.865248335292563e-05,290.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,0.0001064891475834,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0005051353364251,290.3101806640625,294.1499938964844,255.22218322753903,254.29254150390625,257.1734619140625,255.19580078125,288.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.70676612854004,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001014957670122,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0001068798446794,290.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897888183594,0.0,0.0,7.894119335105643e-05,290.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,0.0001068800411303,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0005069895996712,290.2998352050781,294.1499938964844,255.2379302978516,254.3038787841797,257.13641357421875,255.2130126953125,288.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.77458381652832,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001014957670122,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0001068798446794,290.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897888183594,0.0,0.0,7.894119335105643e-05,290.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,0.0001068800411303,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0005069895996712,290.2998352050781,294.1499938964844,255.2379302978516,254.3038787841797,257.13641357421875,255.2130126953125,288.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.77458381652832,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0001016766909742,291.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,0.0001070703656296,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,7.908191037131473e-05,290.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,0.0001070705620804,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0005078933900222,290.29461669921875,294.1499938964844,255.24566650390625,254.3094787597656,257.1182556152344,255.221435546875,288.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-24.80739974975586,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0001018552939058,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,0.0001072584418579,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772155761719,0.0,0.0,7.922082295408472e-05,290.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0001072586383088,291.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.000508785538841,290.2893981933594,294.1499938964844,255.2533264160156,254.3150329589844,257.10028076171875,255.22976684570312,288.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-24.83969688415528,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,0.0001022026190184,291.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0001076241896953,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,7.949096470838413e-05,290.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300354003906,0.0,0.0,0.0001076243861461,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0005105205345898,290.27880859375,294.1499938964844,255.2683868408203,254.32598876953125,257.06500244140625,255.24609375,288.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-24.90205192565918,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,0.0001022026190184,291.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0001076241896953,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,7.949096470838413e-05,290.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300354003906,0.0,0.0,0.0001076243861461,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0005105205345898,290.27880859375,294.1499938964844,255.2683868408203,254.32598876953125,257.06500244140625,255.24609375,288.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-24.90205192565918,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001025364981614,291.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.0001079757857951,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,7.975065091159195e-05,290.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.00010797597497,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.000512188358698,290.2680969238281,294.1499938964844,255.2830505371093,254.3367614746093,257.0306091308594,255.26193237304688,288.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-24.961238861083984,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001025364981614,291.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.0001079757857951,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,7.975065091159195e-05,290.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.00010797597497,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.000512188358698,290.2680969238281,294.1499938964844,255.2830505371093,254.3367614746093,257.0306091308594,255.26193237304688,288.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-24.961238861083984,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,0.0001028580809361,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,0.0001083144306903,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63897705078125,0.0,0.0,8.000076923053712e-05,289.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,0.0001083146198652,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.0005137947737239,290.2572631835937,294.1499938964844,255.2973175048828,254.34732055664065,256.9969482421875,255.27737426757807,288.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.01774406433105,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,0.0001028580809361,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,0.0001083144306903,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63897705078125,0.0,0.0,8.000076923053712e-05,289.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,0.0001083146198652,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.0005137947737239,290.2572631835937,294.1499938964844,255.2973175048828,254.34732055664065,256.9969482421875,255.27737426757807,288.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.01774406433105,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
