time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514380,290.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0001031659121508,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0001086385891539,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,8.024019189178944e-05,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,0.0001086387783288,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0005153324455022,290.2463073730469,294.1499938964844,255.3111724853516,254.357666015625,256.9642028808594,255.29226684570312,288.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815135121345,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.07079696655273,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0001031659121508,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.0001086385891539,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,8.024019189178944e-05,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,0.0001086387783288,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0005153324455022,290.2463073730469,294.1499938964844,255.3111724853516,254.357666015625,256.9642028808594,255.29226684570312,288.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815135121345,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.07079696655273,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117919921875,0.0,0.0,0.0001033154694596,290.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,0.0001087960845325,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,8.035651262616739e-05,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867004394531,0.0,0.0,0.0001087962664314,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.0005160795408301,290.24078369140625,294.1499938964844,255.31793212890625,254.36276245117188,256.9481201171875,255.299545288086,288.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654841144576494e-08,0.0011008115252479,-0.0452683456242084,0.0,0.0,0.0,-0.0135650550946593,60.0,-25.096323013305664,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,0.000103461476101,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,0.0001089498327928,290.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,8.047006849665195e-05,289.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804443359375,0.0,0.0,0.0001089500146917,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,0.0005168088828213,290.2351989746094,294.1499938964844,255.3245849609375,254.3678131103516,256.9322814941406,255.30670166015625,288.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836752519428956e-08,0.0011023668339475,-0.0457435846328735,0.0,0.0,0.0,-0.0136552359908819,60.0,-25.121055603027344,-0.0,-8.285650920925036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001037447436829,290.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0001092481252271,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,8.069039176916704e-05,289.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,0.0001092483071261,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0005182239110581,290.2240295410156,294.1499938964844,255.3375244140625,254.37774658203125,256.9010314941406,255.32066345214844,288.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818968975442204e-08,0.0011053845519199,-0.046665534377098,0.0,0.0,0.0,-0.0138301998376846,60.0,-25.16864776611328,-0.0,-8.331079470735858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001037447436829,290.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0001092481252271,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,8.069039176916704e-05,289.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,0.0001092483071261,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0005182239110581,290.2240295410156,294.1499938964844,255.3375244140625,254.37774658203125,256.9010314941406,255.32066345214844,288.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818968975442204e-08,0.0011053845519199,-0.046665534377098,0.0,0.0,0.0,-0.0138301998376846,60.0,-25.16864776611328,-0.0,-8.331079470735858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001040173010551,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84844970703125,0.0,0.0,0.0001095351472031,290.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869445800781,0.0,0.0,8.090237679425627e-05,289.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55517578125,0.0,0.0,0.0001095353218261,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329528808594,0.0,0.0,0.0005195853882469,290.21270751953125,294.1499938964844,255.3500061035156,254.3874664306641,256.87060546875,255.3340759277344,288.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529277667767026e-08,0.0011082880664616,-0.04755250364542,0.0,0.0,0.0,-0.0139985475689172,60.0,-25.213497161865234,-0.0,-8.374907878305748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001040173010551,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84844970703125,0.0,0.0,0.0001095351472031,290.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869445800781,0.0,0.0,8.090237679425627e-05,289.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55517578125,0.0,0.0,0.0001095353218261,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329528808594,0.0,0.0,0.0005195853882469,290.21270751953125,294.1499938964844,255.3500061035156,254.3874664306641,256.87060546875,255.3340759277344,288.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529277667767026e-08,0.0011082880664616,-0.04755250364542,0.0,0.0,0.0,-0.0139985475689172,60.0,-25.213497161865234,-0.0,-8.374907878305748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0001042790681822,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,0.0001098108041333,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5737609863281,0.0,0.0,8.110597264021635e-05,289.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,0.0001098109787562,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0005208930233493,290.2012939453125,294.1499938964844,255.35812377929688,254.3935089111328,256.8409423828125,255.3456420898437,288.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.885542744162194e-08,0.0011110766790807,-0.0484042726457119,0.0,0.0,0.0,-0.0141602326184511,60.0,-25.257266998291016,-0.0,-8.417109853553485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0001042790681822,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,0.0001098108041333,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5737609863281,0.0,0.0,8.110597264021635e-05,289.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,0.0001098109787562,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0005208930233493,290.2012939453125,294.1499938964844,255.35812377929688,254.3935089111328,256.8409423828125,255.3456420898437,288.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.885542744162194e-08,0.0011110766790807,-0.0484042726457119,0.0,0.0,0.0,-0.0141602326184511,60.0,-25.257266998291016,-0.0,-8.417109853553485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,0.0001045309836626,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,0.0001100760855479,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,8.130191417876631e-05,289.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0001100762601708,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0005221514147706,290.1897277832031,294.1499938964844,255.35836791992188,254.39273071289065,256.81182861328125,255.35264587402344,288.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137794936075,1.9169304366073447e-08,0.0011137604014948,-0.0492238849401474,0.0,0.0,0.0,-0.014315833337605,60.0,-25.30308532714844,-0.0,-8.457823241769803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,0.0001045309836626,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,0.0001100760855479,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,8.130191417876631e-05,289.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0001100762601708,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0005221514147706,290.1897277832031,294.1499938964844,255.35836791992188,254.39273071289065,256.81182861328125,255.35264587402344,288.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137794936075,1.9169304366073447e-08,0.0011137604014948,-0.0492238849401474,0.0,0.0,0.0,-0.014315833337605,60.0,-25.30308532714844,-0.0,-8.457823241769803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,0.0001046532925101,290.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,0.0001102048772736,290.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538635253906,0.0,0.0,8.139704004861414e-05,289.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.523193359375,0.0,0.0,0.0001102050518966,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0005227623623795,290.1839294433594,294.1499938964844,255.355697631836,254.38992309570312,256.7974548339844,255.3536529541016,288.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150825303047,1.93216891375414e-08,0.0011150632053613,-0.0496217682957649,0.0,0.0,0.0,-0.0143913766369223,60.0,-25.32724380493164,-0.0,-8.4776253572727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63262939453125,0.0,0.0,0.0001047735640895,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001103315371437,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,8.14905870356597e-05,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167236328125,0.0,0.0,0.0001103317044908,291.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0005233631818555,290.1780700683594,294.1499938964844,255.35125732421875,254.3855743408203,256.7831420898437,255.35308837890625,288.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163640301674,1.947154437687004e-08,0.0011163445888087,-0.0500130206346511,0.0,0.0,0.0,-0.0144656654447317,60.0,-25.352134704589844,-0.0,-8.49712051831375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180725097656,0.0,0.0,0.0001050075807143,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0001105779665522,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,8.16725951153785e-05,289.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,0.0001105781338992,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,0.0005245321663096,290.16632080078125,294.1499938964844,255.3373107910156,254.3724670410156,256.7547302246094,255.34695434570312,288.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.976311203577552e-08,0.0011188373900949,-0.0507742092013359,0.0,0.0,0.0,-0.0146102076396346,60.0,-25.404220581054688,-0.0,-8.535116080565788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180725097656,0.0,0.0,0.0001050075807143,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0001105779665522,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,8.16725951153785e-05,289.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,0.0001105781338992,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,0.0005245321663096,290.16632080078125,294.1499938964844,255.3373107910156,254.3724670410156,256.7547302246094,255.34695434570312,288.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.976311203577552e-08,0.0011188373900949,-0.0507742092013359,0.0,0.0,0.0,-0.0146102076396346,60.0,-25.404220581054688,-0.0,-8.535116080565788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034545898437,0.0,0.0,0.0001052335865097,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.0001108159631257,290.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203552246094,0.0,0.0,8.184838225133717e-05,289.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49072265625,0.0,0.0,0.0001108161304728,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84307861328125,0.0,0.0,0.0005256611621007,290.1544189453125,294.1499938964844,255.3170166015625,254.35386657714844,256.7264709472656,255.3340301513672,288.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212651152163,2.0044705451027767e-08,0.001121245091781,-0.0515092723071575,0.0,0.0,0.0,-0.0147498045116662,60.0,-25.45931053161621,-0.0,-8.571892351483258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034545898437,0.0,0.0,0.0001052335865097,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.0001108159631257,290.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203552246094,0.0,0.0,8.184838225133717e-05,289.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49072265625,0.0,0.0,0.0001108161304728,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84307861328125,0.0,0.0,0.0005256611621007,290.1544189453125,294.1499938964844,255.3170166015625,254.35386657714844,256.7264709472656,255.3340301513672,288.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212651152163,2.0044705451027767e-08,0.001121245091781,-0.0515092723071575,0.0,0.0,0.0,-0.0147498045116662,60.0,-25.45931053161621,-0.0,-8.571892351483258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887756347656,0.0,0.0,0.0001054519379977,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001110458979383,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,8.201821037800983e-05,289.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776306152344,0.0,0.0,0.0001110460652853,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,0.0005267519154585,290.1424560546875,294.1499938964844,255.29090881347656,254.3302154541016,256.6982116699219,255.31455993652344,288.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235914425924,2.0316759830052443e-08,0.0011235710699111,-0.0522193573415279,0.0,0.0,0.0,-0.0148846711963415,60.0,-25.51719093322754,-0.0,-8.607497647972195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887756347656,0.0,0.0,0.0001054519379977,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,0.0001110458979383,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,8.201821037800983e-05,289.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776306152344,0.0,0.0,0.0001110460652853,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,0.0005267519154585,290.1424560546875,294.1499938964844,255.29090881347656,254.3302154541016,256.6982116699219,255.31455993652344,288.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235914425924,2.0316759830052443e-08,0.0011235710699111,-0.0522193573415279,0.0,0.0,0.0,-0.0148846711963415,60.0,-25.51719093322754,-0.0,-8.607497647972195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740661621094,0.0,0.0,0.0001056630935636,290.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.000111268251203,290.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,8.218243601731956e-05,289.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,0.00011126841855,291.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,0.000527806696482,290.1303405761719,294.1499938964844,255.259506225586,254.3019561767578,256.6698608398437,255.28916931152344,288.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258410522714,2.0579843607038132e-08,0.0011258204467594,-0.0529059544205665,0.0,0.0,0.0,-0.015015092678368,60.0,-25.577503204345703,-0.0,-8.6419994715925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740661621094,0.0,0.0,0.0001056630935636,290.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.000111268251203,290.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,8.218243601731956e-05,289.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,0.00011126841855,291.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,0.000527806696482,290.1303405761719,294.1499938964844,255.259506225586,254.3019561767578,256.6698608398437,255.28916931152344,288.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258410522714,2.0579843607038132e-08,0.0011258204467594,-0.0529059544205665,0.0,0.0,0.0,-0.015015092678368,60.0,-25.577503204345703,-0.0,-8.6419994715925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,0.0001057658664649,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,0.0001113764737965,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,8.226236968766898e-05,289.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,0.0001113766411435,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,0.0005283200880512,290.124267578125,294.1499938964844,255.2419586181641,254.2862243652344,256.6556396484375,255.2742462158203,288.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269359383732,2.0707890513449456e-08,0.0011269152164459,-0.0532401055097579,0.0,0.0,0.0,-0.0150785697624087,60.0,-25.608545303344727,-0.0,-8.65881659706247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,0.0001058670022757,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134704589844,0.0,0.0,0.0001114829792641,290.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,8.234103734139353e-05,289.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,0.0001114831466111,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,0.0005288252723403,290.1181640625,294.1499938964844,255.22329711914065,254.2695159912109,256.641357421875,255.2581024169922,288.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013478592,2.083390526763652e-08,0.0011279926402494,-0.0535689331591129,0.0,0.0,0.0,-0.0151410400867462,60.0,-25.64004135131836,-0.0,-8.675382900946715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444641113281,0.0,0.0,0.00010606367141,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,0.0001116900821216,290.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,8.249399979831651e-05,289.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378967285156,0.0,0.0,0.0001116902421927,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0005298077012412,290.1058654785156,294.1499938964844,255.18280029296875,254.2333374023437,256.6125793457031,255.2222595214844,288.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301087215542,2.1078939482777066e-08,0.001130087650381,-0.054208293557167,0.0,0.0,0.0,-0.0152625124901533,60.0,-25.70430374145508,-0.0,-8.707641541150225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444641113281,0.0,0.0,0.00010606367141,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,0.0001116900821216,290.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659118652344,0.0,0.0,8.249399979831651e-05,289.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378967285156,0.0,0.0,0.0001116902421927,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77099609375,0.0,0.0,0.0005298077012412,290.1058654785156,294.1499938964844,255.18280029296875,254.2333374023437,256.6125793457031,255.2222595214844,288.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301087215542,2.1078939482777066e-08,0.001130087650381,-0.054208293557167,0.0,0.0,0.0,-0.0152625124901533,60.0,-25.70430374145508,-0.0,-8.707641541150225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52960205078125,0.0,0.0,0.0001062528899637,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,0.0001118893414968,290.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,8.264116331702098e-05,289.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0001118894942919,291.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0005307529354467,290.09344482421875,294.1499938964844,255.13853454589844,254.19387817382807,256.5834655761719,255.18202209472656,288.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321246856823,2.1314692233431746e-08,0.0011321033816784,-0.0548233762383461,0.0,0.0,0.0,-0.0153793850913643,60.0,-25.769943237304688,-0.0,-8.73873418072435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52960205078125,0.0,0.0,0.0001062528899637,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,0.0001118893414968,290.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,8.264116331702098e-05,289.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0001118894942919,291.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0005307529354467,290.09344482421875,294.1499938964844,255.13853454589844,254.19387817382807,256.5834655761719,255.18202209472656,288.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321246856823,2.1314692233431746e-08,0.0011321033816784,-0.0548233762383461,0.0,0.0,0.0,-0.0153793850913643,60.0,-25.769943237304688,-0.0,-8.73873418072435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146789550781,0.0,0.0,0.0001064338866854,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,0.0001120799424825,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383239746094,0.0,0.0,8.278194582089782e-05,289.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0001120800952776,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,0.0005316570750437,290.0809326171875,294.1499938964844,255.0910186767578,254.15155029296875,256.553955078125,255.1377716064453,288.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134052989073,2.1540207839620962e-08,0.0011340314522385,-0.0554116889834404,0.0,0.0,0.0,-0.0154911810532212,60.0,-25.83649253845215,-0.0,-8.768528658720245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146789550781,0.0,0.0,0.0001064338866854,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,0.0001120799424825,290.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383239746094,0.0,0.0,8.278194582089782e-05,289.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,0.0001120800952776,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,0.0005316570750437,290.0809326171875,294.1499938964844,255.0910186767578,254.15155029296875,256.553955078125,255.1377716064453,288.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134052989073,2.1540207839620962e-08,0.0011340314522385,-0.0554116889834404,0.0,0.0,0.0,-0.0154911810532212,60.0,-25.83649253845215,-0.0,-8.768528658720245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997253417969,0.0,0.0,0.0001066060940502,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,0.00011226128845,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,8.29158816486597e-05,289.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975830078125,0.0,0.0,0.0001122614412452,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0005325173260644,290.068359375,294.1499938964844,255.04074096679688,254.10682678222656,256.5240173339844,255.09039306640625,288.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135887694545,2.175476687682476e-08,0.0011358659248799,-0.0559713691473007,0.0,0.0,0.0,-0.0155975464731454,60.0,-25.90340042114257,-0.0,-8.796922656983953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997253417969,0.0,0.0,0.0001066060940502,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,0.00011226128845,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,8.29158816486597e-05,289.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975830078125,0.0,0.0,0.0001122614412452,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0005325173260644,290.068359375,294.1499938964844,255.04074096679688,254.10682678222656,256.5240173339844,255.09039306640625,288.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135887694545,2.175476687682476e-08,0.0011358659248799,-0.0559713691473007,0.0,0.0,0.0,-0.0155975464731454,60.0,-25.90340042114257,-0.0,-8.796922656983953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,0.0001066889017238,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001123484762501,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,8.298028114950284e-05,289.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,0.0001123486363212,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0005329309497028,290.06201171875,294.1499938964844,255.0147399902344,254.0836944580078,256.50885009765625,255.06549072265625,288.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367698898538,2.1857932352986612e-08,0.0011367480037733,-0.0562404543161392,0.0,0.0,0.0,-0.0156486891210079,60.0,-25.936792373657227,-0.0,-8.810591367591769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847106933594,0.0,0.0,0.0001067686534952,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,0.0001124324626289,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,8.304231596412137e-05,289.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.000112432615424,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,0.0005333293229341,290.0556335449219,294.1499938964844,254.9882354736328,254.06011962890625,256.4935607910156,255.0399475097656,288.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376194888725,2.195729642551214e-08,0.001137597602792,-0.0564996227622032,0.0,0.0,0.0,-0.0156979486346244,60.0,-25.97001266479492,-0.0,-8.82376696154097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696655273437,0.0,0.0,0.0001069200225174,290.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112976074219,0.0,0.0,0.0001125918643083,290.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.396484375,0.0,0.0,8.316004095831886e-05,289.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703918457031,0.0,0.0,0.0001125920098274,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.000534085498657,290.0428466796875,294.1499938964844,254.9340057373047,254.0118865966797,256.462646484375,254.98741149902344,288.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392321903258,2.2145888678437583e-08,0.0011392099549993,-0.0569914802908897,0.0,0.0,0.0,-0.0157914403825998,60.0,-26.035783767700195,-0.0,-8.848800092664535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696655273437,0.0,0.0,0.0001069200225174,290.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112976074219,0.0,0.0,0.0001125918643083,290.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.396484375,0.0,0.0,8.316004095831886e-05,289.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703918457031,0.0,0.0,0.0001125920098274,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,0.000534085498657,290.0428466796875,294.1499938964844,254.9340057373047,254.0118865966797,256.462646484375,254.98741149902344,288.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392321903258,2.2145888678437583e-08,0.0011392099549993,-0.0569914802908897,0.0,0.0,0.0,-0.0157914403825998,60.0,-26.035783767700195,-0.0,-8.848800092664535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001070594444172,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.000112738685857,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,8.326848910655826e-05,289.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,0.0001127388386521,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626281738281,0.0,0.0,0.0005347820115275,290.02996826171875,294.1499938964844,254.87857055664065,253.96258544921875,256.4311828613281,254.93310546875,288.41912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717533417,2.2319603942833052e-08,0.0011406952980905,-0.0574445016682148,0.0,0.0,0.0,-0.0158775579184293,60.0,-26.09992790222168,-0.0,-8.871889889405794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,0.0001070594444172,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.000112738685857,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,8.326848910655826e-05,289.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,0.0001127388386521,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626281738281,0.0,0.0,0.0005347820115275,290.02996826171875,294.1499938964844,254.87857055664065,253.96258544921875,256.4311828613281,254.93310546875,288.41912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717533417,2.2319603942833052e-08,0.0011406952980905,-0.0574445016682148,0.0,0.0,0.0,-0.0158775579184293,60.0,-26.09992790222168,-0.0,-8.871889889405794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.0001071852311724,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770874023437,0.0,0.0,0.0001128711446654,290.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683166503906,0.0,0.0,8.336632163263857e-05,289.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,0.0001128712901845,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.0,0.0005354103050194,290.0169677734375,294.1499938964844,254.8224334716797,253.91262817382807,256.399169921875,254.8775329589844,288.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420575901865,2.2476315919561785e-08,0.0011420351220294,-0.0578531511127948,0.0,0.0,0.0,-0.0159552451223135,60.0,-26.16163825988769,-0.0,-8.892745739785823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
