time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516720,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.0001071852311724,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770874023437,0.0,0.0,0.0001128711446654,290.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683166503906,0.0,0.0,8.336632163263857e-05,289.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,0.0001128712901845,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.0,0.0005354103050194,290.0169677734375,294.1499938964844,254.8224334716797,253.91262817382807,256.399169921875,254.8775329589844,288.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420575901865,2.2476315919561785e-08,0.0011420351220294,-0.0578531511127948,0.0,0.0,0.0,-0.0159552451223135,60.0,-26.16163825988769,-0.0,-8.892745739785823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,0.0001072970117093,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0001129888551076,290.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,8.345325477421284e-05,289.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,0.0001129890006268,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,0.0005359686911106,290.00390625,294.1499938964844,254.76611328125,253.86248779296875,256.3666076660156,254.82131958007807,288.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432484025135,2.2615576966700253e-08,0.0011432258179411,-0.0582162737846374,0.0,0.0,0.0,-0.0160242822021245,60.0,-26.22048568725586,-0.0,-8.911299431701991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,0.0001072970117093,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0001129888551076,290.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,8.345325477421284e-05,289.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,0.0001129890006268,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,0.0005359686911106,290.00390625,294.1499938964844,254.76611328125,253.86248779296875,256.3666076660156,254.82131958007807,288.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432484025135,2.2615576966700253e-08,0.0011432258179411,-0.0582162737846374,0.0,0.0,0.0,-0.0160242822021245,60.0,-26.22048568725586,-0.0,-8.911299431701991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41668701171875,0.0,0.0,0.0001073471066774,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,0.0001130416130763,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470458984375,0.0,0.0,8.34922248031944e-05,289.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,0.0001130417513195,291.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,0.0005362189840525,289.9973449707031,294.1499938964844,254.738037109375,253.8374786376953,256.3501281738281,254.7931365966797,288.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437821667641,2.267799459332309e-08,0.0011437594657763,-0.058379016816616,0.0,0.0,0.0,-0.0160552244633436,60.0,-26.24857521057129,-0.0,-8.919622018765949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090576171875,0.0,0.0,0.0001073935491149,290.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.0001130905147874,290.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399353027344,0.0,0.0,8.352834265679121e-05,289.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,0.0001130906603066,291.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6084289550781,0.0,0.0,0.0005364509997889,289.9907531738281,294.1499938964844,254.71011352539065,253.8125915527344,256.3335266113281,254.76499938964844,288.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442541144788,-0.0585298761725425,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.27573204040528,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,0.0001074737519957,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257263183594,0.0,0.0,0.0001131749741034,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,8.359072671737522e-05,289.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,0.0001131751196226,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,0.000536851643119,289.9775085449219,294.1499938964844,254.6549530029297,253.763412475586,256.29998779296875,254.7090759277344,288.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451313039287,2.2835768831441783e-08,0.0011451084865257,-0.0587903708219528,0.0,0.0,0.0,-0.0161334406584501,60.0,-26.326738357543945,-0.0,-8.940675400026522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,0.0001074737519957,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257263183594,0.0,0.0,0.0001131749741034,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,8.359072671737522e-05,289.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,0.0001131751196226,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,0.000536851643119,289.9775085449219,294.1499938964844,254.6549530029297,253.763412475586,256.29998779296875,254.7090759277344,288.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451313039287,2.2835768831441783e-08,0.0011451084865257,-0.0587903708219528,0.0,0.0,0.0,-0.0161334406584501,60.0,-26.326738357543945,-0.0,-8.940675400026522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0001075367763405,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.0001132413381128,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,8.363973756786436e-05,289.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,0.000113241483632,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,0.0005371664883568,289.9642028808594,294.1499938964844,254.6011505126953,253.71539306640625,256.2659912109375,254.65408325195312,288.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458026710897,2.2914274921959084e-08,0.0011457797372713,-0.0589950457215309,0.0,0.0,0.0,-0.0161723587661981,60.0,-26.372848510742188,-0.0,-8.951160168635398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0001075367763405,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.0001132413381128,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113708496094,0.0,0.0,8.363973756786436e-05,289.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,0.000113241483632,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,0.0005371664883568,289.9642028808594,294.1499938964844,254.6011505126953,253.71539306640625,256.2659912109375,254.65408325195312,288.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458026710897,2.2914274921959084e-08,0.0011457797372713,-0.0589950457215309,0.0,0.0,0.0,-0.0161723587661981,60.0,-26.372848510742188,-0.0,-8.951160168635398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,0.0001075816471711,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,0.0001132885881816,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,8.36746403365396e-05,289.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734069824219,0.0,0.0,0.0001132887264247,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,0.000537390646059,289.9508056640625,294.1499938964844,254.5491943359375,253.66897583007807,256.23162841796875,254.6004943847656,288.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462805559858,2.2970160884483448e-08,0.0011462576221674,-0.0591407418251037,0.0,0.0,0.0,-0.0162000637501478,60.0,-26.41341018676757,-0.0,-8.958627972788238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,0.0001075816471711,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914245605469,0.0,0.0,0.0001132885881816,290.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,8.36746403365396e-05,289.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734069824219,0.0,0.0,0.0001132887264247,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,0.000537390646059,289.9508056640625,294.1499938964844,254.5491943359375,253.66897583007807,256.23162841796875,254.6004943847656,288.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462805559858,2.2970160884483448e-08,0.0011462576221674,-0.0591407418251037,0.0,0.0,0.0,-0.0162000637501478,60.0,-26.41341018676757,-0.0,-8.958627972788238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,0.0001076074331649,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,0.0001133157493313,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826538085937,0.0,0.0,8.369469287572429e-05,289.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593688964844,0.0,0.0,0.0001133158802986,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,0.0005375194596126,289.93731689453125,294.1499938964844,254.4996337890625,253.62461853027344,256.1969299316406,254.54885864257807,288.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244528234005,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.447790145874023,-0.0,-8.962920361454962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,0.0001076074331649,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,0.0001133157493313,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826538085937,0.0,0.0,8.369469287572429e-05,289.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593688964844,0.0,0.0,0.0001133158802986,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,0.0005375194596126,289.93731689453125,294.1499938964844,254.4996337890625,253.62461853027344,256.1969299316406,254.54885864257807,288.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244528234005,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.447790145874023,-0.0,-8.962920361454962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,0.0001076129992725,290.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,0.0001133216137532,290.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27545166015625,0.0,0.0,8.369902934646234e-05,289.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523193359375,0.0,0.0,0.0001133217519964,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271911621094,0.0,0.0,0.0005375473410822,289.9305725097656,294.1499938964844,254.47589111328125,253.6033630371093,256.1794738769531,254.5239105224609,288.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009201655099787e-08,0.0011465913848951,-0.0592425167560577,0.0,0.0,0.0,-0.0162194184958934,60.0,-26.46246337890625,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,0.0001076133557944,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,0.000113321984827,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682189941406,0.0,0.0,8.369930583285168e-05,289.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,0.0001133221230702,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181884765625,0.0,0.0,0.000537549087312,289.9237670898437,294.1499938964844,254.45294189453125,253.5827789306641,256.1619567871094,254.49966430664065,288.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.3009627980741243e-08,0.0011465951101854,-0.0592436306178569,0.0,0.0,0.0,-0.0162196308374404,60.0,-26.47532844543457,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.0001075981344911,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44000244140625,0.0,0.0,0.0001133059631683,290.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537841796875,0.0,0.0,8.36874678498134e-05,289.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,0.0001133060941356,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.0005374731263145,289.9101867675781,294.1499938964844,254.4096527099609,253.5438995361328,256.1268005371094,254.45339965820312,288.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.2990640502484894e-08,0.0011464328272268,-0.059194128960371,0.0,0.0,0.0,-0.0162102170288562,60.0,-26.49541473388672,-0.0,-8.961365693949119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,0.0001075981344911,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44000244140625,0.0,0.0,0.0001133059631683,290.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537841796875,0.0,0.0,8.36874678498134e-05,289.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,0.0001133060941356,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,0.0005374731263145,289.9101867675781,294.1499938964844,254.4096527099609,253.5438995361328,256.1268005371094,254.45339965820312,288.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.2990640502484894e-08,0.0011464328272268,-0.059194128960371,0.0,0.0,0.0,-0.0162102170288562,60.0,-26.49541473388672,-0.0,-8.961365693949119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,0.0001075611653504,290.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,0.0001132670295191,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,8.365870598936453e-05,289.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.0001132671604864,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,0.0005372884334065,289.8965148925781,294.1499938964844,254.3702850341797,253.50845336914065,256.0915832519531,254.4105529785156,288.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944547595216136e-08,0.0011460388777777,-0.0590739659965038,0.0,0.0,0.0,-0.0161873679608106,60.0,-26.507444381713867,-0.0,-8.955205288430079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,0.0001075611653504,290.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,0.0001132670295191,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,8.365870598936453e-05,289.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.0001132671604864,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,0.0005372884334065,289.8965148925781,294.1499938964844,254.3702850341797,253.50845336914065,256.0915832519531,254.4105529785156,288.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944547595216136e-08,0.0011460388777777,-0.0590739659965038,0.0,0.0,0.0,-0.0161873679608106,60.0,-26.507444381713867,-0.0,-8.955205288430079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,0.000107500301965,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,0.0001132029356085,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,8.361136860912666e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,0.0001132030665758,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,0.0005369844730012,289.8827819824219,294.1499938964844,254.3353271484375,253.4768829345703,256.0563049316406,254.37147521972656,288.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454131454229,2.286868294731904e-08,0.0011453903280198,-0.0588761828839778,0.0,0.0,0.0,-0.0161497592926025,60.0,-26.510963439941406,-0.0,-8.945070106847197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,0.000107500301965,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,0.0001132029356085,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,8.361136860912666e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,0.0001132030665758,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,0.0005369844730012,289.8827819824219,294.1499938964844,254.3353271484375,253.4768829345703,256.0563049316406,254.37147521972656,288.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454131454229,2.286868294731904e-08,0.0011453903280198,-0.0588761828839778,0.0,0.0,0.0,-0.0161497592926025,60.0,-26.510963439941406,-0.0,-8.945070106847197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,0.0001074144311132,290.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0001131125172832,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,8.354458259418607e-05,289.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,0.0001131126409745,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0005365555407479,289.8690185546875,294.1499938964844,254.3053131103516,253.4496459960937,256.02117919921875,254.3372039794922,288.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444981209933,2.2761657447745165e-08,0.0011444754200056,-0.0585971511900424,0.0,0.0,0.0,-0.0160967037081718,60.0,-26.50404357910156,-0.0,-8.930782513516534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,0.0001074144311132,290.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0001131125172832,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,8.354458259418607e-05,289.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,0.0001131126409745,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,0.0005365555407479,289.8690185546875,294.1499938964844,254.3053131103516,253.4496459960937,256.02117919921875,254.3372039794922,288.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444981209933,2.2761657447745165e-08,0.0011444754200056,-0.0585971511900424,0.0,0.0,0.0,-0.0160967037081718,60.0,-26.50404357910156,-0.0,-8.930782513516534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,0.0001073610983439,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,0.0001130563541664,290.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029724121094,0.0,0.0,8.350310235982761e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,0.0001130564778577,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0005362891242839,289.8620910644531,294.1499938964844,254.2923126220703,253.4377899169922,256.003662109375,254.32183837890625,288.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439297813922,2.2695187951171647e-08,0.0011439071968197,-0.0584238432347774,0.0,0.0,0.0,-0.0160637516528368,60.0,-26.49684333801269,-0.0,-8.921914940174248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,0.0001073005551006,290.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715515136719,0.0,0.0,0.0001129925949499,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956787109375,0.0,0.0,8.345601236214861e-05,289.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17431640625,0.0,0.0,0.0001129927186411,291.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42840576171875,0.0,0.0,0.0005359867354854,289.85516357421875,294.1499938964844,254.2807464599609,253.4272003173828,255.98622131347656,254.30776977539065,288.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432847240939,2.2619730088990764e-08,0.0011432620231062,-0.058227103203535,0.0,0.0,0.0,-0.0160263460129499,60.0,-26.486860275268555,-0.0,-8.911852944493148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,0.0001071561127901,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544921875,0.0,0.0,0.0001128404983319,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810913085937,0.0,0.0,8.334367157658562e-05,289.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,0.0001128406147472,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105224609375,0.0,0.0,0.0005352652515284,289.84130859375,294.1499938964844,254.2621307373047,253.4099884033203,255.9515838623047,254.2835388183593,288.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141745597124,2.2439722968670146e-08,0.0011417231289669,-0.05775773152709,0.0,0.0,0.0,-0.0159371104091405,60.0,-26.458484649658203,-0.0,-8.887873548246716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,0.0001071561127901,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544921875,0.0,0.0,0.0001128404983319,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810913085937,0.0,0.0,8.334367157658562e-05,289.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600341796875,0.0,0.0,0.0001128406147472,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105224609375,0.0,0.0,0.0005352652515284,289.84130859375,294.1499938964844,254.2621307373047,253.4099884033203,255.9515838623047,254.2835388183593,288.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141745597124,2.2439722968670146e-08,0.0011417231289669,-0.05775773152709,0.0,0.0,0.0,-0.0159371104091405,60.0,-26.458484649658203,-0.0,-8.887873548246716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,0.0001069791105692,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,0.0001126541028497,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665344238281,0.0,0.0,8.320600318256766e-05,289.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,0.000112654226541,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927001953125,0.0,0.0,0.0005343811353668,289.827392578125,294.1499938964844,254.25,253.3984832763672,255.91737365722656,254.265365600586,288.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398595524951,2.221914030542393e-08,0.0011398373171687,-0.0571825131773948,0.0,0.0,0.0,-0.0158277601003646,60.0,-26.417142868041992,-0.0,-8.858533107058977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,0.0001069791105692,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,0.0001126541028497,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1665344238281,0.0,0.0,8.320600318256766e-05,289.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,0.000112654226541,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927001953125,0.0,0.0,0.0005343811353668,289.827392578125,294.1499938964844,254.25,253.3984832763672,255.91737365722656,254.265365600586,288.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398595524951,2.221914030542393e-08,0.0011398373171687,-0.0571825131773948,0.0,0.0,0.0,-0.0158277601003646,60.0,-26.417142868041992,-0.0,-8.858533107058977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093200683594,0.0,0.0,0.0001067725897883,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.0001124366244766,290.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,8.304537186631933e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,0.0001124367481679,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,0.0005333495209924,289.8134460449219,294.1499938964844,254.24234008789065,253.39083862304688,255.8837280273437,254.2528381347656,288.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376589536666,2.1961774621104272e-08,0.0011376369511708,-0.0565112978219985,0.0,0.0,0.0,-0.0157001744955778,60.0,-26.363582611083984,-0.0,-8.824360264725328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093200683594,0.0,0.0,0.0001067725897883,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.0001124366244766,290.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,8.304537186631933e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,0.0001124367481679,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,0.0005333495209924,289.8134460449219,294.1499938964844,254.24234008789065,253.39083862304688,255.8837280273437,254.2528381347656,288.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376589536666,2.1961774621104272e-08,0.0011376369511708,-0.0565112978219985,0.0,0.0,0.0,-0.0157001744955778,60.0,-26.363582611083984,-0.0,-8.824360264725328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,0.0001065418764483,290.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0001121936729759,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,8.286592492368072e-05,289.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,0.0001121937893913,291.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,0.000532197067514,289.7994689941406,294.1499938964844,254.2366943359375,253.38487243652344,255.8506774902344,254.2441253662109,288.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352006113156,2.167426238486314e-08,0.0011351789580658,-0.0557613745331764,0.0,0.0,0.0,-0.0155576430261135,60.0,-26.301084518432617,-0.0,-8.78626309486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,0.0001065418764483,290.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0001121936729759,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,8.286592492368072e-05,289.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,0.0001121937893913,291.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,0.000532197067514,289.7994689941406,294.1499938964844,254.2366943359375,253.38487243652344,255.8506774902344,254.2441253662109,288.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352006113156,2.167426238486314e-08,0.0011351789580658,-0.0557613745331764,0.0,0.0,0.0,-0.0155576430261135,60.0,-26.301084518432617,-0.0,-8.78626309486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.0001064168100128,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0001120619708672,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300354003906,0.0,0.0,8.27686526463367e-05,289.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0001120620872825,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482971191406,0.0,0.0,0.0005315723828971,289.7924499511719,294.1499938964844,254.2345733642578,253.38247680664065,255.8343963623047,254.2408447265625,288.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.151841016484468e-08,0.0011338464682921,-0.0553548261523246,0.0,0.0,0.0,-0.0154803823679685,60.0,-26.26677131652832,-0.0,-8.765645986841265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,0.0001062849260051,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,0.0001119230946642,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,8.266607619589195e-05,289.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,0.0001119232110795,291.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,0.0005309135885909,289.7854309082031,294.1499938964844,254.23291015625,253.3804473876953,255.8182830810547,254.2381286621093,288.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324627557769,2.1354061630063373e-08,0.0011324413353577,-0.0549260824918746,0.0,0.0,0.0,-0.015398908406496,60.0,-26.230506896972656,-0.0,-8.743931800836435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,0.0001059999558492,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,0.0001116230123443,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,8.244443597504869e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885314941406,0.0,0.0,0.0001116231214837,291.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,0.0005294901202432,289.7714233398437,294.1499938964844,254.2308349609375,253.3774261474609,255.7865600585937,254.234130859375,288.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.0998950134298863e-08,0.0011294053401798,-0.053999587893486,0.0,0.0,0.0,-0.0152228670194745,60.0,-26.15207290649414,-0.0,-8.697104192378904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,0.0001059999558492,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,0.0001116230123443,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,8.244443597504869e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885314941406,0.0,0.0,0.0001116231214837,291.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,0.0005294901202432,289.7714233398437,294.1499938964844,254.2308349609375,253.3774261474609,255.7865600585937,254.234130859375,288.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.0998950134298863e-08,0.0011294053401798,-0.053999587893486,0.0,0.0,0.0,-0.0152228670194745,60.0,-26.15207290649414,-0.0,-8.697104192378904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,0.000105685860035,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.0001112922473112,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09356689453125,0.0,0.0,8.220013114623725e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,0.0001112923637265,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30426025390625,0.0,0.0,0.000527921190951,289.7573547363281,294.1499938964844,254.2303009033203,253.37567138671875,255.7555389404297,254.23190307617188,288.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607540562878057e-08,0.0011260589817538,-0.052978228777647,0.0,0.0,0.0,-0.0150288306176662,60.0,-26.065309524536133,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,0.000105685860035,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.0001112922473112,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09356689453125,0.0,0.0,8.220013114623725e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,0.0001112923637265,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30426025390625,0.0,0.0,0.000527921190951,289.7573547363281,294.1499938964844,254.2303009033203,253.37567138671875,255.7555389404297,254.23190307617188,288.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260795872658,2.0607540562878057e-08,0.0011260589817538,-0.052978228777647,0.0,0.0,0.0,-0.0150288306176662,60.0,-26.065309524536133,-0.0,-8.645635318771384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
