time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519060,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.000105342362076,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,0.0001109305303543,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,8.193296525860205e-05,289.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,0.0001109306394937,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867431640625,0.0,0.0,0.0005262053455226,289.7432861328125,294.1499938964844,254.23114013671875,253.37506103515625,255.72525024414065,254.2312164306641,288.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224194895476,2.0179497184358297e-08,0.0011223993496969,-0.0518610961735248,0.0,0.0,0.0,-0.0148166343569755,60.0,-25.97024917602539,-0.0,-8.589523758928409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.000105342362076,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,0.0001109305303543,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,8.193296525860205e-05,289.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,0.0001109306394937,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867431640625,0.0,0.0,0.0005262053455226,289.7432861328125,294.1499938964844,254.23114013671875,253.37506103515625,255.72525024414065,254.2312164306641,288.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224194895476,2.0179497184358297e-08,0.0011223993496969,-0.0518610961735248,0.0,0.0,0.0,-0.0148166343569755,60.0,-25.97024917602539,-0.0,-8.589523758928409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171875,0.0,0.0,0.0001049701750162,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192687988281,0.0,0.0,0.0001105385963455,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,8.164349128492177e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,0.0001105387054849,291.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,0.0005243462510406,289.7292175292969,294.1499938964844,254.23321533203125,253.37545776367188,255.69569396972656,254.2318725585937,288.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715711729872964e-08,0.0011184341274201,-0.0506504662334919,0.0,0.0,0.0,-0.0145867187529802,60.0,-25.86710548400879,-0.0,-8.528933648221938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171875,0.0,0.0,0.0001049701750162,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192687988281,0.0,0.0,0.0001105385963455,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,8.164349128492177e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,0.0001105387054849,291.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,0.0005243462510406,289.7292175292969,294.1499938964844,254.23321533203125,253.37545776367188,255.69569396972656,254.2318725585937,288.0133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715711729872964e-08,0.0011184341274201,-0.0506504662334919,0.0,0.0,0.0,-0.0145867187529802,60.0,-25.86710548400879,-0.0,-8.528933648221938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,0.0001047733603627,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109375,0.0,0.0,0.0001103313479688,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,8.149041241267696e-05,289.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,0.0001103314571082,291.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,0.0005233631236478,289.72216796875,294.1499938964844,254.23464965820312,253.37599182128903,255.6812286376953,254.2326812744141,288.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163568124175,1.9470467904625373e-08,0.0011163372546434,-0.0500102080404758,0.0,0.0,0.0,-0.0144651420414447,60.0,-25.81247901916504,-0.0,-8.496980541394805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,0.0001045706812874,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,0.0001101179150282,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,8.133277151500806e-05,289.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001101180241676,291.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0005223507178016,289.71514892578125,294.1499938964844,254.23634338378903,253.37673950195312,255.6669158935547,254.2337188720703,287.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141971917822,1.921790726555628e-08,0.0011141779832541,-0.0493507906794548,0.0,0.0,0.0,-0.0143399387598037,60.0,-25.756290435791016,-0.0,-8.46413641397703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867004394531,0.0,0.0,0.0001041475261445,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,0.000109672313556,290.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.035400390625,0.0,0.0,8.100365084828809e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,0.0001096724154194,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,0.0005202370230108,289.7010498046875,294.1499938964844,254.2403717041016,253.3787536621093,255.63885498046875,254.2365264892578,287.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690618830419226e-08,0.0011096696835011,-0.0479738712310791,0.0,0.0,0.0,-0.0140785416588187,60.0,-25.638776779174805,-0.0,-8.395770834113139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867004394531,0.0,0.0,0.0001041475261445,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,0.000109672313556,290.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.035400390625,0.0,0.0,8.100365084828809e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,0.0001096724154194,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,0.0005202370230108,289.7010498046875,294.1499938964844,254.2403717041016,253.3787536621093,255.63885498046875,254.2365264892578,287.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690618830419226e-08,0.0011096696835011,-0.0479738712310791,0.0,0.0,0.0,-0.0140785416588187,60.0,-25.638776779174805,-0.0,-8.395770834113139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,0.0001037031979649,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,0.0001092044185497,290.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,8.065806468948722e-05,289.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,0.0001092045204131,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,0.0005180175066925,289.6869812011719,294.1499938964844,254.24514770507807,253.3813934326172,255.61160278320312,254.24024963378903,287.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049540480598,1.8136955048930762e-08,0.0011049358872696,-0.0465277880430221,0.0,0.0,0.0,-0.0138040697202086,60.0,-25.51489448547364,-0.0,-8.32428384001105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.071533203125,0.0,0.0,0.0001037031979649,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,0.0001092044185497,290.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,8.065806468948722e-05,289.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,0.0001092045204131,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,0.0005180175066925,289.6869812011719,294.1499938964844,254.24514770507807,253.3813934326172,255.61160278320312,254.24024963378903,287.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049540480598,1.8136955048930762e-08,0.0011049358872696,-0.0465277880430221,0.0,0.0,0.0,-0.0138040697202086,60.0,-25.51489448547364,-0.0,-8.32428384001105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,0.0001032425134326,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,0.0001087192940758,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,8.029975288081914e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886779785156,0.0,0.0,0.0001087193959392,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,0.000515716325026,289.6729431152344,294.1499938964844,254.25050354003903,253.384521484375,255.5850830078125,254.24462890625,287.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100045396015,1.7562909349067013e-08,0.0011000278173014,-0.045028168708086,0.0,0.0,0.0,-0.0135194929316639,60.0,-25.38624382019043,-0.0,-8.25048758201774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,0.0001032425134326,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,0.0001087192940758,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,8.029975288081914e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886779785156,0.0,0.0,0.0001087193959392,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,0.000515716325026,289.6729431152344,294.1499938964844,254.25050354003903,253.384521484375,255.5850830078125,254.24462890625,287.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100045396015,1.7562909349067013e-08,0.0011000278173014,-0.045028168708086,0.0,0.0,0.0,-0.0135194929316639,60.0,-25.38624382019043,-0.0,-8.25048758201774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,0.0001027696780511,290.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0001082213784684,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920959472656,0.0,0.0,7.993198960321024e-05,289.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745178222656,0.0,0.0,0.0001082214803318,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,0.0005133544327691,289.65887451171875,294.1499938964844,254.2562866210937,253.38800048828125,255.55935668945312,254.24957275390625,287.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950072901323,1.6973732641645256e-08,0.0010949902934953,-0.0434887073934078,0.0,0.0,0.0,-0.0132274143397808,60.0,-25.253725051879883,-0.0,-8.175086918527087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,0.0001027696780511,290.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0001082213784684,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920959472656,0.0,0.0,7.993198960321024e-05,289.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745178222656,0.0,0.0,0.0001082214803318,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,0.0005133544327691,289.65887451171875,294.1499938964844,254.2562866210937,253.38800048828125,255.55935668945312,254.24957275390625,287.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950072901323,1.6973732641645256e-08,0.0010949902934953,-0.0434887073934078,0.0,0.0,0.0,-0.0132274143397808,60.0,-25.253725051879883,-0.0,-8.175086918527087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,0.0001025307501549,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,0.0001079697685781,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,7.974615436978638e-05,289.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,0.0001079698704415,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747741699219,0.0,0.0,0.0005121609428897,289.65185546875,294.1499938964844,254.25927734375,253.38983154296875,255.54673767089844,254.252197265625,287.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924614034593,1.6676011682648095e-08,0.0010924447560682,-0.0427106730639934,0.0,0.0,0.0,-0.0130798229947686,60.0,-25.18657493591309,-0.0,-8.13711693581354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262756347656,0.0,0.0,0.000102290410723,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202392578125,0.0,0.0,0.0001077166889444,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,7.95592277427204e-05,289.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603881835937,0.0,0.0,0.0001077167835319,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,0.0005109604098834,289.64483642578125,294.1499938964844,254.2623291015625,253.39170837402344,255.53433227539065,254.25489807128903,287.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900615625,1.6376541012164125e-08,0.0010898842010647,-0.0419279970228672,0.0,0.0,0.0,-0.0129313636571168,60.0,-25.11894798278809,-0.0,-8.099013371065666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,0.0001018091497826,290.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0001072098966687,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,7.918490882730111e-05,289.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462890625,0.0,0.0,0.0001072099912562,291.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0005085564334876,289.6308288574219,294.1499938964844,254.2684631347656,253.3954925537109,255.5100250244141,254.2604522705078,287.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847726371139,1.5776869588535192e-08,0.0010847568046301,-0.0403604991734027,0.0,0.0,0.0,-0.0126340826973319,60.0,-24.983068466186523,-0.0,-8.022981035082921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,0.0001018091497826,290.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0001072098966687,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,7.918490882730111e-05,289.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462890625,0.0,0.0,0.0001072099912562,291.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0005085564334876,289.6308288574219,294.1499938964844,254.2684631347656,253.3954925537109,255.5100250244141,254.2604522705078,287.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847726371139,1.5776869588535192e-08,0.0010847568046301,-0.0403604991734027,0.0,0.0,0.0,-0.0126340826973319,60.0,-24.983068466186523,-0.0,-8.022981035082921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,0.0001013306900858,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.0,0.0,0.0001067060511559,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,7.881277269916609e-05,289.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322204589844,0.0,0.0,0.0001067061457433,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,0.0005061664269305,289.6168212890625,294.1499938964844,254.2745513916016,253.3992462158203,255.4863739013672,254.26612854003903,287.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796744609251,1.5180692258809362e-08,0.0010796593269333,-0.0388018488883972,0.0,0.0,0.0,-0.0123385330662131,60.0,-24.847373962402344,-0.0,-7.947746638592434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,0.0001013306900858,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.0,0.0,0.0001067060511559,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,7.881277269916609e-05,289.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322204589844,0.0,0.0,0.0001067061457433,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,0.0005061664269305,289.6168212890625,294.1499938964844,254.2745513916016,253.3992462158203,255.4863739013672,254.26612854003903,287.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796744609251,1.5180692258809362e-08,0.0010796593269333,-0.0388018488883972,0.0,0.0,0.0,-0.0123385330662131,60.0,-24.847373962402344,-0.0,-7.947746638592434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.0001008604667731,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,0.0001062108858604,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,7.844704668968916e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,0.0001062109804479,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159362792969,0.0,0.0,0.0005038176313973,289.60284423828125,294.1499938964844,254.28042602539065,253.40283203125,255.4634552001953,254.2717437744141,287.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746641783043,1.4594789377042616e-08,0.0010746496263891,-0.0372697860002517,0.0,0.0,0.0,-0.0120480777695775,60.0,-24.7133846282959,-0.0,-7.87415430636429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.0001008604667731,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,0.0001062108858604,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.934814453125,0.0,0.0,7.844704668968916e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,0.0001062109804479,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159362792969,0.0,0.0,0.0005038176313973,289.60284423828125,294.1499938964844,254.28042602539065,253.40283203125,255.4634552001953,254.2717437744141,287.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746641783043,1.4594789377042616e-08,0.0010746496263891,-0.0372697860002517,0.0,0.0,0.0,-0.0120480777695775,60.0,-24.7133846282959,-0.0,-7.87415430636429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665832519531,0.0,0.0,0.0001004009318421,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,0.0001057269764714,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92059326171875,0.0,0.0,7.808962982380763e-05,289.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,0.0001057270637829,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,0.0005015221540816,289.5888671875,294.1499938964844,254.2859039306641,253.40611267089844,255.4411163330078,254.2772216796875,287.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697677498683,1.402220028978718e-08,0.0010697536636143,-0.0357722900807857,0.0,0.0,0.0,-0.0117642218247056,60.0,-24.58173179626465,-0.0,-7.802564283565516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665832519531,0.0,0.0,0.0001004009318421,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,0.0001057269764714,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92059326171875,0.0,0.0,7.808962982380763e-05,289.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,0.0001057270637829,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,0.0005015221540816,289.5888671875,294.1499938964844,254.2859039306641,253.40611267089844,255.4411163330078,254.2772216796875,287.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697677498683,1.402220028978718e-08,0.0010697536636143,-0.0357722900807857,0.0,0.0,0.0,-0.0117642218247056,60.0,-24.58173179626465,-0.0,-7.802564283565516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591979980469,0.0,0.0,0.000100177443528,290.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,0.0001054916356224,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134826660156,0.0,0.0,7.791580719640478e-05,289.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0001054917229339,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,0.0005004057893529,289.5819091796875,294.1499938964844,254.2884521484375,253.4075927734375,255.43020629882807,254.27984619140625,287.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067386358045,1.3743732374393858e-08,0.001067372621037,-0.0350439250469207,0.0,0.0,0.0,-0.0116261737421154,60.0,-24.51749420166016,-0.0,-7.76786563960741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,9.995739674195649e-05,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396728515625,0.0,0.0,0.0001052599182003,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,7.774466212140396e-05,289.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89019775390625,0.0,0.0,0.0001052600055118,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,0.0004993066540919,289.5749206542969,294.1499938964844,254.2908630371093,253.4089508056641,255.41943359375,254.2823944091797,287.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650416370481,1.3469557025302949e-08,0.0010650282492861,-0.0343267321586608,0.0,0.0,0.0,-0.0114902537316083,60.0,-24.454116821289062,-0.0,-7.733778062402052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,9.953276457963511e-05,290.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,0.0001048127523972,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,7.741438457742333e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8762512207031,0.0,0.0,0.0001048128397087,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0004971855087205,289.5609741210937,294.1499938964844,254.29510498046875,253.41123962402344,255.3983154296875,254.28712463378903,287.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605170391499,1.2940458482546546e-08,0.0010605041170492,-0.0329425670206546,0.0,0.0,0.0,-0.0112279579043388,60.0,-24.331174850463867,-0.0,-7.668207047117903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,9.953276457963511e-05,290.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,0.0001048127523972,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,7.741438457742333e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8762512207031,0.0,0.0,0.0001048128397087,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0004971855087205,289.5609741210937,294.1499938964844,254.29510498046875,253.41123962402344,255.3983154296875,254.28712463378903,287.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605170391499,1.2940458482546546e-08,0.0010605041170492,-0.0329425670206546,0.0,0.0,0.0,-0.0112279579043388,60.0,-24.331174850463867,-0.0,-7.668207047117903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,9.912880341289564e-05,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,0.0001043873635353,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,7.710019417572767e-05,289.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623352050781,0.0,0.0,0.0001043874508468,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,0.0004951676819473,289.54705810546875,294.1499938964844,254.2985076904297,253.412826538086,255.3777313232422,254.2913055419922,287.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562126990407,1.2437126883924066e-08,0.0010562003590166,-0.0316256321966648,0.0,0.0,0.0,-0.0109784351661801,60.0,-24.213626861572266,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,9.912880341289564e-05,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,0.0001043873635353,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,7.710019417572767e-05,289.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623352050781,0.0,0.0,0.0001043874508468,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,0.0004951676819473,289.54705810546875,294.1499938964844,254.2985076904297,253.412826538086,255.3777313232422,254.2913055419922,287.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562126990407,1.2437126883924066e-08,0.0010562003590166,-0.0316256321966648,0.0,0.0,0.0,-0.0109784351661801,60.0,-24.213626861572266,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,9.874831448541954e-05,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920959472656,0.0,0.0,0.0001039866983774,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.0,0.0,7.680425915168598e-05,289.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84844970703125,0.0,0.0,0.0001039867784129,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,0.0004932670854032,289.5331420898437,294.1499938964844,254.3008728027344,253.41360473632807,255.35763549804688,254.2948303222656,287.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.10223960876465,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,9.874831448541954e-05,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920959472656,0.0,0.0,0.0001039866983774,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.0,0.0,7.680425915168598e-05,289.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84844970703125,0.0,0.0,0.0001039867784129,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,0.0004932670854032,289.5331420898437,294.1499938964844,254.3008728027344,253.41360473632807,255.35763549804688,254.2948303222656,287.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.10223960876465,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929748535156,0.0,0.0,9.839250560617074e-05,290.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,0.0001036120156641,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,7.652752537978813e-05,289.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.0001036120956996,291.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,0.0004914897726848,289.51922607421875,294.1499938964844,254.30206298828125,253.4134216308593,255.3380279541016,254.2975006103516,287.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-23.99788856506348,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929748535156,0.0,0.0,9.839250560617074e-05,290.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,0.0001036120156641,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,7.652752537978813e-05,289.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.0001036120956996,291.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,0.0004914897726848,289.51922607421875,294.1499938964844,254.30206298828125,253.4134216308593,255.3380279541016,254.2975006103516,287.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-23.99788856506348,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856506347656,0.0,0.0,9.822477295529096e-05,290.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,0.0001034353772411,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,7.639706018380821e-05,289.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276062011719,0.0,0.0,0.0001034354572766,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,0.0004906519316136,289.51226806640625,294.1499938964844,254.3021697998047,253.4129333496093,255.3284149169922,254.2984619140625,287.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200271889567,60.0,-23.94856643676757,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783569335937,0.0,0.0,9.806240996113048e-05,290.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96063232421875,0.0,0.0,0.000103264406789,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,7.627077866345644e-05,289.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206787109375,0.0,0.0,0.0001032644868246,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009460449219,0.0,0.0,0.0004898409242741,289.5053100585937,294.1499938964844,254.3019256591797,253.4121551513672,255.31887817382807,254.29920959472656,287.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-23.90066719055176,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86376953125,0.0,0.0,9.775818762136625e-05,290.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449768066406,0.0,0.0,0.0001029440390993,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218078613281,0.0,0.0,7.603415724588558e-05,289.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0001029441191349,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847717285156,0.0,0.0,0.000488321238663,289.49139404296875,294.1499938964844,254.30029296875,253.40968322753903,255.30010986328125,254.29986572265625,287.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-23.81071662902832,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86376953125,0.0,0.0,9.775818762136625e-05,290.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449768066406,0.0,0.0,0.0001029440390993,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218078613281,0.0,0.0,7.603415724588558e-05,289.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0001029441191349,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847717285156,0.0,0.0,0.000488321238663,289.49139404296875,294.1499938964844,254.30029296875,253.40968322753903,255.30010986328125,254.29986572265625,287.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-23.81071662902832,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,9.748029697220773e-05,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.000102651414636,290.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,7.581802492495626e-05,289.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0001026514946715,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,0.000486933189677,289.4775085449219,294.1499938964844,254.29698181152344,253.40586853027344,255.2817230224609,254.29928588867188,287.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383126358703976e-08,0.0010386368958279,-0.0262498687952756,0.0,0.0,0.0,-0.0099601801484823,60.0,-23.728626251220703,-0.0,-7.355208708759164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
