time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521400,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,9.748029697220773e-05,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.000102651414636,290.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,7.581802492495626e-05,289.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0001026514946715,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,0.000486933189677,289.4775085449219,294.1499938964844,254.29698181152344,253.40586853027344,255.2817230224609,254.29928588867188,287.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383126358703976e-08,0.0010386368958279,-0.0262498687952756,0.0,0.0,0.0,-0.0099601801484823,60.0,-23.728626251220703,-0.0,-7.355208708759164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,9.72284615272656e-05,290.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91375732421875,0.0,0.0,0.0001023862132569,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937316894531,0.0,0.0,7.562214887002483e-05,289.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791748046875,0.0,0.0,0.0001023862932925,291.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,0.0004856752057094,289.4635925292969,294.1499938964844,254.2918701171875,253.40057373046875,255.2636260986328,254.29739379882807,287.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.006934002845128e-08,0.0010359536390751,-0.0254284106194973,0.0,0.0,0.0,-0.0098046222701668,60.0,-23.65394401550293,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,9.72284615272656e-05,290.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91375732421875,0.0,0.0,0.0001023862132569,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937316894531,0.0,0.0,7.562214887002483e-05,289.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791748046875,0.0,0.0,0.0001023862932925,291.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,0.0004856752057094,289.4635925292969,294.1499938964844,254.2918701171875,253.40057373046875,255.2636260986328,254.29739379882807,287.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.006934002845128e-08,0.0010359536390751,-0.0254284106194973,0.0,0.0,0.0,-0.0098046222701668,60.0,-23.65394401550293,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,9.700214286567645e-05,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.898193359375,0.0,0.0,0.0001021478965412,290.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797241210937,0.0,0.0,7.54461289034225e-05,289.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0001021479693008,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364929199219,0.0,0.0,0.0004845447256229,289.4496459960937,294.1499938964844,254.28477478027344,253.39366149902344,255.2457733154297,254.2940368652344,287.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787358479229624e-09,0.0010335424449294,-0.0246901735663414,0.0,0.0,0.0,-0.0096648326143622,60.0,-23.586990356445312,-0.0,-7.283226466370253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,9.700214286567645e-05,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.898193359375,0.0,0.0,0.0001021478965412,290.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797241210937,0.0,0.0,7.54461289034225e-05,289.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0001021479693008,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364929199219,0.0,0.0,0.0004845447256229,289.4496459960937,294.1499938964844,254.28477478027344,253.39366149902344,255.2457733154297,254.2940368652344,287.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787358479229624e-09,0.0010335424449294,-0.0246901735663414,0.0,0.0,0.0,-0.0096648326143622,60.0,-23.586990356445312,-0.0,-7.283226466370253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,9.689874423202129e-05,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,0.0001020390118355,290.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.772705078125,0.0,0.0,7.536570046795532e-05,289.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584228515625,0.0,0.0,0.0001020390845951,291.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.928466796875,0.0,0.0,0.0004840282199438,289.44268798828125,294.1499938964844,254.28042602539065,253.3895721435547,255.2369384765625,254.291732788086,287.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324504692107,9.658521982203185e-09,0.001032440806739,-0.0243528634309768,0.0,0.0,0.0,-0.0096009625121951,60.0,-23.556564331054688,-0.0,-7.26770679193578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,9.68007807387039e-05,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,0.0001019358533085,290.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657165527344,0.0,0.0,7.52895139157772e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.0001019359260681,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,0.0004835388972423,289.43572998046875,294.1499938964844,254.2755279541016,253.38504028320312,255.2281494140625,254.2890625,287.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314065730199,9.536467615589572e-09,0.0010313970269635,-0.0240333005785942,0.0,0.0,0.0,-0.0095404544845223,60.0,-23.52779769897461,-0.0,-7.253019163044885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,9.662377851782368e-05,290.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671569824219,0.0,0.0,0.0001017494578263,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.751708984375,0.0,0.0,7.515183824580163e-05,289.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,0.0001017495305859,291.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044494628906,0.0,0.0,0.0004826547228731,289.4217834472656,294.1499938964844,254.2639923095703,253.37452697753903,255.210693359375,254.2823486328125,287.6084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295204119756,9.315920479480155e-09,0.0010295110987499,-0.0234558451920747,0.0,0.0,0.0,-0.0094311200082302,60.0,-23.47614097595215,-0.0,-7.226516629543769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,9.662377851782368e-05,290.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671569824219,0.0,0.0,0.0001017494578263,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.751708984375,0.0,0.0,7.515183824580163e-05,289.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,0.0001017495305859,291.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044494628906,0.0,0.0,0.0004826547228731,289.4217834472656,294.1499938964844,254.2639923095703,253.37452697753903,255.210693359375,254.2823486328125,287.6084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295204119756,9.315920479480155e-09,0.0010295110987499,-0.0234558451920747,0.0,0.0,0.0,-0.0094311200082302,60.0,-23.47614097595215,-0.0,-7.226516629543769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,9.647044498706236e-05,290.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516540527344,0.0,0.0,0.0001015879897749,290.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,7.503258530050516e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,0.0001015880625345,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,0.0004818888264708,289.4078063964844,294.1499938964844,254.25,253.36203002929688,255.19332885742188,254.2738342285156,287.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278866393491,9.124875965937916e-09,0.0010278774425387,-0.0229556169360876,0.0,0.0,0.0,-0.0093364100903272,60.0,-23.4317626953125,-0.0,-7.203599494687296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,9.647044498706236e-05,290.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516540527344,0.0,0.0,0.0001015879897749,290.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,7.503258530050516e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,0.0001015880625345,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,0.0004818888264708,289.4078063964844,294.1499938964844,254.25,253.36203002929688,255.19332885742188,254.2738342285156,287.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278866393491,9.124875965937916e-09,0.0010278774425387,-0.0229556169360876,0.0,0.0,0.0,-0.0093364100903272,60.0,-23.4317626953125,-0.0,-7.203599494687296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619934082031,0.0,0.0,9.633967420086265e-05,290.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.836181640625,0.0,0.0,0.0001014502850011,290.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,7.493087468901649e-05,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099609375,0.0,0.0,0.0001014503577607,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725280761719,0.0,0.0,0.0004812356201,289.3938293457031,294.1499938964844,254.2347412109375,253.3485107421875,255.1760406494141,254.2633514404297,287.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264931479468,8.961939634843931e-09,0.0010264841839671,-0.0225289762020111,0.0,0.0,0.0,-0.0092556355521082,60.0,-23.39493179321289,-0.0,-7.184082306821439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619934082031,0.0,0.0,9.633967420086265e-05,290.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.836181640625,0.0,0.0,0.0001014502850011,290.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,7.493087468901649e-05,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099609375,0.0,0.0,0.0001014503577607,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725280761719,0.0,0.0,0.0004812356201,289.3938293457031,294.1499938964844,254.2347412109375,253.3485107421875,255.1760406494141,254.2633514404297,287.5728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264931479468,8.961939634843931e-09,0.0010264841839671,-0.0225289762020111,0.0,0.0,0.0,-0.0092556355521082,60.0,-23.39493179321289,-0.0,-7.184082306821439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,9.62296617217362e-05,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.000101334437204,290.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095947265625,0.0,0.0,7.484530215151608e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,0.0001013345026876,291.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,0.0004806860815733,289.3798217773437,294.1499938964844,254.2194976806641,253.3350524902344,255.15879821777344,254.2516632080078,287.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253207292407,8.824859065725832e-09,0.0010253118816763,-0.0221700258553028,0.0,0.0,0.0,-0.0091876788064837,60.0,-23.363391876220703,-0.0,-7.16768226993736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,9.62296617217362e-05,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207092285156,0.0,0.0,0.000101334437204,290.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095947265625,0.0,0.0,7.484530215151608e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,0.0001013345026876,291.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,0.0004806860815733,289.3798217773437,294.1499938964844,254.2194976806641,253.3350524902344,255.15879821777344,254.2516632080078,287.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253207292407,8.824859065725832e-09,0.0010253118816763,-0.0221700258553028,0.0,0.0,0.0,-0.0091876788064837,60.0,-23.363391876220703,-0.0,-7.16768226993736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401733398437,0.0,0.0,9.618222247809172e-05,290.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,0.000101284480479,290.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,7.480841304641217e-05,289.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891784667969,0.0,0.0,0.0001012845532386,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,0.0004804491472896,289.372802734375,294.1499938964844,254.21188354492188,253.32833862304688,255.15020751953125,254.24539184570312,287.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248152539134,8.765755232786887e-09,0.0010248065227642,-0.022015256807208,0.0,0.0,0.0,-0.0091583784669637,60.0,-23.349830627441406,-0.0,-7.160617343515696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73291015625,0.0,0.0,9.613839210942388e-05,290.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80523681640625,0.0,0.0,0.0001012383290799,290.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.695556640625,0.0,0.0,7.47743179090321e-05,289.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,0.0001012383945635,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406982421875,0.0,0.0,0.000480230199173,289.36578369140625,294.1499938964844,254.2042694091797,253.32164001464844,255.14161682128903,254.2389678955078,287.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243481956422,8.711142918116366e-09,0.001024339464493,-0.0218722503632307,0.0,0.0,0.0,-0.0091313039883971,60.0,-23.33717918395996,-0.0,-7.154092429573211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183837890625,0.0,0.0,9.606323874322698e-05,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897644042969,0.0,0.0,0.0001011591884889,290.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,7.471586286555976e-05,289.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,0.0001011592539725,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,0.000479854788864,289.3517150878906,294.1499938964844,254.1890411376953,253.3082427978516,255.1244964599609,254.2256622314453,287.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235473746433,8.617496938256863e-09,0.0010235387599095,-0.0216270256787538,0.0,0.0,0.0,-0.0090848803520202,60.0,-23.31507682800293,-0.0,-7.14290990799782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183837890625,0.0,0.0,9.606323874322698e-05,290.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897644042969,0.0,0.0,0.0001011591884889,290.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,7.471586286555976e-05,289.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,0.0001011592539725,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,0.000479854788864,289.3517150878906,294.1499938964844,254.1890411376953,253.3082427978516,255.1244964599609,254.2256622314453,287.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235473746433,8.617496938256863e-09,0.0010235387599095,-0.0216270256787538,0.0,0.0,0.0,-0.0090848803520202,60.0,-23.31507682800293,-0.0,-7.14290990799782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,9.600172052159904e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743225097656,0.0,0.0,0.0001010944033623,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,7.466801616828889e-05,289.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544189453125,0.0,0.0,0.0001010944688459,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088684082031,0.0,0.0,0.000479547510622,289.3376159667969,294.1499938964844,254.17379760742188,253.2948608398437,255.1074066162109,254.21192932128903,287.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228917235508,8.540839147030965e-09,0.0010228832252323,-0.0214262828230857,0.0,0.0,0.0,-0.0090468768030405,60.0,-23.296449661254883,-0.0,-7.13376309136038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,9.600172052159904e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743225097656,0.0,0.0,0.0001010944033623,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,7.466801616828889e-05,289.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544189453125,0.0,0.0,0.0001010944688459,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088684082031,0.0,0.0,0.000479547510622,289.3376159667969,294.1499938964844,254.17379760742188,253.2948608398437,255.1074066162109,254.21192932128903,287.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228917235508,8.540839147030965e-09,0.0010228832252323,-0.0214262828230857,0.0,0.0,0.0,-0.0090468768030405,60.0,-23.296449661254883,-0.0,-7.13376309136038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,9.595238952897488e-05,290.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,0.000101042453025,290.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,7.46296500437893e-05,289.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0001010425185086,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,0.0004793010884895,289.3235168457031,294.1499938964844,254.1585388183593,253.281494140625,255.09036254882807,254.1978454589844,287.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223659919574,8.479370983138779e-09,0.0010223574936389,-0.0212653148919343,0.0,0.0,0.0,-0.0090164048597216,60.0,-23.28120994567871,-0.0,-7.126433132498279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68927001953125,0.0,0.0,9.595238952897488e-05,290.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,0.000101042453025,290.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,7.46296500437893e-05,289.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0001010425185086,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79296875,0.0,0.0,0.0004793010884895,289.3235168457031,294.1499938964844,254.1585388183593,253.281494140625,255.09036254882807,254.1978454589844,287.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223659919574,8.479370983138779e-09,0.0010223574936389,-0.0212653148919343,0.0,0.0,0.0,-0.0090164048597216,60.0,-23.28120994567871,-0.0,-7.126433132498279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,9.591317939339206e-05,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,0.0001010011692414,290.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,7.459915650542825e-05,289.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,0.0001010012347251,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770690917969,0.0,0.0,0.0004791052779182,289.3093566894531,294.1499938964844,254.14321899414065,253.26809692382807,255.07334899902344,254.1834716796875,287.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219481773674,8.430515840984754e-09,0.0010219397954642,-0.0211373791098594,0.0,0.0,0.0,-0.0089921848848462,60.0,-23.26880073547364,-0.0,-7.120609524235989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,9.591317939339206e-05,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,0.0001010011692414,290.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,7.459915650542825e-05,289.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,0.0001010012347251,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770690917969,0.0,0.0,0.0004791052779182,289.3093566894531,294.1499938964844,254.14321899414065,253.26809692382807,255.07334899902344,254.1834716796875,287.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219481773674,8.430515840984754e-09,0.0010219397954642,-0.0211373791098594,0.0,0.0,0.0,-0.0089921848848462,60.0,-23.26880073547364,-0.0,-7.120609524235989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,9.58971431828104e-05,290.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,0.0001009842817438,290.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,7.458667823811993e-05,289.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0001009843399515,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691345214844,0.0,0.0,0.000479025155073,289.3022766113281,294.1499938964844,254.1355438232422,253.2613983154297,255.0648651123047,254.1761932373047,287.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021777279675,8.410528273827822e-09,0.0010217687813565,-0.0210850350558757,0.0,0.0,0.0,-0.0089822756126523,60.0,-23.263622283935547,-0.0,-7.11822778498572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,9.588311513653024e-05,290.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.0001009695115499,290.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,7.457577157765627e-05,289.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125183105469,0.0,0.0,0.0001009695770335,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611694335937,0.0,0.0,0.0004789551021531,289.295166015625,294.1499938964844,254.1278533935547,253.25469970703125,255.056396484375,254.1688690185547,287.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216276859864,8.393051587063383e-09,0.0010216193040832,-0.021039268001914,0.0,0.0,0.0,-0.0089736115187406,60.0,-23.258956909179688,-0.0,-7.116145184227207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454772949219,0.0,0.0,9.58606178755872e-05,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71246337890625,0.0,0.0,0.0001009458137559,290.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108703613281,0.0,0.0,7.455826562363654e-05,289.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.0001009458792395,291.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452697753906,0.0,0.0,0.0004788427031598,289.28094482421875,294.1499938964844,254.1124267578125,253.2412567138672,255.0394592285156,254.15408325195312,287.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.36501090617503e-09,0.0010213796049356,-0.0209658369421958,0.0,0.0,0.0,-0.0089597105979919,60.0,-23.251070022583008,-0.0,-7.112804922826399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454772949219,0.0,0.0,9.58606178755872e-05,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71246337890625,0.0,0.0,0.0001009458137559,290.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108703613281,0.0,0.0,7.455826562363654e-05,289.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,0.0001009458792395,291.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452697753906,0.0,0.0,0.0004788427031598,289.28094482421875,294.1499938964844,254.1124267578125,253.2412567138672,255.0394592285156,254.15408325195312,287.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.36501090617503e-09,0.0010213796049356,-0.0209658369421958,0.0,0.0,0.0,-0.0089597105979919,60.0,-23.251070022583008,-0.0,-7.112804922826399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,9.584448707755656e-05,290.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,0.0001009288316708,290.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,7.454572187270969e-05,289.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,0.0001009288971545,291.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,0.000478762172861,289.2666931152344,294.1499938964844,254.096908569336,253.227783203125,255.0225524902344,254.1391143798828,287.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212160414084,8.344910540358796e-09,0.0010212076595053,-0.0209131985902786,0.0,0.0,0.0,-0.0089497463777661,60.0,-23.245004653930664,-0.0,-7.110411104349623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,9.584448707755656e-05,290.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,0.0001009288316708,290.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,7.454572187270969e-05,289.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,0.0001009288971545,291.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294006347656,0.0,0.0,0.000478762172861,289.2666931152344,294.1499938964844,254.096908569336,253.227783203125,255.0225524902344,254.1391143798828,287.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212160414084,8.344910540358796e-09,0.0010212076595053,-0.0209131985902786,0.0,0.0,0.0,-0.0089497463777661,60.0,-23.245004653930664,-0.0,-7.110411104349623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,9.5833333034534e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,0.0001009170809993,290.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,7.453704893123358e-05,289.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,0.0001009171464829,291.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,0.0004787064390257,289.2524108886719,294.1499938964844,254.0813140869141,253.2142333984375,255.00567626953125,254.1240234375,287.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.331000778127873e-09,0.0010210886830464,-0.0208767727017402,0.0,0.0,0.0,-0.0089428508654236,60.0,-23.240375518798828,-0.0,-7.108754829232566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,9.5833333034534e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,0.0001009170809993,290.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,7.453704893123358e-05,289.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,0.0001009171464829,291.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,0.0004787064390257,289.2524108886719,294.1499938964844,254.0813140869141,253.2142333984375,255.00567626953125,254.1240234375,287.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.331000778127873e-09,0.0010210886830464,-0.0208767727017402,0.0,0.0,0.0,-0.0089428508654236,60.0,-23.240375518798828,-0.0,-7.108754829232566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015014648437,0.0,0.0,9.582627535564824e-05,290.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,0.0001009096595225,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682067871094,0.0,0.0,7.453156285919249e-05,289.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,0.0001009097177302,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69757080078125,0.0,0.0,0.0004786712233908,289.2380676269531,294.1499938964844,254.0655975341797,253.2006225585937,254.9888153076172,254.10874938964844,287.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210218606516,8.322209588129681e-09,0.0010210135951638,-0.0208537504076957,0.0,0.0,0.0,-0.0089384922757744,60.0,-23.23703956604004,-0.0,-7.107708199782793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015014648437,0.0,0.0,9.582627535564824e-05,290.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,0.0001009096595225,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682067871094,0.0,0.0,7.453156285919249e-05,289.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,0.0001009097177302,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69757080078125,0.0,0.0,0.0004786712233908,289.2380676269531,294.1499938964844,254.0655975341797,253.2006225585937,254.9888153076172,254.10874938964844,287.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210218606516,8.322209588129681e-09,0.0010210135951638,-0.0208537504076957,0.0,0.0,0.0,-0.0089384922757744,60.0,-23.23703956604004,-0.0,-7.107708199782793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941772460937,0.0,0.0,9.58236851147376e-05,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,0.0001009069310384,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,7.452954741893336e-05,289.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,0.0001009069892461,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68963623046875,0.0,0.0,0.0004786583012901,289.2308959960937,294.1499938964844,254.0577087402344,253.1937866210937,254.9804077148437,254.10107421875,287.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318978395038812e-09,0.0010209858883172,-0.0208452884107828,0.0,0.0,0.0,-0.0089368904009461,60.0,-23.23569107055664,-0.0,-7.10732308562001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868225097656,0.0,0.0,9.582180791767314e-05,290.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.000100904944702,290.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,7.452808495145291e-05,289.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.0001009050101856,291.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816711425781,0.0,0.0,0.0004786489007528,289.2237243652344,294.1499938964844,254.04977416992188,253.1869354248047,254.97198486328125,254.0933532714844,287.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316629163118705e-09,0.0010209658648818,-0.0208391360938549,0.0,0.0,0.0,-0.0089357262477278,60.0,-23.23456382751465,-0.0,-7.107043842324856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,9.581902122590692e-05,290.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63494873046875,0.0,0.0,0.0001009020124911,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396423339844,0.0,0.0,7.452591671608388e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,0.0001009020779747,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.665771484375,0.0,0.0,0.0004786349891219,289.2093200683594,294.1499938964844,254.0338134765625,253.1731414794922,254.9551696777344,254.07781982421875,287.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.232749938964844,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,9.581902122590692e-05,290.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63494873046875,0.0,0.0,0.0001009020124911,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5396423339844,0.0,0.0,7.452591671608388e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5280456542969,0.0,0.0,0.0001009020779747,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.665771484375,0.0,0.0,0.0004786349891219,289.2093200683594,294.1499938964844,254.0338134765625,253.1731414794922,254.9551696777344,254.07781982421875,287.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.232749938964844,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
