time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523740,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,9.581672929925844e-05,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61944580078125,0.0,0.0,0.0001008996041491,290.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,7.452413410646841e-05,289.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,0.0001008996696327,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,0.0004786235804203,289.19488525390625,294.1499938964844,254.0177154541016,253.15924072265625,254.93836975097656,254.06211853027344,287.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.23133087158203,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,9.581672929925844e-05,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61944580078125,0.0,0.0,0.0001008996041491,290.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,7.452413410646841e-05,289.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,0.0001008996696327,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,0.0004786235804203,289.19488525390625,294.1499938964844,254.0177154541016,253.15924072265625,254.93836975097656,254.06211853027344,287.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.23133087158203,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,9.58139426074922e-05,290.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038818359375,0.0,0.0,0.0001008966646622,290.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,7.452196587109938e-05,289.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49969482421875,0.0,0.0,0.0001008967301459,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339111328125,0.0,0.0,0.0004786096396856,289.180419921875,294.1499938964844,254.0014495849609,253.14523315429688,254.92156982421875,254.0463104248047,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.230052947998047,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,9.58139426074922e-05,290.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038818359375,0.0,0.0,0.0001008966646622,290.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,7.452196587109938e-05,289.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49969482421875,0.0,0.0,0.0001008967301459,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339111328125,0.0,0.0,0.0004786096396856,289.180419921875,294.1499938964844,254.0014495849609,253.14523315429688,254.92156982421875,254.0463104248047,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.230052947998047,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,9.58092714427039e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0001008917461149,290.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966125488281,0.0,0.0,7.45183351682499e-05,289.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854431152344,0.0,0.0,0.0001008918043226,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180114746094,0.0,0.0,0.0004785863275174,289.1659240722656,294.1499938964844,253.98501586914065,253.131088256836,254.90478515625,254.0303192138672,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-23.22862434387207,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,9.58092714427039e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0001008917461149,290.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966125488281,0.0,0.0,7.45183351682499e-05,289.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854431152344,0.0,0.0,0.0001008918043226,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180114746094,0.0,0.0,0.0004785863275174,289.1659240722656,294.1499938964844,253.98501586914065,253.131088256836,254.90478515625,254.0303192138672,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-23.22862434387207,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204467773437,0.0,0.0,9.580612822901458e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58056640625,0.0,0.0,0.0001008884428301,290.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,7.451589044649154e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,0.0001008885010378,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,0.0004785706405527,289.1586608886719,294.1499938964844,253.9767303466797,253.1239471435547,254.8964080810547,254.02227783203125,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879226654768,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.227798461914062,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130615234375,0.0,0.0,9.580190089764072e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,0.0001008839899441,290.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822082519531,0.0,0.0,7.451260171364993e-05,289.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47119140625,0.0,0.0,0.0001008840481517,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020812988281,0.0,0.0,0.0004785495111718,289.1513977050781,294.1499938964844,253.9683990478516,253.1167907714844,254.8880157470703,254.0142059326172,287.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207617888227,8.291799247217568e-09,0.0010207535233348,-0.0207741111516952,0.0,0.0,0.0,-0.0089234169572591,60.0,-23.22683525085449,-0.0,-7.104087984544094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,9.579065954312682e-05,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,0.000100872151961,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677734375,0.0,0.0,7.450385601259768e-05,289.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0001008722101687,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,0.0004784933698829,289.1368408203125,294.1499938964844,253.9515838623047,253.1023406982422,254.8712310791016,253.9979248046875,287.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206419974565,8.277788232646799e-09,0.0010206337319687,-0.0207374189049005,0.0,0.0,0.0,-0.0089164711534976,60.0,-23.22439765930176,-0.0,-7.10241963020053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,9.579065954312682e-05,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,0.000100872151961,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677734375,0.0,0.0,7.450385601259768e-05,289.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0001008722101687,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,0.0004784933698829,289.1368408203125,294.1499938964844,253.9515838623047,253.1023406982422,254.8712310791016,253.9979248046875,287.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206419974565,8.277788232646799e-09,0.0010206337319687,-0.0207374189049005,0.0,0.0,0.0,-0.0089164711534976,60.0,-23.22439765930176,-0.0,-7.10241963020053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,9.577431046636776e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,0.0001008549370453,290.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,7.449113763868809e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.442626953125,0.0,0.0,0.000100854987977,291.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,0.0004784117045346,289.12225341796875,294.1499938964844,253.9345703125,253.0877227783203,254.85446166992188,253.98147583007807,287.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204677237197,8.257410755163619e-09,0.0010204594582319,-0.0206840559840202,0.0,0.0,0.0,-0.0089063690975308,60.0,-23.221025466918945,-0.0,-7.09999454784338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,9.577431046636776e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,0.0001008549370453,290.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,7.449113763868809e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.442626953125,0.0,0.0,0.000100854987977,291.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,0.0004784117045346,289.12225341796875,294.1499938964844,253.9345703125,253.0877227783203,254.85446166992188,253.98147583007807,287.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204677237197,8.257410755163619e-09,0.0010204594582319,-0.0206840559840202,0.0,0.0,0.0,-0.0089063690975308,60.0,-23.221025466918945,-0.0,-7.09999454784338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685974121094,0.0,0.0,9.575220610713586e-05,290.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.0001008316612569,290.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,7.447395182680339e-05,289.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,0.0001008317194646,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,0.0004783013137057,289.1076354980469,294.1499938964844,253.9173278808593,253.0729217529297,254.83767700195312,253.96487426757807,287.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229869230547138e-09,0.0010202239500358,-0.0206119287759065,0.0,0.0,0.0,-0.0088927159085869,60.0,-23.216508865356445,-0.0,-7.096717524746057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685974121094,0.0,0.0,9.575220610713586e-05,290.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260925292969,0.0,0.0,0.0001008316612569,290.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,7.447395182680339e-05,289.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,0.0001008317194646,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,0.0004783013137057,289.1076354980469,294.1499938964844,253.9173278808593,253.0729217529297,254.83767700195312,253.96487426757807,287.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229869230547138e-09,0.0010202239500358,-0.0206119287759065,0.0,0.0,0.0,-0.0088927159085869,60.0,-23.216508865356445,-0.0,-7.096717524746057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,9.572325507178904e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,0.0001008011749945,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,7.445143273798749e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139404296875,0.0,0.0,0.0001008012332022,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,0.000478156725876,289.0929870605469,294.1499938964844,253.8998413085937,253.0579376220703,254.8208923339844,253.94810485839844,287.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199237149208,8.193794975852597e-09,0.0010199155658483,-0.0205174572765827,0.0,0.0,0.0,-0.0088748326525092,60.0,-23.210649490356445,-0.0,-7.092426557164799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,9.572325507178904e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,0.0001008011749945,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,7.445143273798749e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139404296875,0.0,0.0,0.0001008012332022,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,0.000478156725876,289.0929870605469,294.1499938964844,253.8998413085937,253.0579376220703,254.8208923339844,253.94810485839844,287.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199237149208,8.193794975852597e-09,0.0010199155658483,-0.0205174572765827,0.0,0.0,0.0,-0.0088748326525092,60.0,-23.210649490356445,-0.0,-7.092426557164799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462890625,0.0,0.0,9.570575639372692e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,0.0001007827449939,290.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171447753906,0.0,0.0,7.443781942129135e-05,289.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,0.0001007827959256,291.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,0.0004780692979693,289.0856628417969,294.1499938964844,253.8910217285156,253.0503692626953,254.8125,253.9396514892578,287.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197372175753,8.171984866578441e-09,0.0010197290685027,-0.0204603392630815,0.0,0.0,0.0,-0.0088640199974179,60.0,-23.20709991455078,-0.0,-7.089832365636539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,9.568643145030364e-05,290.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,0.0001007623941404,290.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.409912109375,0.0,0.0,7.442278729286045e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995666503906,0.0,0.0,0.0001007624523481,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,0.0004779727605637,289.07830810546875,294.1499938964844,253.8821258544922,253.0427398681641,254.80409240722656,253.93115234375,287.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195312788709,8.147904573263531e-09,0.0010195231297984,-0.0203972775489091,0.0,0.0,0.0,-0.0088520823046565,60.0,-23.203184127807617,-0.0,-7.086969588954163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,9.564066567691044e-05,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47930908203125,0.0,0.0,0.0001007142054731,290.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953857421875,0.0,0.0,7.438720058416948e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,0.0001007142564048,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064392089844,0.0,0.0,0.0004777442081831,289.0635986328125,294.1499938964844,253.8641357421875,253.0273284912109,254.7872772216797,253.9140472412109,287.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190437315031,8.090884406897203e-09,0.0010190356988459,-0.0202479492872953,0.0,0.0,0.0,-0.0088238157331943,60.0,-23.193960189819336,-0.0,-7.080191721797746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,9.564066567691044e-05,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47930908203125,0.0,0.0,0.0001007142054731,290.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953857421875,0.0,0.0,7.438720058416948e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,0.0001007142564048,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064392089844,0.0,0.0,0.0004777442081831,289.0635986328125,294.1499938964844,253.8641357421875,253.0273284912109,254.7872772216797,253.9140472412109,287.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190437315031,8.090884406897203e-09,0.0010190356988459,-0.0202479492872953,0.0,0.0,0.0,-0.0088238157331943,60.0,-23.193960189819336,-0.0,-7.080191721797746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,9.558639430906624e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,0.0001006570528261,290.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,7.434498547809198e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37078857421875,0.0,0.0,0.0001006571110337,291.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905090332031,0.0,0.0,0.0004774731060024,289.04888916015625,294.1499938964844,253.8458709716797,253.0116729736328,254.7704620361328,253.89675903320312,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184654965996,8.023261166556495e-09,0.0010184574639424,-0.0200708508491516,0.0,0.0,0.0,-0.0087902918457984,60.0,-23.182790756225582,-0.0,-7.072158325627242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,9.558639430906624e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,0.0001006570528261,290.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.380859375,0.0,0.0,7.434498547809198e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37078857421875,0.0,0.0,0.0001006571110337,291.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905090332031,0.0,0.0,0.0004774731060024,289.04888916015625,294.1499938964844,253.8458709716797,253.0116729736328,254.7704620361328,253.89675903320312,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184654965996,8.023261166556495e-09,0.0010184574639424,-0.0200708508491516,0.0,0.0,0.0,-0.0087902918457984,60.0,-23.182790756225582,-0.0,-7.072158325627242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,9.552234405418858e-05,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481201171875,0.0,0.0,0.000100589604699,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,7.429516699630767e-05,289.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563537597656,0.0,0.0,0.0001005896556307,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,0.0004771531675942,289.0341491699219,294.1499938964844,253.8273162841797,252.99578857421875,254.7536163330078,253.8793029785156,287.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177829535678,7.943453894654341e-09,0.0010177750373259,-0.0198618434369564,0.0,0.0,0.0,-0.0087507283315062,60.0,-23.169647216796875,-0.0,-7.062682527703147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,9.552234405418858e-05,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481201171875,0.0,0.0,0.000100589604699,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663024902344,0.0,0.0,7.429516699630767e-05,289.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563537597656,0.0,0.0,0.0001005896556307,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,0.0004771531675942,289.0341491699219,294.1499938964844,253.8273162841797,252.99578857421875,254.7536163330078,253.8793029785156,287.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177829535678,7.943453894654341e-09,0.0010177750373259,-0.0198618434369564,0.0,0.0,0.0,-0.0087507283315062,60.0,-23.169647216796875,-0.0,-7.062682527703147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792724609375,0.0,0.0,9.544829663354903e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325256347656,0.0,0.0,0.0001005116355372,290.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,7.423757779179141e-05,289.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,0.0001005116864689,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586486816406,0.0,0.0,0.0004767832870129,289.0193786621094,294.1499938964844,253.8084716796875,252.97964477539065,254.7367553710937,253.86167907714844,287.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169940069317,7.851194361307991e-09,0.0010169862071052,-0.0196202173829078,0.0,0.0,0.0,-0.0087049910798668,60.0,-23.15439796447754,-0.0,-7.051736616858761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792724609375,0.0,0.0,9.544829663354903e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325256347656,0.0,0.0,0.0001005116355372,290.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,7.423757779179141e-05,289.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,0.0001005116864689,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586486816406,0.0,0.0,0.0004767832870129,289.0193786621094,294.1499938964844,253.8084716796875,252.97964477539065,254.7367553710937,253.86167907714844,287.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169940069317,7.851194361307991e-09,0.0010169862071052,-0.0196202173829078,0.0,0.0,0.0,-0.0087049910798668,60.0,-23.15439796447754,-0.0,-7.051736616858761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717956542969,0.0,0.0,9.540736209601164e-05,290.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247436523437,0.0,0.0,0.0001004685254883,290.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,7.420573820127174e-05,289.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346862792969,0.0,0.0,0.00010046857642,291.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,0.0004765788035001,289.0119934082031,294.1499938964844,253.79893493652344,252.9714813232422,254.72830200195312,253.852783203125,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165577987208,7.80018805102145e-09,0.0010165499988943,-0.0194866340607404,0.0,0.0,0.0,-0.008679705671966,60.0,-23.145828247070312,-0.0,-7.045689187634707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,9.536389552522452e-05,290.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,0.000100422752439,290.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337158203125,0.0,0.0,7.417192682623863e-05,289.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274841308594,0.0,0.0,0.0001004228033707,291.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,0.0004763616889249,289.0046081542969,294.1499938964844,253.789306640625,252.9632263183593,254.7198638916016,253.84385681152344,287.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746027819166557e-09,0.0010160868987441,-0.0193447861820459,0.0,0.0,0.0,-0.0086528556421399,60.0,-23.13673973083496,-0.0,-7.03927014455985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,9.526917710900308e-05,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,0.0001003230063361,290.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,7.409825775539503e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130187988281,0.0,0.0,0.0001003230572678,291.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,0.0004758885479532,288.9898376464844,294.1499938964844,253.7698211669922,252.946533203125,254.70294189453125,253.8258819580078,287.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150853777304,7.628010223470483e-09,0.0010150778107345,-0.0190356932580471,0.0,0.0,0.0,-0.0085943490266799,60.0,-23.11699104309082,-0.0,-7.025292347861979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,9.526917710900308e-05,290.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,0.0001003230063361,290.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226013183594,0.0,0.0,7.409825775539503e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130187988281,0.0,0.0,0.0001003230572678,291.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,0.0004758885479532,288.9898376464844,294.1499938964844,253.7698211669922,252.946533203125,254.70294189453125,253.8258819580078,287.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150853777304,7.628010223470483e-09,0.0010150778107345,-0.0190356932580471,0.0,0.0,0.0,-0.0085943490266799,60.0,-23.11699104309082,-0.0,-7.025292347861979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345031738281,0.0,0.0,9.516518912278116e-05,290.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,0.000100213503174,290.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080139160156,0.0,0.0,7.401737821055576e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2985534667969,0.0,0.0,0.0001002135541057,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,0.000475369131891,288.9750366210937,294.1499938964844,253.75,252.92955017089844,254.6859893798828,253.8076934814453,287.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139774531126,7.498451637388825e-09,0.001013970002532,-0.0186963696032762,0.0,0.0,0.0,-0.0085301222279667,60.0,-23.094955444335938,-0.0,-7.009964519966162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345031738281,0.0,0.0,9.516518912278116e-05,290.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,0.000100213503174,290.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080139160156,0.0,0.0,7.401737821055576e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2985534667969,0.0,0.0,0.0001002135541057,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,0.000475369131891,288.9750366210937,294.1499938964844,253.75,252.92955017089844,254.6859893798828,253.8076934814453,287.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139774531126,7.498451637388825e-09,0.001013970002532,-0.0186963696032762,0.0,0.0,0.0,-0.0085301222279667,60.0,-23.094955444335938,-0.0,-7.009964519966162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.319580078125,0.0,0.0,9.505106572760268e-05,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,0.000100093333458,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,7.392861880362034e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.0001000933771138,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,0.0004747990751639,288.960205078125,294.1499938964844,253.72999572753903,252.9124298095703,254.66900634765625,253.7893829345703,287.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127614950761,7.356262266000613e-09,0.0010127541609108,-0.0183239541947841,0.0,0.0,0.0,-0.0084596322849392,60.0,-23.070877075195312,-0.0,-6.993161605350906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.319580078125,0.0,0.0,9.505106572760268e-05,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,0.000100093333458,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933959960937,0.0,0.0,7.392861880362034e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.0001000933771138,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,0.0004747990751639,288.960205078125,294.1499938964844,253.72999572753903,252.9124298095703,254.66900634765625,253.7893829345703,287.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127614950761,7.356262266000613e-09,0.0010127541609108,-0.0183239541947841,0.0,0.0,0.0,-0.0084596322849392,60.0,-23.070877075195312,-0.0,-6.993161605350906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,9.492983372183517e-05,290.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546447753906,0.0,0.0,9.996566222980618e-05,290.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,7.383432239294052e-05,289.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,9.996571316150948e-05,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.379150390625,0.0,0.0,0.0004741935117635,288.9454040527344,294.1499938964844,253.7100067138672,252.8953399658203,254.6519927978516,253.77096557617188,287.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114697506651,7.205210206251422e-09,0.0010114625329151,-0.0179283209145069,0.0,0.0,0.0,-0.0083847502246499,60.0,-23.04459953308105,-0.0,-6.97533337756795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,9.492983372183517e-05,290.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546447753906,0.0,0.0,9.996566222980618e-05,290.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,7.383432239294052e-05,289.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,9.996571316150948e-05,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.379150390625,0.0,0.0,0.0004741935117635,288.9454040527344,294.1499938964844,253.7100067138672,252.8953399658203,254.6519927978516,253.77096557617188,287.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114697506651,7.205210206251422e-09,0.0010114625329151,-0.0179283209145069,0.0,0.0,0.0,-0.0083847502246499,60.0,-23.04459953308105,-0.0,-6.97533337756795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29718017578125,0.0,0.0,9.486714407103136e-05,290.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34686279296875,0.0,0.0,9.989965474233033e-05,290.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,7.378556620096788e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623596191406,0.0,0.0,9.9899698398076e-05,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,0.0004738803836517,288.93798828125,294.1499938964844,253.6999969482422,252.8867950439453,254.6434631347656,253.76173400878903,287.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108017595484,7.127107792825882e-09,0.0010107946582138,-0.0177237521857023,0.0,0.0,0.0,-0.0083460314199328,60.0,-23.0308837890625,-0.0,-6.966123322627027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28973388671875,0.0,0.0,9.480354492552578e-05,290.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.339111328125,0.0,0.0,9.983267955249175e-05,290.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,7.373609696514904e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,9.983272320823744e-05,291.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633117675781,0.0,0.0,0.0004735626862384,288.9305725097656,294.1499938964844,253.69000244140625,252.8782653808593,254.6349334716797,253.7525177001953,287.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047863626041817e-09,0.0010101170046254,-0.0175161901861429,0.0,0.0,0.0,-0.0083067463710904,60.0,-23.01687240600586,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748107910156,0.0,0.0,9.467538620810956e-05,290.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32354736328125,0.0,0.0,9.969772509066388e-05,290.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,7.363642362179235e-05,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406311035156,0.0,0.0,9.969776874640957e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,0.0004729225183837,288.91571044921875,294.1499938964844,253.6699981689453,252.8612060546875,254.61785888671875,253.7340850830078,287.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888187797926548e-09,0.0010087516857311,-0.0170979499816894,0.0,0.0,0.0,-0.0082275886088609,60.0,-22.98834800720215,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
