time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526080,290.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748107910156,0.0,0.0,9.467538620810956e-05,290.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32354736328125,0.0,0.0,9.969772509066388e-05,290.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,7.363642362179235e-05,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406311035156,0.0,0.0,9.969776874640957e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,0.0004729225183837,288.91571044921875,294.1499938964844,253.6699981689453,252.8612060546875,254.61785888671875,253.7340850830078,287.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.888187797926548e-09,0.0010087516857311,-0.0170979499816894,0.0,0.0,0.0,-0.0082275886088609,60.0,-22.98834800720215,-0.0,-6.937989383004607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,9.454796963836998e-05,290.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080444335937,0.0,0.0,9.956354188034312e-05,290.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350158691406,0.0,0.0,7.353731780312955e-05,289.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22613525390625,0.0,0.0,9.95635928120464e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316345214844,0.0,0.0,0.0004722860467154,288.90087890625,294.1499938964844,253.6499938964844,252.8441772460937,254.60073852539065,253.71568298339844,286.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.729433454921718e-09,0.0010073941666632,-0.0166821144521236,0.0,0.0,0.0,-0.0081488862633705,60.0,-22.959636688232425,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,9.454796963836998e-05,290.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080444335937,0.0,0.0,9.956354188034312e-05,290.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350158691406,0.0,0.0,7.353731780312955e-05,289.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22613525390625,0.0,0.0,9.95635928120464e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316345214844,0.0,0.0,0.0004722860467154,288.90087890625,294.1499938964844,253.6499938964844,252.8441772460937,254.60073852539065,253.71568298339844,286.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.729433454921718e-09,0.0010073941666632,-0.0166821144521236,0.0,0.0,0.0,-0.0081488862633705,60.0,-22.959636688232425,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,9.442448208574206e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925109863281,0.0,0.0,9.943350596586242e-05,290.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22039794921875,0.0,0.0,7.344127516262233e-05,289.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,9.943354962160812e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158264160156,0.0,0.0,0.0004716692201327,288.88604736328125,294.1499938964844,253.6300048828125,252.8271484375,254.58360290527344,253.69729614257807,286.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060850763693,6.575578748169164e-09,0.0010060785571113,-0.0162791050970554,0.0,0.0,0.0,-0.0080726137384772,60.0,-22.931509017944336,-0.0,-6.901263560621373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,9.442448208574206e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925109863281,0.0,0.0,9.943350596586242e-05,290.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22039794921875,0.0,0.0,7.344127516262233e-05,289.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,9.943354962160812e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158264160156,0.0,0.0,0.0004716692201327,288.88604736328125,294.1499938964844,253.6300048828125,252.8271484375,254.58360290527344,253.69729614257807,286.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060850763693,6.575578748169164e-09,0.0010060785571113,-0.0162791050970554,0.0,0.0,0.0,-0.0080726137384772,60.0,-22.931509017944336,-0.0,-6.901263560621373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,9.430640056962147e-05,290.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770080566406,0.0,0.0,9.930916712619364e-05,290.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.205810546875,0.0,0.0,7.33494307496585e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,9.930921078193931e-05,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,0.0004710793728008,288.8711853027344,294.1499938964844,253.6100006103516,252.8101348876953,254.56643676757807,253.678939819336,286.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004826859571,6.4284599865516165e-09,0.0010048204567283,-0.0158937331289052,0.0,0.0,0.0,-0.0079996809363365,60.0,-22.904315948486328,-0.0,-6.884013714625328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,9.430640056962147e-05,290.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770080566406,0.0,0.0,9.930916712619364e-05,290.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.205810546875,0.0,0.0,7.33494307496585e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,9.930921078193931e-05,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,0.0004710793728008,288.8711853027344,294.1499938964844,253.6100006103516,252.8101348876953,254.56643676757807,253.678939819336,286.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004826859571,6.4284599865516165e-09,0.0010048204567283,-0.0158937331289052,0.0,0.0,0.0,-0.0079996809363365,60.0,-22.904315948486328,-0.0,-6.884013714625328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225952148437,0.0,0.0,9.42507540457882e-05,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2692565917969,0.0,0.0,9.9250566563569e-05,290.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985168457031,0.0,0.0,7.330615335376933e-05,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1899108886719,0.0,0.0,9.92506102193147e-05,291.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921447753906,0.0,0.0,0.00047080143122,288.8637390136719,294.1499938964844,253.6000061035156,252.8016357421875,254.557846069336,253.6697692871093,286.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042339563369,6.359128779109824e-09,0.0010042276699095,-0.0157121196389198,0.0,0.0,0.0,-0.0079653104767203,60.0,-22.891475677490234,-0.0,-6.875891500612853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21514892578125,0.0,0.0,9.4196991994977e-05,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26153564453125,0.0,0.0,9.919394506141543e-05,290.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911926269531,0.0,0.0,7.3264331149403e-05,289.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826477050781,0.0,0.0,9.919398871716112e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,0.0004705328610725,288.8563232421875,294.1499938964844,253.58999633789065,252.7931365966797,254.5492401123047,253.6605987548828,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.2921392540715715e-09,0.0010036547901108,-0.0155366398394107,0.0,0.0,0.0,-0.0079321004450321,60.0,-22.879037857055664,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20025634765625,0.0,0.0,9.409791528014466e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460327148437,0.0,0.0,9.908962238114329e-05,290.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17657470703125,0.0,0.0,7.31872787582688e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16815185546875,0.0,0.0,9.908966603688896e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684631347656,0.0,0.0,0.0004700379795394,288.8414611816406,294.1499938964844,253.57000732421875,252.7761383056641,254.53201293945312,253.6422576904297,286.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026054223999,6.1687019936584875e-09,0.0010025992523878,-0.0152132902294397,0.0,0.0,0.0,-0.007870907895267,60.0,-22.85576438903809,-0.0,-6.853608880419415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20025634765625,0.0,0.0,9.409791528014466e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460327148437,0.0,0.0,9.908962238114329e-05,290.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17657470703125,0.0,0.0,7.31872787582688e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16815185546875,0.0,0.0,9.908966603688896e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684631347656,0.0,0.0,0.0004700379795394,288.8414611816406,294.1499938964844,253.57000732421875,252.7761383056641,254.53201293945312,253.6422576904297,286.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026054223999,6.1687019936584875e-09,0.0010025992523878,-0.0152132902294397,0.0,0.0,0.0,-0.007870907895267,60.0,-22.85576438903809,-0.0,-6.853608880419415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,9.401002171216533e-05,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305603027344,0.0,0.0,9.899705764837564e-05,290.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619567871094,0.0,0.0,7.311891386052594e-05,289.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15362548828125,0.0,0.0,9.899710130412132e-05,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527160644531,0.0,0.0,0.0004695989191532,288.8265686035156,294.1499938964844,253.5500030517578,252.7591552734375,254.51475524902344,253.62388610839844,286.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016687447205,6.059186041795783e-09,0.0010016626911237,-0.01492640376091,0.0,0.0,0.0,-0.0078166155144572,60.0,-22.83530807495117,-0.0,-6.840810584662904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,9.401002171216533e-05,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305603027344,0.0,0.0,9.899705764837564e-05,290.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619567871094,0.0,0.0,7.311891386052594e-05,289.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15362548828125,0.0,0.0,9.899710130412132e-05,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527160644531,0.0,0.0,0.0004695989191532,288.8265686035156,294.1499938964844,253.5500030517578,252.7591552734375,254.51475524902344,253.62388610839844,286.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016687447205,6.059186041795783e-09,0.0010016626911237,-0.01492640376091,0.0,0.0,0.0,-0.0078166155144572,60.0,-22.83530807495117,-0.0,-6.840810584662904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17041015625,0.0,0.0,9.39355231821537e-05,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.215087890625,0.0,0.0,9.89186082733795e-05,290.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473388671875,0.0,0.0,7.306096813408658e-05,289.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390991210937,0.0,0.0,9.89186519291252e-05,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369689941406,0.0,0.0,0.0004692267975769,288.8116760253906,294.1499938964844,253.52999877929688,252.74215698242188,254.4974670410156,253.6054534912109,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008749086409,5.9663674001342315e-09,0.0010008689714595,-0.0146832540631294,0.0,0.0,0.0,-0.0077706007286906,60.0,-22.81767845153809,-0.0,-6.82997196577162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17041015625,0.0,0.0,9.39355231821537e-05,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.215087890625,0.0,0.0,9.89186082733795e-05,290.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473388671875,0.0,0.0,7.306096813408658e-05,289.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390991210937,0.0,0.0,9.89186519291252e-05,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369689941406,0.0,0.0,0.0004692267975769,288.8116760253906,294.1499938964844,253.52999877929688,252.74215698242188,254.4974670410156,253.6054534912109,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008749086409,5.9663674001342315e-09,0.0010008689714595,-0.0146832540631294,0.0,0.0,0.0,-0.0077706007286906,60.0,-22.81767845153809,-0.0,-6.82997196577162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554870605469,0.0,0.0,9.387454338138924e-05,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995849609375,0.0,0.0,9.885439794743434e-05,290.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326904296875,0.0,0.0,7.301354344235733e-05,289.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12457275390625,0.0,0.0,9.885444160318002e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212219238281,0.0,0.0,0.0004689222259912,288.7967834472656,294.1499938964844,253.509994506836,252.7251739501953,254.48013305664065,253.58694458007807,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002251947298,5.890396170826761e-09,0.0010002192575484,-0.0144842369481921,0.0,0.0,0.0,-0.0077329385094344,60.0,-22.80349349975586,-0.0,-6.821107945143012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554870605469,0.0,0.0,9.387454338138924e-05,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995849609375,0.0,0.0,9.885439794743434e-05,290.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326904296875,0.0,0.0,7.301354344235733e-05,289.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12457275390625,0.0,0.0,9.885444160318002e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212219238281,0.0,0.0,0.0004689222259912,288.7967834472656,294.1499938964844,253.509994506836,252.7251739501953,254.48013305664065,253.58694458007807,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002251947298,5.890396170826761e-09,0.0010002192575484,-0.0144842369481921,0.0,0.0,0.0,-0.0077329385094344,60.0,-22.80349349975586,-0.0,-6.821107945143012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480407714844,0.0,0.0,9.384973964188248e-05,290.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918640136719,0.0,0.0,9.88282699836418e-05,290.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253967285156,0.0,0.0,7.299424760276452e-05,289.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1173095703125,0.0,0.0,9.882831363938747e-05,291.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133483886719,0.0,0.0,0.0004687982727773,288.789306640625,294.1499938964844,253.5,252.7166748046875,254.4714508056641,253.57765197753903,286.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999608155339,5.859483120929099e-09,0.0009999548783525,-0.014403254725039,0.0,0.0,0.0,-0.0077176135964691,60.0,-22.797700881958008,-0.0,-6.817502651301768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,9.382826829096302e-05,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841125488281,0.0,0.0,9.880566358333454e-05,290.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180725097656,0.0,0.0,7.297754928003997e-05,289.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11004638671875,0.0,0.0,9.880570723908022e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054748535156,0.0,0.0,0.0004686910542659,288.7818603515625,294.1499938964844,253.4900054931641,252.7081756591797,254.46275329589844,253.5683135986328,286.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997319430112,5.8327325191953605e-09,0.0009997261222451,-0.014333177357912,0.0,0.0,0.0,-0.0077043515630066,60.0,-22.792694091796875,-0.0,-6.81438336869178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256103515625,0.0,0.0,9.37967633944936e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16864013671875,0.0,0.0,9.877249249257149e-05,290.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,7.29530438547954e-05,289.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.095458984375,0.0,0.0,9.877252887235954e-05,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897277832031,0.0,0.0,0.0004685336898546,288.7669372558594,294.1499938964844,253.47000122070312,252.691162109375,254.44534301757807,253.549545288086,286.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993962012231,5.793481250293553e-09,0.0009993904968723,-0.0142303518950939,0.0,0.0,0.0,-0.0076848929747939,60.0,-22.78539276123047,-0.0,-6.80980818401622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256103515625,0.0,0.0,9.37967633944936e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16864013671875,0.0,0.0,9.877249249257149e-05,290.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,7.29530438547954e-05,289.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.095458984375,0.0,0.0,9.877252887235954e-05,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897277832031,0.0,0.0,0.0004685336898546,288.7669372558594,294.1499938964844,253.47000122070312,252.691162109375,254.44534301757807,253.549545288086,286.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993962012231,5.793481250293553e-09,0.0009993904968723,-0.0142303518950939,0.0,0.0,0.0,-0.0076848929747939,60.0,-22.78539276123047,-0.0,-6.80980818401622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11065673828125,0.0,0.0,9.377907554153352e-05,290.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531677246094,0.0,0.0,9.875386604107916e-05,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,7.293929229490459e-05,289.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809020996094,0.0,0.0,9.875390242086723e-05,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,0.0004684453306253,288.7519836425781,294.1499938964844,253.4499969482422,252.6741485595703,254.4279022216797,253.53062438964844,286.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999207724817,5.771440214630274e-09,0.000999201904051,-0.0141726117581129,0.0,0.0,0.0,-0.0076739662326872,60.0,-22.7815055847168,-0.0,-6.807239572026448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11065673828125,0.0,0.0,9.377907554153352e-05,290.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531677246094,0.0,0.0,9.875386604107916e-05,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,7.293929229490459e-05,289.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809020996094,0.0,0.0,9.875390242086723e-05,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,0.0004684453306253,288.7519836425781,294.1499938964844,253.4499969482422,252.6741485595703,254.4279022216797,253.53062438964844,286.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999207724817,5.771440214630274e-09,0.000999201904051,-0.0141726117581129,0.0,0.0,0.0,-0.0076739662326872,60.0,-22.7815055847168,-0.0,-6.807239572026448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,9.377535025123508e-05,290.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376647949219,0.0,0.0,9.87499370239675e-05,290.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07403564453125,0.0,0.0,7.293638918781653e-05,289.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,9.87499806797132e-05,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582336425781,0.0,0.0,0.0004684267332777,288.73699951171875,294.1499938964844,253.42999267578125,252.6571350097656,254.410400390625,253.51150512695312,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766791488781564e-09,0.0009991622064262,-0.0141604328528046,0.0,0.0,0.0,-0.007671661209315,60.0,-22.781126022338867,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,9.377535025123508e-05,290.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376647949219,0.0,0.0,9.87499370239675e-05,290.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07403564453125,0.0,0.0,7.293638918781653e-05,289.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,9.87499806797132e-05,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582336425781,0.0,0.0,0.0004684267332777,288.73699951171875,294.1499938964844,253.42999267578125,252.6571350097656,254.410400390625,253.51150512695312,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766791488781564e-09,0.0009991622064262,-0.0141604328528046,0.0,0.0,0.0,-0.007671661209315,60.0,-22.781126022338867,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,9.378427785122768e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,9.875934483716264e-05,290.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592956542969,0.0,0.0,7.294333045138046e-05,289.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516662597656,0.0,0.0,9.875938121695071e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,0.0004684713203459,288.72198486328125,294.1499938964844,253.4100036621093,252.6400909423828,254.3928680419922,253.4921875,286.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777912370774629e-09,0.0009992572013288,-0.0141895664855837,0.0,0.0,0.0,-0.0076771741732954,60.0,-22.783899307250977,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0807189941406,0.0,0.0,9.378427785122768e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,9.875934483716264e-05,290.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592956542969,0.0,0.0,7.294333045138046e-05,289.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516662597656,0.0,0.0,9.875938121695071e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424560546875,0.0,0.0,0.0004684713203459,288.72198486328125,294.1499938964844,253.4100036621093,252.6400909423828,254.3928680419922,253.4921875,286.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777912370774629e-09,0.0009992572013288,-0.0141895664855837,0.0,0.0,0.0,-0.0076771741732954,60.0,-22.783899307250977,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0732116699219,0.0,0.0,9.379311086377128e-05,290.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144104003906,0.0,0.0,9.876864351099356e-05,290.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05194091796875,0.0,0.0,7.295020623132586e-05,289.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443420410156,0.0,0.0,9.876867989078164e-05,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,0.0004685154708568,288.7144775390625,294.1499938964844,253.3999938964844,252.63156127929688,254.3840789794922,253.48245239257807,286.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916901394714e-09,0.0009993512649089,-0.0142183946445584,0.0,0.0,0.0,-0.0076826293952763,60.0,-22.78643035888672,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,9.380467963637784e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10662841796875,0.0,0.0,9.878083073999731e-05,290.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445861816406,0.0,0.0,7.2959199314937e-05,289.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,9.87808671197854e-05,291.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.126708984375,0.0,0.0,0.0004685732419602,288.7069702148437,294.1499938964844,253.38999938964844,252.6230316162109,254.37527465820312,253.47265625,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803328484432768e-09,0.0009994745487347,-0.0142561485990881,0.0,0.0,0.0,-0.0076897740364074,60.0,-22.789661407470703,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506896972656,0.0,0.0,9.383525321027264e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09112548828125,0.0,0.0,9.881302685244008e-05,290.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298156738281,0.0,0.0,7.298298442037776e-05,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223693847656,0.0,0.0,9.881306323222816e-05,291.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109313964844,0.0,0.0,0.0004687260079663,288.6919250488281,294.1499938964844,253.3699951171875,252.6059417724609,254.35763549804688,253.4529266357422,286.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.8414197923184474e-09,0.0009998001623898,-0.0143559360876679,0.0,0.0,0.0,-0.007708657067269,60.0,-22.7979793548584,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506896972656,0.0,0.0,9.383525321027264e-05,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09112548828125,0.0,0.0,9.881302685244008e-05,290.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0298156738281,0.0,0.0,7.298298442037776e-05,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223693847656,0.0,0.0,9.881306323222816e-05,291.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109313964844,0.0,0.0,0.0004687260079663,288.6919250488281,294.1499938964844,253.3699951171875,252.6059417724609,254.35763549804688,253.4529266357422,286.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.8414197923184474e-09,0.0009998001623898,-0.0143559360876679,0.0,0.0,0.0,-0.007708657067269,60.0,-22.7979793548584,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03564453125,0.0,0.0,9.387436875840648e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,9.885421604849398e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,7.301340519916266e-05,289.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076904296875,0.0,0.0,9.885425242828204e-05,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951232910156,0.0,0.0,0.0004689213819801,288.6768493652344,294.1499938964844,253.3500061035156,252.58883666992188,254.33995056152344,253.4329833984375,286.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002227500081,5.890145704512406e-09,0.0010002168128266,-0.0144835812970995,0.0,0.0,0.0,-0.0077328127808868,60.0,-22.80867576599121,-0.0,-6.821078812890846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03564453125,0.0,0.0,9.387436875840648e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,9.885421604849398e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150451660156,0.0,0.0,7.301340519916266e-05,289.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076904296875,0.0,0.0,9.885425242828204e-05,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951232910156,0.0,0.0,0.0004689213819801,288.6768493652344,294.1499938964844,253.3500061035156,252.58883666992188,254.33995056152344,253.4329833984375,286.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002227500081,5.890145704512406e-09,0.0010002168128266,-0.0144835812970995,0.0,0.0,0.0,-0.0077328127808868,60.0,-22.80867576599121,-0.0,-6.821078812890846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,9.3919261416886e-05,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599975585937,0.0,0.0,9.890148794511332e-05,290.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002136230469,0.0,0.0,7.304832251975313e-05,289.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9929504394531,0.0,0.0,9.890153160085902e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,0.0004691456560976,288.6617431640625,294.1499938964844,253.3300018310547,252.5717163085937,254.3222198486328,253.4128570556641,286.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946077852314602e-09,0.001000695163384,-0.0146301044151186,0.0,0.0,0.0,-0.0077605405822396,60.0,-22.8211669921875,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205993652344,0.0,0.0,9.3919261416886e-05,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599975585937,0.0,0.0,9.890148794511332e-05,290.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002136230469,0.0,0.0,7.304832251975313e-05,289.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9929504394531,0.0,0.0,9.890153160085902e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,0.0004691456560976,288.6617431640625,294.1499938964844,253.3300018310547,252.5717163085937,254.3222198486328,253.4128570556641,286.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946077852314602e-09,0.001000695163384,-0.0146301044151186,0.0,0.0,0.0,-0.0077605405822396,60.0,-22.8211669921875,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,9.396733366884293e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04443359375,0.0,0.0,9.895211405819282e-05,289.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853820800781,0.0,0.0,7.308571366593242e-05,289.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97821044921875,0.0,0.0,9.895215043798088e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,0.0004693857626989,288.6466064453125,294.1499938964844,253.3099975585937,252.5545654296875,254.304443359375,253.3925628662109,286.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965502708932e-09,0.0010012071579694,-0.0147869875654578,0.0,0.0,0.0,-0.0077902297489345,60.0,-22.8347282409668,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054931640625,0.0,0.0,9.396733366884293e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04443359375,0.0,0.0,9.895211405819282e-05,289.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853820800781,0.0,0.0,7.308571366593242e-05,289.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97821044921875,0.0,0.0,9.895215043798088e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,0.0004693857626989,288.6466064453125,294.1499938964844,253.3099975585937,252.5545654296875,254.304443359375,253.3925628662109,286.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965502708932e-09,0.0010012071579694,-0.0147869875654578,0.0,0.0,0.0,-0.0077902297489345,60.0,-22.8347282409668,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979553222656,0.0,0.0,9.399177361046895e-05,290.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0366516113281,0.0,0.0,9.89778491202742e-05,289.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779663085937,0.0,0.0,7.310471846722066e-05,289.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708251953125,0.0,0.0,9.897788550006226e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556030273437,0.0,0.0,0.0004695078532677,288.6390380859375,294.1499938964844,253.3000030517578,252.5459747314453,254.2955322265625,253.38235473632807,286.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667488247156,0.0,0.0,0.0,-0.0078053241595625,60.0,-22.84175491333008,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9903869628906,0.0,0.0,9.401607530890033e-05,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,9.900343866320328e-05,289.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97052001953125,0.0,0.0,7.312362140510231e-05,289.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,9.900347504299134e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0476989746094,0.0,0.0,0.0004696292453445,288.6314697265625,294.1499938964844,253.2899932861328,252.5373687744141,254.2866058349609,253.3721160888672,286.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-22.848827362060547,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
