time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528420,290.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9752502441406,0.0,0.0,9.40629979595542e-05,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01324462890625,0.0,0.0,9.90528496913612e-05,289.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9556579589844,0.0,0.0,7.316011760849506e-05,289.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486389160156,0.0,0.0,9.905288607114926e-05,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,0.000469863647595,288.61627197265625,294.1499938964844,253.2700042724609,252.5201568603516,254.26873779296875,253.35157775878903,286.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251452798671835e-09,0.001002226374112,-0.0150991901755332,0.0,0.0,0.0,-0.0078493123874068,60.0,-22.862791061401367,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9752502441406,0.0,0.0,9.40629979595542e-05,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01324462890625,0.0,0.0,9.90528496913612e-05,289.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9556579589844,0.0,0.0,7.316011760849506e-05,289.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486389160156,0.0,0.0,9.905288607114926e-05,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,0.000469863647595,288.61627197265625,294.1499938964844,253.2700042724609,252.5201568603516,254.26873779296875,253.35157775878903,286.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251452798671835e-09,0.001002226374112,-0.0150991901755332,0.0,0.0,0.0,-0.0078493123874068,60.0,-22.862791061401367,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601135253906,0.0,0.0,9.410687925992534e-05,290.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,9.909905929816888e-05,289.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,7.319424184970558e-05,289.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,9.909909567795694e-05,291.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159912109375,0.0,0.0,0.0004700828285422,288.6010437011719,294.1499938964844,253.25,252.50289916992188,254.2508087158203,253.3309783935547,286.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-22.87627220153809,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601135253906,0.0,0.0,9.410687925992534e-05,290.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,9.909905929816888e-05,289.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,7.319424184970558e-05,289.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,9.909909567795694e-05,291.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0159912109375,0.0,0.0,0.0004700828285422,288.6010437011719,294.1499938964844,253.25,252.50289916992188,254.2508087158203,253.3309783935547,286.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-22.87627220153809,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449462890625,0.0,0.0,9.41453909035772e-05,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819641113281,0.0,0.0,9.913961548591033e-05,289.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,7.322420424316078e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,9.91396518656984e-05,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001220703125,0.0,0.0,0.0004702752339653,288.5858154296875,294.1499938964844,253.22999572753903,252.485595703125,254.2328491210937,253.31036376953125,286.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-22.888761520385746,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449462890625,0.0,0.0,9.41453909035772e-05,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819641113281,0.0,0.0,9.913961548591033e-05,289.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,7.322420424316078e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,9.91396518656984e-05,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001220703125,0.0,0.0,0.0004702752339653,288.5858154296875,294.1499938964844,253.22999572753903,252.485595703125,254.2328491210937,253.31036376953125,286.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-22.888761520385746,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92974853515625,0.0,0.0,9.417762339580804e-05,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96630859375,0.0,0.0,9.917355782818048e-05,289.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9108581542969,0.0,0.0,7.324926991714165e-05,289.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90411376953125,0.0,0.0,9.917358693201096e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.0004704362363554,288.570556640625,294.1499938964844,253.2100067138672,252.46826171875,254.2148284912109,253.28973388671875,286.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-22.899810791015625,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92974853515625,0.0,0.0,9.417762339580804e-05,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96630859375,0.0,0.0,9.917355782818048e-05,289.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9108581542969,0.0,0.0,7.324926991714165e-05,289.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.90411376953125,0.0,0.0,9.917358693201096e-05,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.0004704362363554,288.570556640625,294.1499938964844,253.2100067138672,252.46826171875,254.2148284912109,253.28973388671875,286.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-22.899810791015625,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9221496582031,0.0,0.0,9.419099660590292e-05,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,9.918763680616394e-05,289.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,7.325966726057231e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89666748046875,0.0,0.0,9.9187673185952e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762878417969,0.0,0.0,0.0004705030296463,288.5629272460937,294.1499938964844,253.1999969482422,252.45957946777344,254.205810546875,253.2794342041016,286.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-22.90474510192871,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145202636719,0.0,0.0,9.420216520084068e-05,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506530761719,0.0,0.0,9.919940202962609e-05,289.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8958740234375,0.0,0.0,7.326835475396365e-05,289.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88922119140625,0.0,0.0,9.919943113345651e-05,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683532714844,0.0,0.0,0.0004705588216893,288.5552673339844,294.1499938964844,253.19000244140625,252.4508819580078,254.19677734375,253.2691345214844,286.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-22.90919685363769,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992919921875,0.0,0.0,9.421770664630458e-05,290.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349670410156,0.0,0.0,9.921576565830036e-05,289.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808898925781,0.0,0.0,7.328044739551842e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742980957031,0.0,0.0,9.921580203808844e-05,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,0.0004706364707089,288.5399475097656,294.1499938964844,253.1699981689453,252.4334716796875,254.1786956787109,253.24859619140625,286.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178773324068516e-09,0.0010038744658231,-0.0156040620058774,0.0,0.0,0.0,-0.0079448586329817,60.0,-22.91670036315918,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8992919921875,0.0,0.0,9.421770664630458e-05,290.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349670410156,0.0,0.0,9.921576565830036e-05,289.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808898925781,0.0,0.0,7.328044739551842e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742980957031,0.0,0.0,9.921580203808844e-05,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95245361328125,0.0,0.0,0.0004706364707089,288.5399475097656,294.1499938964844,253.1699981689453,252.4334716796875,254.1786956787109,253.24859619140625,286.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178773324068516e-09,0.0010038744658231,-0.0156040620058774,0.0,0.0,0.0,-0.0079448586329817,60.0,-22.91670036315918,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,9.422468428965658e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192810058594,0.0,0.0,9.92231143754907e-05,289.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658752441406,0.0,0.0,7.328586798394099e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.859375,0.0,0.0,9.922314347932117e-05,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365539550781,0.0,0.0,0.0004706713370978,288.5246276855469,294.1499938964844,253.1499938964844,252.4160003662109,254.1605834960937,253.2281494140625,286.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326565493708358e-09,0.0010039488552138,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-22.92196083068848,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,9.422468428965658e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192810058594,0.0,0.0,9.92231143754907e-05,289.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658752441406,0.0,0.0,7.328586798394099e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.859375,0.0,0.0,9.922314347932117e-05,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365539550781,0.0,0.0,0.0004706713370978,288.5246276855469,294.1499938964844,253.1499938964844,252.4160003662109,254.1605834960937,253.2281494140625,286.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326565493708358e-09,0.0010039488552138,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-22.92196083068848,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.0,9.423001029063016e-05,290.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,9.922872413881124e-05,289.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.850830078125,0.0,0.0,7.329001527978107e-05,289.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84442138671875,0.0,0.0,9.922875324264167e-05,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206237792969,0.0,0.0,0.0004706979379989,288.50927734375,294.1499938964844,253.1300048828125,252.39846801757807,254.1424255371093,253.207763671875,286.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333197966057469e-09,0.0010040055494755,-0.0156441945582628,0.0,0.0,0.0,-0.0079524535685777,60.0,-22.925874710083008,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688049316406,0.0,0.0,9.423001029063016e-05,290.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,9.922872413881124e-05,289.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.850830078125,0.0,0.0,7.329001527978107e-05,289.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84442138671875,0.0,0.0,9.922875324264167e-05,291.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206237792969,0.0,0.0,0.0004706979379989,288.50927734375,294.1499938964844,253.1300048828125,252.39846801757807,254.1424255371093,253.207763671875,286.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333197966057469e-09,0.0010040055494755,-0.0156441945582628,0.0,0.0,0.0,-0.0079524535685777,60.0,-22.925874710083008,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,9.424298332305624e-05,290.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88787841796875,0.0,0.0,9.924238838721068e-05,289.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.0,7.330010703299195e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294677734375,0.0,0.0,9.924241749104112e-05,290.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047241210937,0.0,0.0,0.0004707627522293,288.4939270019531,294.1499938964844,253.1100006103516,252.3809051513672,254.12423706054688,253.1874389648437,286.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349362813296011e-09,0.0010041437344625,-0.0156865399330854,0.0,0.0,0.0,-0.0079604675993323,60.0,-22.93065071105957,-0.0,-6.874748237351015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,9.424298332305624e-05,290.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88787841796875,0.0,0.0,9.924238838721068e-05,289.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.0,7.330010703299195e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294677734375,0.0,0.0,9.924241749104112e-05,290.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047241210937,0.0,0.0,0.0004707627522293,288.4939270019531,294.1499938964844,253.1100006103516,252.3809051513672,254.12423706054688,253.1874389648437,286.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349362813296011e-09,0.0010041437344625,-0.0156865399330854,0.0,0.0,0.0,-0.0079604675993323,60.0,-22.93065071105957,-0.0,-6.874748237351015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.84588623046875,0.0,0.0,9.425260941497982e-05,290.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800354003906,0.0,0.0,9.92525165202096e-05,289.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282470703125,0.0,0.0,7.330758671741933e-05,289.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.0,9.925255289999768e-05,290.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,0.0004708108317572,288.4862365722656,294.1499938964844,253.1000061035156,252.37210083007807,254.11512756347656,253.17727661132807,286.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361350113337494e-09,0.0010042461799457,-0.0157179404050111,0.0,0.0,0.0,-0.0079664094373583,60.0,-22.933744430541992,-0.0,-6.876152269796877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,9.42640981520526e-05,290.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721618652344,0.0,0.0,9.9264616437722e-05,289.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207092285156,0.0,0.0,7.331652159336954e-05,289.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8144836425781,0.0,0.0,9.926465281751008e-05,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887939453125,0.0,0.0,0.0004708682245109,288.4785461425781,294.1499938964844,253.08999633789065,252.36328125,254.1060028076172,253.1671142578125,286.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.3756626644817516e-09,0.001004368532449,-0.0157554317265748,0.0,0.0,0.0,-0.0079735051840543,60.0,-22.937265396118164,-0.0,-6.877828440110535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.0,9.429259807802735e-05,290.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564453125,0.0,0.0,9.92946297628805e-05,289.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056335449219,0.0,0.0,7.333869143621996e-05,289.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994689941406,0.0,0.0,9.929466614266858e-05,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0004710106004495,288.463134765625,294.1499938964844,253.07000732421875,252.3456268310547,254.0877380371093,253.14675903320312,286.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411170261344523e-09,0.0010046721436083,-0.0158484429121017,0.0,0.0,0.0,-0.0079911071807146,60.0,-22.94561767578125,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.0,9.429259807802735e-05,290.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564453125,0.0,0.0,9.92946297628805e-05,289.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056335449219,0.0,0.0,7.333869143621996e-05,289.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994689941406,0.0,0.0,9.929466614266858e-05,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0004710106004495,288.463134765625,294.1499938964844,253.07000732421875,252.3456268310547,254.0877380371093,253.14675903320312,286.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411170261344523e-09,0.0010046721436083,-0.0158484429121017,0.0,0.0,0.0,-0.0079911071807146,60.0,-22.94561767578125,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076171875,0.0,0.0,9.4327493570745e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,9.933137334883212e-05,289.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79052734375,0.0,0.0,7.336583075812086e-05,289.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.784423828125,0.0,0.0,9.93314097286202e-05,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569030761719,0.0,0.0,0.0004711849032901,288.4477233886719,294.1499938964844,253.0500030517578,252.3279266357422,254.06944274902344,253.1263732910156,286.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454640377739906e-09,0.0010050438577309,-0.0159623138606548,0.0,0.0,0.0,-0.0080126570537686,60.0,-22.95566940307617,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076171875,0.0,0.0,9.4327493570745e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,9.933137334883212e-05,289.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79052734375,0.0,0.0,7.336583075812086e-05,289.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.784423828125,0.0,0.0,9.93314097286202e-05,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569030761719,0.0,0.0,0.0004711849032901,288.4477233886719,294.1499938964844,253.0500030517578,252.3279266357422,254.06944274902344,253.1263732910156,286.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454640377739906e-09,0.0010050438577309,-0.0159623138606548,0.0,0.0,0.0,-0.0080126570537686,60.0,-22.95566940307617,-0.0,-6.887081838158339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922668457031,0.0,0.0,9.436733671464026e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.824951171875,0.0,0.0,9.937334107235074e-05,289.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.775390625,0.0,0.0,7.339682633755729e-05,289.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693786621094,0.0,0.0,9.93733701761812e-05,290.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409423828125,0.0,0.0,0.0004713839734904,288.4322509765625,294.1499938964844,253.02999877929688,252.3101959228516,254.0511016845703,253.1059112548828,286.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504284666419835e-09,0.0010054684244096,-0.0160923544317483,0.0,0.0,0.0,-0.0080372681841254,60.0,-22.967113494873047,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922668457031,0.0,0.0,9.436733671464026e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.824951171875,0.0,0.0,9.937334107235074e-05,289.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.775390625,0.0,0.0,7.339682633755729e-05,289.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693786621094,0.0,0.0,9.93733701761812e-05,290.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409423828125,0.0,0.0,0.0004713839734904,288.4322509765625,294.1499938964844,253.02999877929688,252.3101959228516,254.0511016845703,253.1059112548828,286.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504284666419835e-09,0.0010054684244096,-0.0160923544317483,0.0,0.0,0.0,-0.0080372681841254,60.0,-22.967113494873047,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77691650390625,0.0,0.0,9.441048314329235e-05,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8091735839844,0.0,0.0,9.94187721516937e-05,289.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76025390625,0.0,0.0,7.34303830540739e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543029785156,0.0,0.0,9.941880125552416e-05,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8249816894531,0.0,0.0,0.0004715994873549,288.4167785644531,294.1499938964844,253.009994506836,252.2924194335937,254.03273010253903,253.0854034423828,286.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035003934037e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-22.979581832885746,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77691650390625,0.0,0.0,9.441048314329235e-05,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8091735839844,0.0,0.0,9.94187721516937e-05,289.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76025390625,0.0,0.0,7.34303830540739e-05,289.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543029785156,0.0,0.0,9.941880125552416e-05,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8249816894531,0.0,0.0,0.0004715994873549,288.4167785644531,294.1499938964844,253.009994506836,252.2924194335937,254.03273010253903,253.0854034423828,286.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035003934037e-09,0.0010059280321002,-0.0162331517785787,0.0,0.0,0.0,-0.0080639142543077,60.0,-22.979581832885746,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76922607421875,0.0,0.0,9.443271846976133e-05,290.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80126953125,0.0,0.0,9.944218618329614e-05,289.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7526550292969,0.0,0.0,7.344767800532281e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74676513671875,0.0,0.0,9.94422152871266e-05,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8169860839844,0.0,0.0,0.000471710547572,288.4090270996094,294.1499938964844,253.0,252.2835235595703,254.0235290527344,253.0751342773437,286.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734624309225e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-22.986072540283203,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76153564453125,0.0,0.0,9.445509203942493e-05,290.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933959960937,0.0,0.0,9.946574573405088e-05,289.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450561523437,0.0,0.0,7.346507481997833e-05,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7391967773437,0.0,0.0,9.946577483788133e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089904785156,0.0,0.0,0.0004718223062809,288.4012756347656,294.1499938964844,252.9900054931641,252.2746124267578,254.01431274414065,253.0648498535156,286.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-22.992650985717773,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7461242675781,0.0,0.0,9.449939534533768e-05,290.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.777587890625,0.0,0.0,9.9512399174273e-05,289.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298583984375,0.0,0.0,7.34995337552391e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240905761719,0.0,0.0,9.951242827810348e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,0.0004720436409115,288.3857727050781,294.1499938964844,252.97000122070312,252.2567901611328,253.9958648681641,253.0442657470703,286.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.0058822631836,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7461242675781,0.0,0.0,9.449939534533768e-05,290.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.777587890625,0.0,0.0,9.9512399174273e-05,289.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298583984375,0.0,0.0,7.34995337552391e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240905761719,0.0,0.0,9.951242827810348e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,0.0004720436409115,288.3857727050781,294.1499938964844,252.97000122070312,252.2567901611328,253.9958648681641,253.0442657470703,286.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.0058822631836,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.730712890625,0.0,0.0,9.454147948417813e-05,290.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76177978515625,0.0,0.0,9.9556717032101e-05,289.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71466064453125,0.0,0.0,7.353226828854531e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7089233398437,0.0,0.0,9.955674613593146e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770080566406,0.0,0.0,0.0004722538578789,288.3702392578125,294.1499938964844,252.9499969482422,252.23892211914065,253.9773864746093,253.023666381836,286.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721236012197096e-09,0.0010073235025629,-0.0166606437414884,0.0,0.0,0.0,-0.0081448201090097,60.0,-23.01881980895996,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.730712890625,0.0,0.0,9.454147948417813e-05,290.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76177978515625,0.0,0.0,9.9556717032101e-05,289.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71466064453125,0.0,0.0,7.353226828854531e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7089233398437,0.0,0.0,9.955674613593146e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770080566406,0.0,0.0,0.0004722538578789,288.3702392578125,294.1499938964844,252.9499969482422,252.23892211914065,253.9773864746093,253.023666381836,286.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721236012197096e-09,0.0010073235025629,-0.0166606437414884,0.0,0.0,0.0,-0.0081448201090097,60.0,-23.01881980895996,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,9.458018757868558e-05,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459411621094,0.0,0.0,9.959748422261328e-05,289.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69940185546875,0.0,0.0,7.35623762011528e-05,289.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937561035156,0.0,0.0,9.959751332644372e-05,290.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.760986328125,0.0,0.0,0.0004724472237285,288.35467529296875,294.1499938964844,252.92999267578125,252.22105407714844,253.9588623046875,253.0030517578125,286.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.031156539916992,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152709960937,0.0,0.0,9.458018757868558e-05,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459411621094,0.0,0.0,9.959748422261328e-05,289.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69940185546875,0.0,0.0,7.35623762011528e-05,289.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6937561035156,0.0,0.0,9.959751332644372e-05,290.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.760986328125,0.0,0.0,0.0004724472237285,288.35467529296875,294.1499938964844,252.92999267578125,252.22105407714844,253.9588623046875,253.0030517578125,286.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.031156539916992,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997985839844,0.0,0.0,9.461402078159152e-05,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301025390625,0.0,0.0,9.963310731109232e-05,289.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.68414306640625,0.0,0.0,7.358868606388569e-05,289.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785888671875,0.0,0.0,9.963313641492276e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449645996094,0.0,0.0,0.0004726162296719,288.3390808105469,294.1499938964844,252.9100036621093,252.20315551757807,253.9403076171875,252.9824676513672,286.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.042415618896484,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997985839844,0.0,0.0,9.461402078159152e-05,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301025390625,0.0,0.0,9.963310731109232e-05,289.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.68414306640625,0.0,0.0,7.358868606388569e-05,289.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785888671875,0.0,0.0,9.963313641492276e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449645996094,0.0,0.0,0.0004726162296719,288.3390808105469,294.1499938964844,252.9100036621093,252.20315551757807,253.9403076171875,252.9824676513672,286.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.042415618896484,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69207763671875,0.0,0.0,9.462928574066608e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.72216796875,0.0,0.0,9.964918717741966e-05,289.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,7.360056042671204e-05,289.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67095947265625,0.0,0.0,9.964921628125012e-05,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369384765625,0.0,0.0,0.0004726924817077,288.3312683105469,294.1499938964844,252.8999938964844,252.19419860839844,253.9310302734375,252.97218322753903,286.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.047670364379883,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
