time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530760,290.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.684326171875,0.0,0.0,9.464305185247213e-05,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142333984375,0.0,0.0,9.966368088498712e-05,289.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688842773437,0.0,0.0,7.361127063632011e-05,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6633605957031,0.0,0.0,9.966370998881756e-05,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289123535156,0.0,0.0,0.0004727612540591,288.323486328125,294.1499938964844,252.88999938964844,252.1852264404297,253.92173767089844,252.9619140625,286.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847773903473353e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.052602767944336,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688537597656,0.0,0.0,9.466721530770884e-05,290.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983947753906,0.0,0.0,9.968912490876392e-05,289.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6535949707031,0.0,0.0,7.363006443483755e-05,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64813232421875,0.0,0.0,9.968915401259436e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,0.000472881947644,288.307861328125,294.1499938964844,252.8699951171875,252.16729736328125,253.9031219482422,252.9413909912109,286.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.061580657958984,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688537597656,0.0,0.0,9.466721530770884e-05,290.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983947753906,0.0,0.0,9.968912490876392e-05,289.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6535949707031,0.0,0.0,7.363006443483755e-05,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64813232421875,0.0,0.0,9.968915401259436e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,0.000472881947644,288.307861328125,294.1499938964844,252.8699951171875,252.16729736328125,253.9031219482422,252.9413909912109,286.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.061580657958984,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,9.468759526498616e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824951171875,0.0,0.0,9.971058170776814e-05,289.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382751464844,0.0,0.0,7.364591147052124e-05,289.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329040527344,0.0,0.0,9.97106108115986e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6968078613281,0.0,0.0,0.0004729837528429,288.2922058105469,294.1499938964844,252.8500061035156,252.1493530273437,253.8844757080078,252.92092895507807,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.06950759887696,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,9.468759526498616e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824951171875,0.0,0.0,9.971058170776814e-05,289.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382751464844,0.0,0.0,7.364591147052124e-05,289.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329040527344,0.0,0.0,9.97106108115986e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6968078613281,0.0,0.0,0.0004729837528429,288.2922058105469,294.1499938964844,252.8500061035156,252.1493530273437,253.8844757080078,252.92092895507807,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.06950759887696,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6378173828125,0.0,0.0,9.470545774092898e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6666259765625,0.0,0.0,9.972939733415842e-05,289.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6229248046875,0.0,0.0,7.365980854956433e-05,289.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176147460937,0.0,0.0,9.972941916203126e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.68072509765625,0.0,0.0,0.0004730729851871,288.27655029296875,294.1499938964844,252.8300018310547,252.13140869140625,253.8657989501953,252.9005126953125,286.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.07662010192871,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6378173828125,0.0,0.0,9.470545774092898e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6666259765625,0.0,0.0,9.972939733415842e-05,289.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6229248046875,0.0,0.0,7.365980854956433e-05,289.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176147460937,0.0,0.0,9.972941916203126e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.68072509765625,0.0,0.0,0.0004730729851871,288.27655029296875,294.1499938964844,252.8300018310547,252.13140869140625,253.8657989501953,252.9005126953125,286.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.07662010192871,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222839355469,0.0,0.0,9.472156671108678e-05,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,9.974635759135708e-05,289.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075744628906,0.0,0.0,7.367233047261834e-05,289.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60235595703125,0.0,0.0,9.974637941922992e-05,290.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6646728515625,0.0,0.0,0.0004731534281745,288.2608642578125,294.1499938964844,252.8099975585937,252.1134490966797,253.8471069335937,252.8801422119141,286.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.083255767822266,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6222839355469,0.0,0.0,9.472156671108678e-05,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,9.974635759135708e-05,289.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075744628906,0.0,0.0,7.367233047261834e-05,289.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60235595703125,0.0,0.0,9.974637941922992e-05,290.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6646728515625,0.0,0.0,0.0004731534281745,288.2608642578125,294.1499938964844,252.8099975585937,252.1134490966797,253.8471069335937,252.8801422119141,286.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.083255767822266,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.614501953125,0.0,0.0,9.472889360040426e-05,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64276123046875,0.0,0.0,9.975407738238572e-05,289.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.59991455078125,0.0,0.0,7.367803482338786e-05,289.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946960449219,0.0,0.0,9.975409921025856e-05,290.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566162109375,0.0,0.0,0.0004731900698971,288.2530212402344,294.1499938964844,252.8000030517578,252.10446166992188,253.8377380371093,252.8699645996093,286.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.08637046813965,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067199707031,0.0,0.0,9.47359440033324e-05,290.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63482666015625,0.0,0.0,9.97615061351098e-05,289.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5922241210937,0.0,0.0,7.368352089542896e-05,289.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870361328125,0.0,0.0,9.976152796298264e-05,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485900878906,0.0,0.0,0.0004732252855319,288.24517822265625,294.1499938964844,252.7899932861328,252.09548950195312,253.8283843994141,252.8598175048828,286.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.08939743041992,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911560058594,0.0,0.0,9.474919352214783e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.618896484375,0.0,0.0,9.97754541458562e-05,289.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57684326171875,0.0,0.0,7.369382365141064e-05,289.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717163085937,0.0,0.0,9.977548324968666e-05,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63250732421875,0.0,0.0,0.0004732914676424,288.2294616699219,294.1499938964844,252.7700042724609,252.07752990722656,253.80963134765625,252.83950805664065,286.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.09521484375,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911560058594,0.0,0.0,9.474919352214783e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.618896484375,0.0,0.0,9.97754541458562e-05,289.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57684326171875,0.0,0.0,7.369382365141064e-05,289.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717163085937,0.0,0.0,9.977548324968666e-05,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63250732421875,0.0,0.0,0.0004732914676424,288.2294616699219,294.1499938964844,252.7700042724609,252.07752990722656,253.80963134765625,252.83950805664065,286.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.09521484375,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,9.476181003265084e-05,290.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029968261719,0.0,0.0,9.97887400444597e-05,289.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5614318847656,0.0,0.0,7.370363164227456e-05,289.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.556396484375,0.0,0.0,9.978876187233254e-05,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61639404296875,0.0,0.0,0.0004733544774353,288.2137451171875,294.1499938964844,252.75,252.0595703125,253.7908477783203,252.8192443847656,286.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.10080909729004,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755920410156,0.0,0.0,9.476181003265084e-05,290.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029968261719,0.0,0.0,9.97887400444597e-05,289.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5614318847656,0.0,0.0,7.370363164227456e-05,289.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.556396484375,0.0,0.0,9.978876187233254e-05,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61639404296875,0.0,0.0,0.0004733544774353,288.2137451171875,294.1499938964844,252.75,252.0595703125,253.7908477783203,252.8192443847656,286.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.10080909729004,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599975585937,0.0,0.0,9.477425192017108e-05,290.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870361328125,0.0,0.0,9.980183676816524e-05,289.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5460205078125,0.0,0.0,7.371330866590142e-05,289.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5410461425781,0.0,0.0,9.980185859603807e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6003112792969,0.0,0.0,0.0004734166432172,288.1980285644531,294.1499938964844,252.72999572753903,252.04161071777344,253.7720489501953,252.7989959716797,286.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.10629272460937,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599975585937,0.0,0.0,9.477425192017108e-05,290.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870361328125,0.0,0.0,9.980183676816524e-05,289.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5460205078125,0.0,0.0,7.371330866590142e-05,289.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5410461425781,0.0,0.0,9.980185859603807e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6003112792969,0.0,0.0,0.0004734166432172,288.1980285644531,294.1499938964844,252.72999572753903,252.04161071777344,253.7720489501953,252.7989959716797,286.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.10629272460937,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444030761719,0.0,0.0,9.478697029408067e-05,290.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57110595703125,0.0,0.0,9.981523180613294e-05,289.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,7.372320396825671e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,9.981525363400578e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841979980469,0.0,0.0,0.000473480176879,288.1822509765625,294.1499938964844,252.7100067138672,252.023666381836,253.75323486328125,252.77877807617188,286.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.11178207397461,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444030761719,0.0,0.0,9.478697029408067e-05,290.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57110595703125,0.0,0.0,9.981523180613294e-05,289.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,7.372320396825671e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,9.981525363400578e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841979980469,0.0,0.0,0.000473480176879,288.1822509765625,294.1499938964844,252.7100067138672,252.023666381836,253.75323486328125,252.77877807617188,286.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.11178207397461,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365905761719,0.0,0.0,9.479353320784868e-05,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5631408691406,0.0,0.0,9.982214396586642e-05,289.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5228881835937,0.0,0.0,7.372831169050187e-05,289.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180053710937,0.0,0.0,9.982217306969687e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761413574219,0.0,0.0,0.000473512976896,288.17437744140625,294.1499938964844,252.6999969482422,252.0146942138672,253.74380493164065,252.76866149902344,286.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.11455726623535,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5287780761719,0.0,0.0,9.48003216763027e-05,290.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55517578125,0.0,0.0,9.982928895624354e-05,289.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5151672363281,0.0,0.0,7.373358675977215e-05,289.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51031494140625,0.0,0.0,9.9829318060074e-05,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680847167969,0.0,0.0,0.0004735468828584,288.16650390625,294.1499938964844,252.69000244140625,252.00572204589844,253.734375,252.7585601806641,286.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.117372512817383,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5131530761719,0.0,0.0,9.48146407608874e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5392150878906,0.0,0.0,9.984436474042012e-05,289.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49969482421875,0.0,0.0,7.374471897492185e-05,289.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,9.98443938442506e-05,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519714355469,0.0,0.0,0.0004736183909699,288.1507263183594,294.1499938964844,252.6699981689453,251.98780822753903,253.71551513671875,252.7383575439453,286.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.123151779174805,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5131530761719,0.0,0.0,9.48146407608874e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5392150878906,0.0,0.0,9.984436474042012e-05,289.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49969482421875,0.0,0.0,7.374471897492185e-05,289.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,9.98443938442506e-05,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519714355469,0.0,0.0,0.0004736183909699,288.1507263183594,294.1499938964844,252.6699981689453,251.98780822753903,253.71551513671875,252.7383575439453,286.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.123151779174805,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4975280761719,0.0,0.0,9.48300221352838e-05,290.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5232238769531,0.0,0.0,9.986056829802692e-05,289.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842224121094,0.0,0.0,7.375668792519718e-05,289.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794921875,0.0,0.0,9.986059012589976e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.53582763671875,0.0,0.0,0.0004736952541861,288.1349182128906,294.1499938964844,252.6499938964844,251.9698944091797,253.6966094970703,252.7181396484375,286.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.12916755676269,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4975280761719,0.0,0.0,9.48300221352838e-05,290.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5232238769531,0.0,0.0,9.986056829802692e-05,289.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842224121094,0.0,0.0,7.375668792519718e-05,289.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794921875,0.0,0.0,9.986059012589976e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.53582763671875,0.0,0.0,0.0004736952541861,288.1349182128906,294.1499938964844,252.6499938964844,251.9698944091797,253.6966094970703,252.7181396484375,286.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.12916755676269,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818725585937,0.0,0.0,9.484663314651698e-05,290.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072631835937,0.0,0.0,9.987805970013142e-05,289.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46875,0.0,0.0,7.376961002591997e-05,289.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,9.987808880396189e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51971435546875,0.0,0.0,0.0004737782292068,288.1191101074219,294.1499938964844,252.6300048828125,251.9519958496093,253.67770385742188,252.69793701171875,286.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.135459899902344,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818725585937,0.0,0.0,9.484663314651698e-05,290.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072631835937,0.0,0.0,9.987805970013142e-05,289.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46875,0.0,0.0,7.376961002591997e-05,289.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4640808105469,0.0,0.0,9.987808880396189e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51971435546875,0.0,0.0,0.0004737782292068,288.1191101074219,294.1499938964844,252.6300048828125,251.9519958496093,253.67770385742188,252.69793701171875,286.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.135459899902344,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,9.486453200224788e-05,290.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,9.989690443035216e-05,289.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,7.37835289328359e-05,289.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486083984375,0.0,0.0,9.98969335341826e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035705566406,0.0,0.0,0.0004738676361739,288.103271484375,294.1499938964844,252.6100006103516,251.9341278076172,253.65875244140625,252.6777191162109,286.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.14204978942871,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,9.486453200224788e-05,290.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,9.989690443035216e-05,289.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,7.37835289328359e-05,289.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486083984375,0.0,0.0,9.98969335341826e-05,290.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5035705566406,0.0,0.0,0.0004738676361739,288.103271484375,294.1499938964844,252.6100006103516,251.9341278076172,253.65875244140625,252.6777191162109,286.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.14204978942871,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,9.487399074714632e-05,290.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,9.990687249228358e-05,289.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44549560546875,0.0,0.0,7.379088492598385e-05,289.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,9.990689432015644e-05,290.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4954833984375,0.0,0.0,0.0004739149007946,288.0953674316406,294.1499938964844,252.6000061035156,251.9252014160156,253.64927673339844,252.6676025390625,286.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.14546775817871,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505310058594,0.0,0.0,9.48838351177983e-05,290.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47528076171875,0.0,0.0,9.991723345592618e-05,289.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377136230469,0.0,0.0,7.379853923339397e-05,289.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43316650390625,0.0,0.0,9.991725528379902e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4874267578125,0.0,0.0,0.0004739640571642,288.0874328613281,294.1499938964844,252.58999633789065,251.91629028320312,253.63980102539065,252.65750122070312,286.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.148969650268555,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.434814453125,0.0,0.0,9.490475349593908e-05,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45928955078125,0.0,0.0,9.993926505558191e-05,289.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42218017578125,0.0,0.0,7.38148155505769e-05,289.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,9.993928688345476e-05,290.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47125244140625,0.0,0.0,0.0004740685690194,288.07159423828125,294.1499938964844,252.57000732421875,251.89846801757807,253.62081909179688,252.63726806640625,286.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.156248092651367,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.434814453125,0.0,0.0,9.490475349593908e-05,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45928955078125,0.0,0.0,9.993926505558191e-05,289.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42218017578125,0.0,0.0,7.38148155505769e-05,289.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,9.993928688345476e-05,290.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47125244140625,0.0,0.0,0.0004740685690194,288.07159423828125,294.1499938964844,252.57000732421875,251.89846801757807,253.62081909179688,252.63726806640625,286.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.156248092651367,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41912841796875,0.0,0.0,9.492770914221182e-05,290.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432678222656,0.0,0.0,9.996344306273386e-05,289.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066467285156,0.0,0.0,7.38326707505621e-05,289.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021911621094,0.0,0.0,9.99634648906067e-05,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,0.0004741832381114,288.05572509765625,294.1499938964844,252.5500030517578,251.8806610107422,253.601806640625,252.6170196533203,286.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.163969039916992,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41912841796875,0.0,0.0,9.492770914221182e-05,290.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4432678222656,0.0,0.0,9.996344306273386e-05,289.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066467285156,0.0,0.0,7.38326707505621e-05,289.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021911621094,0.0,0.0,9.99634648906067e-05,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,0.0004741832381114,288.05572509765625,294.1499938964844,252.5500030517578,251.8806610107422,253.601806640625,252.6170196533203,286.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.163969039916992,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034118652344,0.0,0.0,9.495402628090233e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42724609375,0.0,0.0,9.999114990932868e-05,289.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910827636719,0.0,0.0,7.38531380193308e-05,289.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,9.999117173720153e-05,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389343261719,0.0,0.0,0.0004743147001136,288.0398254394531,294.1499938964844,252.5303192138672,251.8632354736328,253.5827789306641,252.59678649902344,286.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.17222595214844,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034118652344,0.0,0.0,9.495402628090233e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42724609375,0.0,0.0,9.999114990932868e-05,289.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910827636719,0.0,0.0,7.38531380193308e-05,289.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,9.999117173720153e-05,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389343261719,0.0,0.0,0.0004743147001136,288.0398254394531,294.1499938964844,252.5303192138672,251.8632354736328,253.5827789306641,252.59678649902344,286.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.17222595214844,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876647949219,0.0,0.0,9.498517465544865e-05,290.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112243652344,0.0,0.0,0.0001000239499262,289.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3755187988281,0.0,0.0,7.387735968222842e-05,289.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37115478515625,0.0,0.0,0.00010002397903,290.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,0.0004744702891912,288.02392578125,294.1499938964844,252.5112762451172,251.84646606445312,253.56375122070312,252.5767364501953,286.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.18116950988769,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876647949219,0.0,0.0,9.498517465544865e-05,290.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112243652344,0.0,0.0,0.0001000239499262,289.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3755187988281,0.0,0.0,7.387735968222842e-05,289.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37115478515625,0.0,0.0,0.00010002397903,290.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,0.0004744702891912,288.02392578125,294.1499938964844,252.5112762451172,251.84646606445312,253.56375122070312,252.5767364501953,286.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.18116950988769,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
