time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533100,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3797912597656,0.0,0.0,9.500241867499426e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031982421875,0.0,0.0,0.0001000421107164,289.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,7.389076927211136e-05,289.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3634033203125,0.0,0.0,0.0001000421325443,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146423339844,0.0,0.0,0.0004745564365293,288.0159912109375,294.1499938964844,252.50196838378903,251.8383026123047,253.55422973632807,252.56678771972656,286.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455350941893e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.185895919799805,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719177246094,0.0,0.0,9.502112516202033e-05,290.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,0.0001000618140096,289.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598937988281,0.0,0.0,7.390532118733972e-05,289.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556213378906,0.0,0.0,0.0001000618358375,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40655517578125,0.0,0.0,0.0004746498889289,288.0080261230469,294.1499938964844,252.4927978515625,251.830307006836,253.54470825195312,252.55691528320312,286.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.190841674804688,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35614013671875,0.0,0.0,9.506211790721864e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791198730469,0.0,0.0,0.0001001049749902,289.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34429931640625,0.0,0.0,7.393720443360507e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3400573730469,0.0,0.0,0.0001001049968181,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3903503417969,0.0,0.0,0.0004748546343762,287.9920959472656,294.1499938964844,252.474853515625,251.8147125244141,253.5256805419922,252.53738403320312,286.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.20130920410156,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35614013671875,0.0,0.0,9.506211790721864e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3791198730469,0.0,0.0,0.0001001049749902,289.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34429931640625,0.0,0.0,7.393720443360507e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3400573730469,0.0,0.0,0.0001001049968181,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3903503417969,0.0,0.0,0.0004748546343762,287.9920959472656,294.1499938964844,252.474853515625,251.8147125244141,253.5256805419922,252.53738403320312,286.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.20130920410156,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403625488281,0.0,0.0,9.51084803091362e-05,290.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.363037109375,0.0,0.0,0.0001001537966658,289.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32867431640625,0.0,0.0,7.397326407954097e-05,289.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244934082031,0.0,0.0,0.0001001538184937,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741455078125,0.0,0.0,0.000475086242659,287.97613525390625,294.1499938964844,252.45741271972656,251.79962158203125,253.5066680908203,252.51821899414065,286.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.21272087097168,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403625488281,0.0,0.0,9.51084803091362e-05,290.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.363037109375,0.0,0.0,0.0001001537966658,289.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32867431640625,0.0,0.0,7.397326407954097e-05,289.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244934082031,0.0,0.0,0.0001001538184937,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741455078125,0.0,0.0,0.000475086242659,287.97613525390625,294.1499938964844,252.45741271972656,251.79962158203125,253.5066680908203,252.51821899414065,286.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.21272087097168,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245849609375,0.0,0.0,9.516000136500224e-05,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3469543457031,0.0,0.0,0.0001002080534817,289.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130187988281,0.0,0.0,7.401334005407989e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30889892578125,0.0,0.0,0.0001002080753096,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35791015625,0.0,0.0,0.0004753436078317,287.9601745605469,294.1499938964844,252.44039916992188,251.78501892089844,253.48768615722656,252.4994354248047,285.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.225080490112305,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245849609375,0.0,0.0,9.516000136500224e-05,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3469543457031,0.0,0.0,0.0001002080534817,289.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130187988281,0.0,0.0,7.401334005407989e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30889892578125,0.0,0.0,0.0001002080753096,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35791015625,0.0,0.0,0.0004753436078317,287.9601745605469,294.1499938964844,252.44039916992188,251.78501892089844,253.48768615722656,252.4994354248047,285.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.225080490112305,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087463378906,0.0,0.0,9.521639003651217e-05,290.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33087158203125,0.0,0.0,0.0001002674325718,289.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973327636719,0.0,0.0,7.405719952657819e-05,289.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,0.0001002674543997,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,0.0004756253038067,287.9441833496094,294.1499938964844,252.42379760742188,251.7708435058593,253.46871948242188,252.48101806640625,285.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.238370895385746,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087463378906,0.0,0.0,9.521639003651217e-05,290.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33087158203125,0.0,0.0,0.0001002674325718,289.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973327636719,0.0,0.0,7.405719952657819e-05,289.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,0.0001002674543997,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,0.0004756253038067,287.9441833496094,294.1499938964844,252.42379760742188,251.7708435058593,253.46871948242188,252.48101806640625,285.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.238370895385746,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30084228515625,0.0,0.0,9.52463160501793e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32281494140625,0.0,0.0,0.0001002989520202,289.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2894897460937,0.0,0.0,7.408047531498596e-05,289.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28546142578125,0.0,0.0,0.0001002989665721,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33355712890625,0.0,0.0,0.0004757747810799,287.9361877441406,294.1499938964844,252.4156188964844,251.76388549804688,253.45925903320312,252.4719696044922,285.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.24536323547364,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,9.52771952142939e-05,290.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3147277832031,0.0,0.0,0.0001003314609988,289.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816467285156,0.0,0.0,7.410448597511277e-05,289.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776184082031,0.0,0.0,0.0001003314828267,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.325439453125,0.0,0.0,0.0004759290022775,287.9281616210937,294.1499938964844,252.4075469970703,251.75701904296875,253.4497985839844,252.4630126953125,285.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.25255584716797,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,9.53414782998152e-05,290.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,0.0001003991637844,289.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26593017578125,0.0,0.0,7.415448635583743e-05,289.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.261962890625,0.0,0.0,0.0001003991783363,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091735839844,0.0,0.0,0.0004762501339428,287.9121398925781,294.1499938964844,252.3916015625,251.74354553222656,253.430908203125,252.44534301757807,285.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.26743125915528,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770690917969,0.0,0.0,9.53414782998152e-05,290.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,0.0001003991637844,289.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26593017578125,0.0,0.0,7.415448635583743e-05,289.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.261962890625,0.0,0.0,0.0001003991783363,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091735839844,0.0,0.0,0.0004762501339428,287.9121398925781,294.1499938964844,252.3916015625,251.74354553222656,253.430908203125,252.44534301757807,285.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.26743125915528,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611999511719,0.0,0.0,9.540848259348422e-05,290.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.282470703125,0.0,0.0,0.0001004697187454,289.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502136230469,0.0,0.0,7.420660404022783e-05,289.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,0.0001004697405733,290.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928771972656,0.0,0.0,0.0004765848570968,287.8960876464844,294.1499938964844,252.3759307861328,251.7303466796875,253.4120635986328,252.42800903320312,285.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.28288459777832,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611999511719,0.0,0.0,9.540848259348422e-05,290.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.282470703125,0.0,0.0,0.0001004697187454,289.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502136230469,0.0,0.0,7.420660404022783e-05,289.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,0.0001004697405733,290.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928771972656,0.0,0.0,0.0004765848570968,287.8960876464844,294.1499938964844,252.3759307861328,251.7303466796875,253.4120635986328,252.42800903320312,285.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.28288459777832,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24530029296875,0.0,0.0,9.54770584939979e-05,290.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26629638671875,0.0,0.0,0.0001005419326247,289.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,7.42599368095398e-05,289.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,0.0001005419544526,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.276611328125,0.0,0.0,0.0004769273800775,287.8800354003906,294.1499938964844,252.3604736328125,251.7173767089844,253.3932647705078,252.4110107421875,285.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.29869842529297,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24530029296875,0.0,0.0,9.54770584939979e-05,290.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26629638671875,0.0,0.0,0.0001005419326247,289.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,7.42599368095398e-05,289.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305603027344,0.0,0.0,0.0001005419544526,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.276611328125,0.0,0.0,0.0004769273800775,287.8800354003906,294.1499938964844,252.3604736328125,251.7173767089844,253.3932647705078,252.4110107421875,285.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.29869842529297,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293701171875,0.0,0.0,9.554598364047706e-05,290.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501220703125,0.0,0.0,0.0001006145103019,289.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,7.43135460652411e-05,289.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21484375,0.0,0.0,0.0001006145321298,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602844238281,0.0,0.0,0.0004772716783918,287.86395263671875,294.1499938964844,252.3451995849609,251.70458984375,253.37452697753903,252.394287109375,285.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.31461524963379,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293701171875,0.0,0.0,9.554598364047706e-05,290.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501220703125,0.0,0.0,0.0001006145103019,289.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,7.43135460652411e-05,289.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21484375,0.0,0.0,0.0001006145321298,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602844238281,0.0,0.0,0.0004772716783918,287.86395263671875,294.1499938964844,252.3451995849609,251.70458984375,253.37452697753903,252.394287109375,285.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.31461524963379,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2214050292969,0.0,0.0,9.558012970956042e-05,290.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420349121094,0.0,0.0,0.0001006504753604,289.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21075439453125,0.0,0.0,7.434010331053287e-05,289.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2069702148437,0.0,0.0,0.0001006504899123,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,0.0004774422850459,287.8558959960937,294.1499938964844,252.33761596679688,251.69825744628903,253.3651733398437,252.38604736328125,285.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.3225212097168,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21343994140625,0.0,0.0,9.561369370203464e-05,290.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339172363281,0.0,0.0,0.0001006858146865,289.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.202880859375,0.0,0.0,7.436620944645256e-05,289.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990966796875,0.0,0.0,0.0001006858365144,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24395751953125,0.0,0.0,0.0004776099231094,287.84783935546875,294.1499938964844,252.3300628662109,251.6919403076172,253.3558349609375,252.3778533935547,285.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.3303165435791,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,9.567778033670038e-05,290.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177124023437,0.0,0.0,0.0001007532991934,289.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1870422363281,0.0,0.0,7.441604975610971e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833190917969,0.0,0.0,0.0001007533137453,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,0.0004779300361406,287.8316955566406,294.1499938964844,252.31500244140625,251.67938232421875,253.33718872070312,252.3616485595703,285.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.345401763916016,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,9.567778033670038e-05,290.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177124023437,0.0,0.0,0.0001007532991934,289.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1870422363281,0.0,0.0,7.441604975610971e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833190917969,0.0,0.0,0.0001007533137453,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,0.0004779300361406,287.8316955566406,294.1499938964844,252.31500244140625,251.67938232421875,253.33718872070312,252.3616485595703,285.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.345401763916016,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815185546875,0.0,0.0,9.573448187438772e-05,290.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,0.0001008130129775,289.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,7.44601566111669e-05,289.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1675109863281,0.0,0.0,0.0001008130275295,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2112731933594,0.0,0.0,0.0004782133037224,287.8155517578125,294.1499938964844,252.3000030517578,251.6668701171875,253.318603515625,252.3456573486328,285.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207510227009607e-09,0.0010200325632467,-0.0205533746629953,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.35896682739257,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815185546875,0.0,0.0,9.573448187438772e-05,290.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,0.0001008130129775,289.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,7.44601566111669e-05,289.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1675109863281,0.0,0.0,0.0001008130275295,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2112731933594,0.0,0.0,0.0004782133037224,287.8155517578125,294.1499938964844,252.3000030517578,251.6668701171875,253.318603515625,252.3456573486328,285.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207510227009607e-09,0.0010200325632467,-0.0205533746629953,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.35896682739257,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16552734375,0.0,0.0,9.578315075486898e-05,290.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,0.000100864257547,289.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15533447265625,0.0,0.0,7.449800614267588e-05,289.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,0.0001008642793749,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19488525390625,0.0,0.0,0.0004784563789144,287.79937744140625,294.1499938964844,252.2849884033203,251.65435791015625,253.3000640869141,252.329818725586,285.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.37086296081543,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16552734375,0.0,0.0,9.578315075486898e-05,290.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,0.000100864257547,289.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15533447265625,0.0,0.0,7.449800614267588e-05,289.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,0.0001008642793749,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19488525390625,0.0,0.0,0.0004784563789144,287.79937744140625,294.1499938964844,252.2849884033203,251.65435791015625,253.3000640869141,252.329818725586,285.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.37086296081543,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,9.58219461608678e-05,290.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.000100905119325,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,7.452818681485951e-05,289.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.0001009051338769,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17852783203125,0.0,0.0,0.0004786502104252,287.783203125,294.1499938964844,252.2699432373047,251.64178466796875,253.2815856933593,252.31411743164065,285.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.380672454833984,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,9.58219461608678e-05,290.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.000100905119325,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,7.452818681485951e-05,289.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.0001009051338769,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17852783203125,0.0,0.0,0.0004786502104252,287.783203125,294.1499938964844,252.2699432373047,251.64178466796875,253.2815856933593,252.31411743164065,285.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.380672454833984,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.0,9.583659993950278e-05,290.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,0.0001009205443551,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,7.453958096448332e-05,289.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279602050781,0.0,0.0,0.000100920558907,290.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703186035156,0.0,0.0,0.000478723377455,287.77508544921875,294.1499938964844,252.26239013671875,251.63546752929688,253.2723693847656,252.3063201904297,285.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.384376525878903,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,9.584936924511568e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,0.0001009339976008,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235656738281,0.0,0.0,7.454951264662668e-05,289.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,0.0001009340121527,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1621398925781,0.0,0.0,0.0004787872021552,287.7669982910156,294.1499938964844,252.2548065185547,251.62911987304688,253.26315307617188,252.2985382080078,285.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.38762664794922,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,9.586591477273032e-05,290.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,0.0001009514162433,289.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,7.456238381564617e-05,289.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,0.0001009514307952,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.145751953125,0.0,0.0,0.0004788698279298,287.75079345703125,294.1499938964844,252.23953247070312,251.6163024902344,253.24478149414065,252.2830047607422,285.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821835160255,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.392162322998047,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,9.586591477273032e-05,290.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,0.0001009514162433,289.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,7.456238381564617e-05,289.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,0.0001009514307952,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.145751953125,0.0,0.0,0.0004788698279298,287.75079345703125,294.1499938964844,252.23953247070312,251.6163024902344,253.24478149414065,252.2830047607422,285.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821835160255,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.392162322998047,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,9.58722157520242e-05,290.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201477050781,0.0,0.0,0.0001009580519166,289.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,7.456728053512052e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,0.0001009580664685,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293334960937,0.0,0.0,0.0004789013182744,287.7345886230469,294.1499938964844,252.2240753173828,251.6032867431641,253.2264709472656,252.2675018310547,285.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.39423561096192,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014404296875,0.0,0.0,9.58722157520242e-05,290.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201477050781,0.0,0.0,0.0001009580519166,289.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917663574219,0.0,0.0,7.456728053512052e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,0.0001009580664685,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293334960937,0.0,0.0,0.0004789013182744,287.7345886230469,294.1499938964844,252.2240753173828,251.6032867431641,253.2264709472656,252.2675018310547,285.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.39423561096192,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853881835937,0.0,0.0,9.586851228959858e-05,290.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,0.0001009541520033,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,7.45643992559053e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,0.0001009541665553,290.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,0.0004788828082382,287.7183532714844,294.1499938964844,252.2084045410156,251.5900421142578,253.2082061767578,252.251953125,285.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.3938102722168,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853881835937,0.0,0.0,9.586851228959858e-05,290.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038818359375,0.0,0.0,0.0001009541520033,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,7.45643992559053e-05,289.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,0.0001009541665553,290.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,0.0004788828082382,287.7183532714844,294.1499938964844,252.2084045410156,251.5900421142578,253.2082061767578,252.251953125,285.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.3938102722168,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,9.585746010998264e-05,290.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,0.0001009425177471,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,7.455580634996295e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,0.000100942532299,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965270996094,0.0,0.0,0.0004788276273757,287.7021179199219,294.1499938964844,252.1924591064453,251.5764923095703,253.18997192382807,252.23635864257807,285.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.39162254333496,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
