time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535440,289.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,9.585746010998264e-05,290.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,0.0001009425177471,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,7.455580634996295e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,0.000100942532299,290.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965270996094,0.0,0.0,0.0004788276273757,287.7021179199219,294.1499938964844,252.1924591064453,251.5764923095703,253.18997192382807,252.23635864257807,285.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.39162254333496,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.584926010575144e-05,290.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.0,0.0,0.0001009338739095,289.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,7.454942533513531e-05,289.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,0.0001009338957373,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,0.0004787866491824,287.6940002441406,294.1499938964844,252.1843719482422,251.5695953369141,253.18087768554688,252.2285003662109,285.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.38987922668457,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,9.583955397829412e-05,290.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,0.000100923658465,289.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,7.45418801670894e-05,289.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,0.0001009236802929,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08013916015625,0.0,0.0,0.0004787381913047,287.6858825683594,294.1499938964844,252.1762084960937,251.56260681152344,253.1717987060547,252.2206268310547,285.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.38776206970215,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,9.58166565396823e-05,290.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05499267578125,0.0,0.0,0.0001008995459415,289.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,7.452406862284988e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,0.0001008995604934,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,0.0004786237841472,287.6696472167969,294.1499938964844,252.1596069335937,251.54833984375,253.1536407470703,252.2047119140625,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309870125344787e-09,0.0010209081228822,-0.0208214353770017,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.382707595825195,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,9.58166565396823e-05,290.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05499267578125,0.0,0.0,0.0001008995459415,289.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,7.452406862284988e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,0.0001008995604934,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,0.0004786237841472,287.6696472167969,294.1499938964844,252.1596069335937,251.54833984375,253.1536407470703,252.2047119140625,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309870125344787e-09,0.0010209081228822,-0.0208214353770017,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.382707595825195,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,9.579063771525398e-05,290.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.0,0.0001008721446851,289.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,7.450382690876722e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,0.000100872159237,290.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,0.0004784938064403,287.65338134765625,294.1499938964844,252.14259338378903,251.5336456298828,253.13552856445312,252.18858337402344,285.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.37689781188965,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,9.579063771525398e-05,290.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.0,0.0001008721446851,289.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,7.450382690876722e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,0.000100872159237,290.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,0.0004784938064403,287.65338134765625,294.1499938964844,252.14259338378903,251.5336456298828,253.13552856445312,252.18858337402344,285.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.37689781188965,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00506591796875,0.0,0.0,9.576328011462464e-05,290.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,0.0001008433391689,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,7.448255200870335e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,0.0001008433537208,290.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,0.0004783571639563,287.6371459960937,294.1499938964844,252.1251373291016,251.5184631347656,253.117431640625,252.1721649169922,285.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.370813369750977,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00506591796875,0.0,0.0,9.576328011462464e-05,290.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,0.0001008433391689,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99609375,0.0,0.0,7.448255200870335e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,0.0001008433537208,290.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,0.0004783571639563,287.6371459960937,294.1499938964844,252.1251373291016,251.5184631347656,253.117431640625,252.1721649169922,285.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.370813369750977,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.57362644840032e-05,290.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,0.0001008148901746,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,7.44615463190712e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769897460937,0.0,0.0,0.0001008149047265,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.0004782222385983,287.62091064453125,294.1499938964844,252.1071929931641,251.5027618408203,253.09933471679688,252.15542602539065,285.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.364892959594727,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.57362644840032e-05,290.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,0.0001008148901746,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,7.44615463190712e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769897460937,0.0,0.0,0.0001008149047265,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.0004782222385983,287.62091064453125,294.1499938964844,252.1071929931641,251.5027618408203,253.09933471679688,252.15542602539065,285.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.364892959594727,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98095703125,0.0,0.0,9.57233933149837e-05,290.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,0.0001008013350656,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,7.445152732543647e-05,289.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,0.0001008013496175,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,0.0004781579482369,287.6127624511719,294.1499938964844,252.09803771972656,251.49468994140625,253.0902862548828,252.1469116210937,285.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.362136840820312,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729309082031,0.0,0.0,9.571130794938654e-05,289.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898376464844,0.0,0.0,0.0001007886094157,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,7.444213406415656e-05,289.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610595703125,0.0,0.0,0.0001007886239676,290.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,0.0004780975868925,287.6046447753906,294.1499938964844,252.08872985839844,251.4864654541016,253.0812530517578,252.13829040527344,285.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.359600067138672,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95684814453125,0.0,0.0,9.569014946464448e-05,289.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735412597656,0.0,0.0,0.0001007663304335,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,7.442567584803328e-05,289.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,0.0001007663449854,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,0.0004779918817803,287.58837890625,294.1499938964844,252.0696716308593,251.4695739746093,253.06314086914065,252.1207275390625,285.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086471349,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.35538673400879,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95684814453125,0.0,0.0,9.569014946464448e-05,289.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735412597656,0.0,0.0,0.0001007663304335,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,7.442567584803328e-05,289.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,0.0001007663449854,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,0.0004779918817803,287.58837890625,294.1499938964844,252.0696716308593,251.4695739746093,253.06314086914065,252.1207275390625,285.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086471349,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.35538673400879,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,9.56737931119278e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,0.0001007491082418,289.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,7.441295747412369e-05,289.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,0.0001007491227937,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,0.0004779101873282,287.5721435546875,294.1499938964844,252.0500030517578,251.4519958496093,253.04502868652344,252.1027069091797,285.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131869400074265e-09,0.0010193859925493,-0.0203552823513746,0.0,0.0,0.0,-0.0088441325351595,60.0,-23.352521896362305,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,9.56737931119278e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,0.0001007491082418,289.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,7.441295747412369e-05,289.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92919921875,0.0,0.0,0.0001007491227937,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,0.0004779101873282,287.5721435546875,294.1499938964844,252.0500030517578,251.4519958496093,253.04502868652344,252.1027069091797,285.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131869400074265e-09,0.0010193859925493,-0.0203552823513746,0.0,0.0,0.0,-0.0088441325351595,60.0,-23.352521896362305,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,9.565668733557686e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,0.0001007310929708,289.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,7.439964974764735e-05,289.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.0001007311075227,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,0.000477824738482,287.5558776855469,294.1499938964844,252.0287628173828,251.43280029296875,253.02685546875,252.0839233398437,285.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994514256715,0.0,0.0,0.0,-0.0088335638865828,60.0,-23.35101890563965,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,9.565668733557686e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,0.0001007310929708,289.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,7.439964974764735e-05,289.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.0001007311075227,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,0.000477824738482,287.5558776855469,294.1499938964844,252.0287628173828,251.43280029296875,253.02685546875,252.0839233398437,285.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110550453466203e-09,0.0010192036861553,-0.0202994514256715,0.0,0.0,0.0,-0.0088335638865828,60.0,-23.35101890563965,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085998535156,0.0,0.0,9.563330240780488e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,0.0001007064711302,289.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002685546875,0.0,0.0,7.438145985361189e-05,289.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,0.0001007064856821,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,0.0004777079448103,287.53961181640625,294.1499938964844,252.00515747070312,251.41114807128903,253.0086212158203,252.064208984375,285.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081417313121621e-09,0.0010189545573666,-0.0202231556177139,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.34994506835937,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085998535156,0.0,0.0,9.563330240780488e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,0.0001007064711302,289.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002685546875,0.0,0.0,7.438145985361189e-05,289.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,0.0001007064856821,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,0.0004777079448103,287.53961181640625,294.1499938964844,252.00515747070312,251.41114807128903,253.0086212158203,252.064208984375,285.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081417313121621e-09,0.0010189545573666,-0.0202231556177139,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.34994506835937,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,9.561927436152472e-05,289.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,0.0001006916936603,289.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923034667969,0.0,0.0,7.437054591719061e-05,289.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,0.0001006917082122,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,0.0004776378336828,287.5314636230469,294.1499938964844,251.9925079345703,251.3994598388672,252.9994659423828,252.05377197265625,285.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063933520929822e-09,0.0010188050800934,-0.0201773680746555,0.0,0.0,0.0,-0.0088104549795389,60.0,-23.34946823120117,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.0,9.56038202275522e-05,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083557128906,0.0,0.0,0.0001006754246191,289.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843078613281,0.0,0.0,7.43585333111696e-05,289.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,0.000100675439171,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,0.0004775606794282,287.5233459472656,294.1499938964844,251.9793243408203,251.38720703125,252.99026489257807,252.0429534912109,285.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044684918218081e-09,0.0010186405852437,-0.0201269574463367,0.0,0.0,0.0,-0.0088009117171168,60.0,-23.349018096923828,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,9.556907752994448e-05,289.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0001006388338282,289.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,7.433151040459052e-05,289.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,0.0001006388483801,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997497558594,0.0,0.0,0.0004773871332872,287.507080078125,294.1499938964844,251.951400756836,251.36111450195312,252.9717559814453,252.02020263671875,285.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135838240385,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.34821319580078,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764038085937,0.0,0.0,9.556907752994448e-05,289.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0001006388338282,289.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,7.433151040459052e-05,289.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,0.0001006388483801,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997497558594,0.0,0.0,0.0004773871332872,287.507080078125,294.1499938964844,251.951400756836,251.36111450195312,252.9717559814453,252.02020263671875,285.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135838240385,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.34821319580078,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,9.55293289734982e-05,289.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87579345703125,0.0,0.0,0.0001005969752441,289.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,7.430059486068785e-05,289.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,0.000100596989796,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88336181640625,0.0,0.0,0.000477188557852,287.4908142089844,294.1499938964844,251.9215240478516,251.3330078125,252.9530487060547,251.9956817626953,285.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951868497002579e-09,0.0010178468655794,-0.0198838803917169,0.0,0.0,0.0,-0.0087548987939953,60.0,-23.34758186340332,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,9.55293289734982e-05,289.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87579345703125,0.0,0.0,0.0001005969752441,289.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,7.430059486068785e-05,289.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,0.000100596989796,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88336181640625,0.0,0.0,0.000477188557852,287.4908142089844,294.1499938964844,251.9215240478516,251.3330078125,252.9530487060547,251.9956817626953,285.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951868497002579e-09,0.0010178468655794,-0.0198838803917169,0.0,0.0,0.0,-0.0087548987939953,60.0,-23.34758186340332,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.548559319227934e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.0,0.0001005509184324,289.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,7.426657248288393e-05,289.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,0.0001005509329843,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669738769531,0.0,0.0,0.0004769700753968,287.4745483398437,294.1499938964844,251.88983154296875,251.30303955078125,252.9341583251953,251.9696502685547,285.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.34711265563965,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.548559319227934e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.0,0.0001005509184324,289.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,7.426657248288393e-05,289.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,0.0001005509329843,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669738769531,0.0,0.0,0.0004769700753968,287.4745483398437,294.1499938964844,251.88983154296875,251.30303955078125,252.9341583251953,251.9696502685547,285.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.34711265563965,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,9.543760097585618e-05,289.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,0.0001005003869067,289.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,7.422924682032317e-05,289.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,0.0001005004014587,290.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506164550781,0.0,0.0,0.0004767303762491,287.4582824707031,294.1499938964844,251.85646057128903,251.27134704589844,252.9149780273437,251.94175720214844,285.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.34686851501465,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,9.543760097585618e-05,289.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,0.0001005003869067,289.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,7.422924682032317e-05,289.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,0.0001005004014587,290.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506164550781,0.0,0.0,0.0004767303762491,287.4582824707031,294.1499938964844,251.85646057128903,251.27134704589844,252.9149780273437,251.94175720214844,285.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.34686851501465,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,9.541255712974817e-05,289.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,0.0001004740115604,289.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,7.420976908179e-05,289.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,0.0001004740261123,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,0.0004766052879858,287.4501342773437,294.1499938964844,251.8392028808593,251.25489807128903,252.9053192138672,251.92730712890625,285.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.34680557250977,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,9.538645826978608e-05,289.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,0.0001004465229925,289.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,7.418946916004643e-05,289.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,0.0001004465375444,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,0.0004764749028254,287.4420166015625,294.1499938964844,251.82156372070312,251.2380828857422,252.89556884765625,251.91241455078125,285.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.346799850463867,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.533217235002668e-05,289.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.0001003893630695,289.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,7.414724677801132e-05,289.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,0.0001003893776214,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,0.000476203742437,287.4257507324219,294.1499938964844,251.7852783203125,251.2033843994141,252.8758850097656,251.8816070556641,285.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.346921920776367,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.533217235002668e-05,289.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.0001003893630695,289.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,7.414724677801132e-05,289.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,0.0001003893776214,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,0.000476203742437,287.4257507324219,294.1499938964844,251.7852783203125,251.2033843994141,252.8758850097656,251.8816070556641,285.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.346921920776367,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.5275099738501e-05,289.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,0.0001003292636596,289.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,7.410285616060719e-05,289.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,0.0001003292782115,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,0.0004759186413139,287.40948486328125,294.1499938964844,251.74774169921875,251.1674041748047,252.8558959960937,251.849365234375,285.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.347240447998047,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798767089844,0.0,0.0,9.5275099738501e-05,289.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,0.0001003292636596,289.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,7.410285616060719e-05,289.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,0.0001003292782115,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,0.0004759186413139,287.40948486328125,294.1499938964844,251.74774169921875,251.1674041748047,252.8558959960937,251.849365234375,285.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.347240447998047,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,9.521570609649645e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,0.000100266719528,289.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,7.405666110571474e-05,289.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,0.0001002667340799,290.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.00047562198597,287.39324951171875,294.1499938964844,251.70909118652344,251.1302947998047,252.8355865478516,251.81581115722656,285.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.34774398803711,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,9.521570609649645e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,0.000100266719528,289.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,7.405666110571474e-05,289.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,0.0001002667340799,290.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.00047562198597,287.39324951171875,294.1499938964844,251.70909118652344,251.1302947998047,252.8355865478516,251.81581115722656,285.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.34774398803711,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
