time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537780,289.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,9.515439887763932e-05,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,0.0001002021526801,289.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,7.400897447951138e-05,289.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,0.000100202167232,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,0.0004753157263621,287.3769836425781,294.1499938964844,251.6694793701172,251.09217834472656,252.81495666503903,251.7810516357422,285.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.34843063354492,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,9.515439887763932e-05,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,0.0001002021526801,289.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,7.400897447951138e-05,289.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,0.000100202167232,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,0.0004753157263621,287.3769836425781,294.1499938964844,251.6694793701172,251.09217834472656,252.81495666503903,251.7810516357422,285.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.34843063354492,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.512311225989832e-05,289.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,0.000100169207144,289.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,7.398464367724955e-05,289.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298278808594,0.0,0.0,0.0001001692216959,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,0.0004751594387926,287.3688659667969,294.1499938964844,251.6493530273437,251.0727996826172,252.8044891357422,251.76319885253903,285.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.348852157592773,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7316589355469,0.0,0.0,9.509158553555608e-05,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,0.0001001360069494,289.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,7.396012370008975e-05,289.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,0.0001001360215013,290.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524719238281,0.0,0.0,0.000475001957966,287.3607482910156,294.1499938964844,251.6290283203125,251.05322265625,252.79396057128903,251.74513244628903,285.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.34930992126465,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.502770990366116e-05,289.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0001000687479972,289.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,7.391044346150011e-05,289.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,0.0001000687625491,290.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,0.0004746828926727,287.3445129394531,294.1499938964844,251.587890625,251.0135498046875,252.77261352539065,251.70828247070312,285.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125101543962,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.350378036499023,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,9.502770990366116e-05,289.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0001000687479972,289.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,7.391044346150011e-05,289.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,0.0001000687625491,290.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,0.0004746828926727,287.3445129394531,294.1499938964844,251.587890625,251.0135498046875,252.77261352539065,251.70828247070312,285.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125101543962,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.350378036499023,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.496327402302995e-05,289.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,0.0001000008924165,289.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,7.386032666545361e-05,289.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,0.0001000009069684,290.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,0.0004743610334116,287.3282775878906,294.1499938964844,251.5461883544922,250.97332763671875,252.7509307861328,251.670654296875,285.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.351638793945312,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.496327402302995e-05,289.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,0.0001000008924165,289.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,7.386032666545361e-05,289.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,0.0001000009069684,290.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,0.0004743610334116,287.3282775878906,294.1499938964844,251.5461883544922,250.97332763671875,252.7509307861328,251.670654296875,285.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.351638793945312,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.489869989920408e-05,289.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,9.99328913167119e-05,289.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,7.38101007300429e-05,289.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,9.993290586862712e-05,290.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,0.0004740384756587,287.31207275390625,294.1499938964844,251.50408935546875,250.93267822265625,252.7288818359375,251.63229370117188,285.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.353126525878903,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.489869989920408e-05,289.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,9.99328913167119e-05,289.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,7.38101007300429e-05,289.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,9.993290586862712e-05,290.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,0.0004740384756587,287.31207275390625,294.1499938964844,251.50408935546875,250.93267822265625,252.7288818359375,251.63229370117188,285.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.353126525878903,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,9.483444591751322e-05,289.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.98652321868576e-05,289.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,7.376012945314869e-05,289.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.986524673877284e-05,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,0.0004737175186164,287.2958374023437,294.1499938964844,251.4617156982422,250.8917694091797,252.7064971923828,251.59336853027344,285.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.35483741760254,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,9.483444591751322e-05,289.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.98652321868576e-05,289.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,7.376012945314869e-05,289.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.986524673877284e-05,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,0.0004737175186164,287.2958374023437,294.1499938964844,251.4617156982422,250.8917694091797,252.7064971923828,251.59336853027344,285.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.35483741760254,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,9.480259905103594e-05,289.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,9.983169729821384e-05,289.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,7.37353548174724e-05,289.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.983171185012908e-05,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.0004735584370791,287.2877197265625,294.1499938964844,251.4404754638672,250.8712615966797,252.6951904296875,251.57373046875,285.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.355791091918945,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,9.47710359469056e-05,289.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,9.979846072383224e-05,289.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,7.371080573648214e-05,289.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,9.979846799978986e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,0.0004734007525257,287.2796325683594,294.1499938964844,251.41921997070312,250.8507232666016,252.68377685546875,251.55398559570312,285.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.356813430786133,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.470899385632948e-05,289.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,9.97331299004145e-05,289.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,7.366255158558488e-05,289.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.973313717637212e-05,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,0.000473090854939,287.263427734375,294.1499938964844,251.3767242431641,250.8097076416016,252.66070556640625,251.51426696777344,285.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929796292354241e-09,0.0010091072181239,-0.0172069370746612,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.35907554626465,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.470899385632948e-05,289.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,9.97331299004145e-05,289.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,7.366255158558488e-05,289.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,9.973313717637212e-05,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,0.000473090854939,287.263427734375,294.1499938964844,251.3767242431641,250.8097076416016,252.66070556640625,251.51426696777344,285.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929796292354241e-09,0.0010091072181239,-0.0172069370746612,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.35907554626465,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,9.464866161579266e-05,289.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,9.966958896256985e-05,289.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,7.361562893493101e-05,289.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,9.966960351448506e-05,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,0.0004727894847746,287.2472229003906,294.1499938964844,251.3343811035156,250.76885986328125,252.6373291015625,251.47430419921875,285.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.361631393432617,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,9.464866161579266e-05,289.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,9.966958896256985e-05,289.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,7.361562893493101e-05,289.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,9.966960351448506e-05,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,0.0004727894847746,287.2472229003906,294.1499938964844,251.3343811035156,250.76885986328125,252.6373291015625,251.47430419921875,285.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.361631393432617,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,9.45907158893533e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,9.960857278201728e-05,289.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,7.357055437751114e-05,289.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.96085800579749e-05,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,0.0004725000180769,287.23101806640625,294.1499938964844,251.2923278808593,250.72830200195312,252.6136169433593,251.4342193603516,285.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782427064422336e-09,0.0010078471386805,-0.0168209262192249,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.364532470703125,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,9.45907158893533e-05,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,9.960857278201728e-05,289.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,7.357055437751114e-05,289.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.96085800579749e-05,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,0.0004725000180769,287.23101806640625,294.1499938964844,251.2923278808593,250.72830200195312,252.6136169433593,251.4342193603516,285.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782427064422336e-09,0.0010078471386805,-0.0168209262192249,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.364532470703125,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,9.45353094721213e-05,289.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,9.955022687790915e-05,289.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,7.352746615651995e-05,289.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.955024142982438e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,0.0004722232697531,287.2148132324219,294.1499938964844,251.25070190429688,250.68820190429688,252.589599609375,251.3941345214844,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713397837643242e-09,0.0010072567965835,-0.0166401118040084,0.0,0.0,0.0,-0.008140935562551,60.0,-23.36775016784668,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,9.45353094721213e-05,289.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,9.955022687790915e-05,289.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,7.352746615651995e-05,289.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.955024142982438e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,0.0004722232697531,287.2148132324219,294.1499938964844,251.25070190429688,250.68820190429688,252.589599609375,251.3941345214844,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713397837643242e-09,0.0010072567965835,-0.0166401118040084,0.0,0.0,0.0,-0.008140935562551,60.0,-23.36775016784668,-0.0,-6.917442618714631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.45087376749143e-05,289.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,9.952225082088262e-05,289.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,7.350680243689567e-05,289.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,9.952225809684025e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,0.0004720905562862,287.20672607421875,294.1499938964844,251.2301025390625,250.6683654785156,252.5774688720703,251.37413024902344,285.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680296316119438e-09,0.0010069737909361,-0.0165534056723117,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.369503021240234,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,9.448304626857862e-05,289.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.949519153451548e-05,289.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,7.34868153813295e-05,289.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.94952060864307e-05,290.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,0.0004719622083939,287.1986389160156,294.1499938964844,251.20965576171875,250.64871215820312,252.5652770996093,251.35415649414065,285.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285921784236e-09,0.0010066999820992,-0.016469556838274,0.0,0.0,0.0,-0.0081086568534374,60.0,-23.3713436126709,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.443429007660598e-05,289.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,9.94438523775898e-05,289.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,7.344889309024438e-05,289.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.94438596535474e-05,290.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,0.0004717186675406,287.18243408203125,294.1499938964844,251.1693115234375,250.6099395751953,252.54067993164065,251.3144073486328,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587539402858056e-09,0.0010061805369332,-0.0163104366511106,0.0,0.0,0.0,-0.0080785425379872,60.0,-23.37526512145996,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.443429007660598e-05,289.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,9.94438523775898e-05,289.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,7.344889309024438e-05,289.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.94438596535474e-05,290.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,0.0004717186675406,287.18243408203125,294.1499938964844,251.1693115234375,250.6099395751953,252.54067993164065,251.3144073486328,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587539402858056e-09,0.0010061805369332,-0.0163104366511106,0.0,0.0,0.0,-0.0080785425379872,60.0,-23.37526512145996,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.438904817216098e-05,289.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,9.939620940713212e-05,289.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,7.341370655922219e-05,289.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.939621668308972e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,0.0004714926762972,287.166259765625,294.1499938964844,251.1298065185547,250.5720672607422,252.5158233642578,251.2749786376953,285.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311702712733685e-09,0.0010056985775008,-0.0161627810448408,0.0,0.0,0.0,-0.0080505982041358,60.0,-23.379514694213867,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.438904817216098e-05,289.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,9.939620940713212e-05,289.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,7.341370655922219e-05,289.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.939621668308972e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,0.0004714926762972,287.166259765625,294.1499938964844,251.1298065185547,250.5720672607422,252.5158233642578,251.2749786376953,285.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.5311702712733685e-09,0.0010056985775008,-0.0161627810448408,0.0,0.0,0.0,-0.0080505982041358,60.0,-23.379514694213867,-0.0,-6.896054571825516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.43481209105812e-05,289.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.935311391018332e-05,289.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,7.338187424466014e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.935312118614092e-05,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,0.000471288250992,287.1500549316406,294.1499938964844,251.09130859375,250.5352020263672,252.49073791503903,251.23602294921875,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480181724555223e-09,0.0010052624857053,-0.01602921821177,0.0,0.0,0.0,-0.0080253202468156,60.0,-23.38407325744629,-0.0,-6.890075354704095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.43481209105812e-05,289.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.935311391018332e-05,289.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,7.338187424466014e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.935312118614092e-05,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,0.000471288250992,287.1500549316406,294.1499938964844,251.09130859375,250.5352020263672,252.49073791503903,251.23602294921875,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480181724555223e-09,0.0010052624857053,-0.01602921821177,0.0,0.0,0.0,-0.0080253202468156,60.0,-23.38407325744629,-0.0,-6.890075354704095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,9.431085345568135e-05,289.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,9.93138673948124e-05,289.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,7.335288682952523e-05,289.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.931387467077002e-05,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0004711020737886,287.1338806152344,294.1499938964844,251.053939819336,250.49952697753903,252.46543884277344,251.1975860595703,285.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745536327251e-09,0.0010048653930425,-0.0159075800329446,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.388879776000977,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,9.431085345568135e-05,289.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,9.93138673948124e-05,289.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,7.335288682952523e-05,289.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,9.931387467077002e-05,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0004711020737886,287.1338806152344,294.1499938964844,251.053939819336,250.49952697753903,252.46543884277344,251.1975860595703,285.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433745536327251e-09,0.0010048653930425,-0.0159075800329446,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.388879776000977,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,9.429383499082178e-05,289.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.929594671120868e-05,289.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,7.333965186262503e-05,289.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.929595398716629e-05,290.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,0.0004710170906037,287.12579345703125,294.1499938964844,251.0357208251953,250.482162475586,252.4527282714844,251.1786193847656,285.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520452678203,0.0,0.0,0.0,-0.0079917898401618,60.0,-23.3913631439209,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.42779370234348e-05,289.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.927920473273844e-05,289.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,7.332728273468092e-05,289.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.927921200869604e-05,290.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,0.0004709376662503,287.1177062988281,294.1499938964844,251.0178375244141,250.4651641845703,252.43995666503903,251.1598358154297,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.39388656616211,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.424938616575672e-05,289.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,9.924914047587664e-05,289.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,7.330508378800005e-05,289.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.924914775183424e-05,290.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0004707950574811,287.1015319824219,294.1499938964844,250.983139038086,250.4322509765625,252.414306640625,251.1228942871093,285.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.39901161193848,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.424938616575672e-05,289.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,9.924914047587664e-05,289.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,7.330508378800005e-05,289.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.924914775183424e-05,290.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0004707950574811,287.1015319824219,294.1499938964844,250.983139038086,250.4322509765625,252.414306640625,251.1228942871093,285.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.39901161193848,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.050000000745058,9.422490984434262e-05,289.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.050000000745058,9.922336175804958e-05,289.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.050000000745058,7.328604260692373e-05,289.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.050000000745058,9.92233763099648e-05,290.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.050000000745058,0.0004706727922894,287.0853271484375,291.1499938964844,250.9499969482422,250.40093994140625,252.3885498046875,251.0867614746093,285.08209228515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.404170989990234,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.050000000745058,9.422490984434262e-05,289.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.050000000745058,9.922336175804958e-05,289.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.050000000745058,7.328604260692373e-05,289.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.050000000745058,9.92233763099648e-05,290.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.050000000745058,0.0004706727922894,287.0853271484375,291.1499938964844,250.9499969482422,250.40093994140625,252.3885498046875,251.0867614746093,285.08209228515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.404170989990234,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350830078125,0.6346789598464966,0.050000000745058,0.0408389270305633,289.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374328613281,0.6346789598464966,0.050000000745058,0.0430053584277629,289.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8338928222656,0.6346789598464966,0.050000000745058,0.0317636094987392,289.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334655761719,0.6346789598464966,0.050000000745058,0.0430053584277629,290.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83856201171875,0.6346789598464966,0.050000000745058,0.2039988934993744,285.5488586425781,291.1499938964844,250.9339599609375,250.38584899902344,275.85888671875,282.10333251953125,284.817138671875,1.0,0.1097106412053108,0.0,0.0,1.0,1.0,-0.4351100325584411,2.293905509986871e-07,0.435109794139862,-0.1266682296991348,0.0,0.0,0.0,10.189595222473145,60.0,-868.0963745117188,-0.0,12.280275344848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
