time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540120,289.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53057861328125,0.6318508386611938,0.050000000745058,0.0452341847121715,289.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307006835937,0.6318508386611938,0.050000000745058,0.0476337745785713,289.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.530517578125,0.6318508386611938,0.050000000745058,0.0351821444928646,289.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5304870605469,0.6318508386611938,0.050000000745058,0.0476337745785713,290.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53076171875,0.6318508386611938,0.050000000745058,0.2259541153907776,284.419677734375,291.1499938964844,250.9181671142578,250.3710327148437,279.1733703613281,290.1806945800781,283.9727783203125,1.0,0.1210902705788612,0.1840110570192337,0.1840110570192337,1.0,1.0,-0.4819774031639099,0.0206728558987379,0.4613045454025268,-0.1175480037927627,0.0,0.0,0.0,12.509272575378418,60.0,-1450.0477294921875,-0.0,16.67974281311035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1790466308594,0.5713135004043579,0.050000000745058,0.045678786933422,289.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1790466308594,0.5713135004043579,0.050000000745058,0.0481019616127014,289.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1790466308594,0.5713135004043579,0.050000000745058,0.0355279445648193,289.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1790466308594,0.5713135004043579,0.050000000745058,0.0481019616127014,290.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1790466308594,0.5713135004043579,0.050000000745058,0.2281749993562698,283.1296081542969,291.1499938964844,250.8872833251953,250.3422241210937,279.2057800292969,290.5857238769531,282.9051208496094,1.0,0.140597328543663,0.1937611103057861,0.1937611103057861,1.0,1.0,-0.4867166876792907,0.0230815783143043,0.4636350870132446,-0.1165413558483123,0.0,0.0,0.0,20.02027702331543,60.0,-1345.398681640625,-0.0,23.188209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540240,289.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1790466308594,0.5713135004043579,0.050000000745058,0.045678786933422,289.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1790466308594,0.5713135004043579,0.050000000745058,0.0481019616127014,289.6630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1790466308594,0.5713135004043579,0.050000000745058,0.0355279445648193,289.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1790466308594,0.5713135004043579,0.050000000745058,0.0481019616127014,290.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1790466308594,0.5713135004043579,0.050000000745058,0.2281749993562698,283.1296081542969,291.1499938964844,250.8872833251953,250.3422241210937,279.2057800292969,290.5857238769531,282.9051208496094,1.0,0.140597328543663,0.1937611103057861,0.1937611103057861,1.0,1.0,-0.4867166876792907,0.0230815783143043,0.4636350870132446,-0.1165413558483123,0.0,0.0,0.0,20.02027702331543,60.0,-1345.398681640625,-0.0,23.188209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540300,289.7063903808594,297.1499938964844,293.1499938964844,0.0008257032604888,-82.58236694335938,283.587890625,0.5495025515556335,0.050000000745058,0.0458160638809204,289.76715087890625,297.1499938964844,293.1499938964844,0.0007621272816322,-80.26737213134766,283.48260498046875,0.5495025515556335,0.050000000745058,0.0482465215027332,289.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7485656738281,0.5495025515556335,0.050000000745058,0.0356347151100635,289.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7486267089844,0.5495025515556335,0.050000000745058,0.0482465215027332,290.57232666015625,297.1499938964844,293.1499938964844,0.0005141134606674,-246.39566040039065,283.1368713378906,0.5495025515556335,0.050000000745058,0.2288607209920883,282.7078857421875,291.1499938964844,250.8721923828125,250.3282165527344,279.1871337890625,290.5753173828125,282.5106506347656,1.0,0.1490037888288498,0.1942185908555984,0.1942185908555984,1.0,1.0,-0.4881794452667236,0.0232639517635107,0.4649155139923095,-0.1168604269623756,0.0,0.0,0.0,23.686521530151367,60.0,-1220.6834716796875,-0.0,26.341693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540360,289.7035827636719,297.1499938964844,293.1499938964844,0.001830261782743,-184.9607391357422,285.1047058105469,0.532680094242096,0.050000000745058,0.0459472686052322,289.7625427246094,297.1499938964844,293.1499938964844,0.0017580422572791,-187.0880126953125,284.97802734375,0.532680094242096,0.050000000745058,0.0483846887946128,289.6592102050781,297.1499938964844,293.1499938964844,0.0012875638203695,-101.20355224609376,284.106201171875,0.532680094242096,0.050000000745058,0.0357367657124996,289.4173583984375,297.1499938964844,293.1499938964844,0.0014350932324305,-152.72132873535156,284.3384704589844,0.532680094242096,0.050000000745058,0.0483846887946128,290.56866455078125,297.1499938964844,293.1499938964844,0.0012699459912255,-641.0770263671875,284.2196960449219,0.532680094242096,0.050000000745058,0.2295161336660385,282.32916259765625,291.1499938964844,250.8573303222656,250.31446838378903,279.17156982421875,290.56951904296875,282.1488342285156,1.0,0.1565731018781662,0.1941119581460952,0.1941119581460952,0.9995742440223694,1.0,-0.4895775318145752,0.0233287159353494,0.4662488400936126,-0.1172933727502822,0.0,0.0,0.0,27.193347930908203,60.0,-1101.2457275390625,-0.0,29.375411987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540420,289.721923828125,297.1499938964844,293.1499938964844,0.003594754030928,-368.1578369140625,287.7870788574219,0.5097692608833313,0.050000000745058,0.0461865626275539,289.7713317871094,297.1499938964844,293.1499938964844,0.0035200633574277,-379.8470458984375,287.6519775390625,0.5097692608833313,0.050000000745058,0.0486366748809814,289.67626953125,297.1499938964844,293.1499938964844,0.0030886717140674,-246.7572326660156,286.8619079589844,0.5097692608833313,0.050000000745058,0.0359228812158107,289.4373474121094,297.1499938964844,293.1499938964844,0.0033543512690812,-362.3576049804688,287.3092041015625,0.5097692608833313,0.050000000745058,0.0486366748809814,290.5769348144531,297.1499938964844,293.1499938964844,0.0026241315063089,-1348.0703125,286.140380859375,0.5097692608833313,0.050000000745058,0.2307114452123642,281.66387939453125,291.1499938964844,250.82830810546875,250.28775024414065,279.14910888671875,290.57470703125,281.5140686035156,1.0,0.1694205403327942,0.1928219199180603,0.1928219199180603,0.9987227916717528,1.0,-0.492127388715744,0.0232337992638349,0.4688935875892639,-0.1183551773428917,0.0,0.0,0.0,33.58860778808594,60.0,-885.3062744140625,-0.0,34.95177459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540480,289.721923828125,297.1499938964844,293.1499938964844,0.003594754030928,-368.1578369140625,287.7870788574219,0.5097692608833313,0.050000000745058,0.0461865626275539,289.7713317871094,297.1499938964844,293.1499938964844,0.0035200633574277,-379.8470458984375,287.6519775390625,0.5097692608833313,0.050000000745058,0.0486366748809814,289.67626953125,297.1499938964844,293.1499938964844,0.0030886717140674,-246.7572326660156,286.8619079589844,0.5097692608833313,0.050000000745058,0.0359228812158107,289.4373474121094,297.1499938964844,293.1499938964844,0.0033543512690812,-362.3576049804688,287.3092041015625,0.5097692608833313,0.050000000745058,0.0486366748809814,290.5769348144531,297.1499938964844,293.1499938964844,0.0026241315063089,-1348.0703125,286.140380859375,0.5097692608833313,0.050000000745058,0.2307114452123642,281.66387939453125,291.1499938964844,250.82830810546875,250.28775024414065,279.14910888671875,290.57470703125,281.5140686035156,1.0,0.1694205403327942,0.1928219199180603,0.1928219199180603,0.9987227916717528,1.0,-0.492127388715744,0.0232337992638349,0.4688935875892639,-0.1183551773428917,0.0,0.0,0.0,33.58860778808594,60.0,-885.3062744140625,-0.0,34.95177459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540540,289.7584533691406,297.1499938964844,293.1499938964844,0.0052419248968362,-530.6871948242188,290.1596069335937,0.4955902695655823,0.050000000745058,0.046390950679779,289.7948303222656,297.1499938964844,293.1499938964844,0.0051727094687521,-552.3662109375,290.0451354980469,0.4955902695655823,0.050000000745058,0.048851903527975,289.70721435546875,297.1499938964844,293.1499938964844,0.0047284672036767,-376.474365234375,289.3144226074219,0.4955902695655823,0.050000000745058,0.036081850528717,289.4698791503906,297.1499938964844,293.1499938964844,0.0051454054191708,-549.7996826171875,289.96221923828125,0.4955902695655823,0.050000000745058,0.048851903527975,290.59918212890625,297.1499938964844,293.1499938964844,0.0038091028109192,-1973.6837158203125,287.84375,0.4955902695655823,0.050000000745058,0.2317324131727218,281.1136169433594,291.1499938964844,250.8002014160156,250.2620391845703,279.1334533691406,290.5950927734375,280.99176025390625,1.0,0.1796008795499801,0.1903442144393921,0.1903442144393921,0.9978712797164916,1.0,-0.4943053126335144,0.0228890087455511,0.4714163243770599,-0.1196106448769569,0.0,0.0,0.0,39.0501708984375,60.0,-702.4053955078125,-0.0,39.7589225769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540600,289.7584533691406,297.1499938964844,293.1499938964844,0.0052419248968362,-530.6871948242188,290.1596069335937,0.4955902695655823,0.050000000745058,0.046390950679779,289.7948303222656,297.1499938964844,293.1499938964844,0.0051727094687521,-552.3662109375,290.0451354980469,0.4955902695655823,0.050000000745058,0.048851903527975,289.70721435546875,297.1499938964844,293.1499938964844,0.0047284672036767,-376.474365234375,289.3144226074219,0.4955902695655823,0.050000000745058,0.036081850528717,289.4698791503906,297.1499938964844,293.1499938964844,0.0051454054191708,-549.7996826171875,289.96221923828125,0.4955902695655823,0.050000000745058,0.048851903527975,290.59918212890625,297.1499938964844,293.1499938964844,0.0038091028109192,-1973.6837158203125,287.84375,0.4955902695655823,0.050000000745058,0.2317324131727218,281.1136169433594,291.1499938964844,250.8002014160156,250.2620391845703,279.1334533691406,290.5950927734375,280.99176025390625,1.0,0.1796008795499801,0.1903442144393921,0.1903442144393921,0.9978712797164916,1.0,-0.4943053126335144,0.0228890087455511,0.4714163243770599,-0.1196106448769569,0.0,0.0,0.0,39.0501708984375,60.0,-702.4053955078125,-0.0,39.7589225769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540660,289.80389404296875,297.1499938964844,293.1499938964844,0.006991465575993,-678.55517578125,292.3438720703125,0.4858733415603637,0.050000000745058,0.0465601831674575,289.8267517089844,297.1499938964844,293.1499938964844,0.0069358693435788,-710.30712890625,292.2655334472656,0.4858733415603637,0.050000000745058,0.0490301139652729,289.7463073730469,297.1499938964844,293.1499938964844,0.00642577605322,-494.767822265625,291.5772399902344,0.4858733415603637,0.050000000745058,0.0362134762108325,289.5102233886719,297.1499938964844,293.1499938964844,0.0070787370204925,-721.1499633789062,292.4132995605469,0.4858733415603637,0.050000000745058,0.0490301139652729,290.6298217773437,297.1499938964844,293.1499938964844,0.0049290191382169,-2540.087158203125,289.41607666015625,0.4858733415603637,0.050000000745058,0.2325777560472488,280.6673583984375,291.1499938964844,250.77297973632807,250.2372894287109,279.1210327148437,290.6246337890625,280.5697631835937,1.0,0.1875766664743423,0.1868074536323547,0.1868074536323547,0.9969295859336852,1.0,-0.4961086213588714,0.0223289839923381,0.4737796485424042,-0.12101611495018,0.0,0.0,0.0,43.57133865356445,48.0,-551.78466796875,-0.0,43.76973342895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540720,289.80389404296875,297.1499938964844,293.1499938964844,0.006991465575993,-678.55517578125,292.3438720703125,0.4858733415603637,0.050000000745058,0.0465601831674575,289.8267517089844,297.1499938964844,293.1499938964844,0.0069358693435788,-710.30712890625,292.2655334472656,0.4858733415603637,0.050000000745058,0.0490301139652729,289.7463073730469,297.1499938964844,293.1499938964844,0.00642577605322,-494.767822265625,291.5772399902344,0.4858733415603637,0.050000000745058,0.0362134762108325,289.5102233886719,297.1499938964844,293.1499938964844,0.0070787370204925,-721.1499633789062,292.4132995605469,0.4858733415603637,0.050000000745058,0.0490301139652729,290.6298217773437,297.1499938964844,293.1499938964844,0.0049290191382169,-2540.087158203125,289.41607666015625,0.4858733415603637,0.050000000745058,0.2325777560472488,280.6673583984375,291.1499938964844,250.77297973632807,250.2372894287109,279.1210327148437,290.6246337890625,280.5697631835937,1.0,0.1875766664743423,0.1868074536323547,0.1868074536323547,0.9969295859336852,1.0,-0.4961086213588714,0.0223289839923381,0.4737796485424042,-0.12101611495018,0.0,0.0,0.0,43.57133865356445,48.0,-551.78466796875,-0.0,43.76973342895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540780,289.85382080078125,297.1499938964844,293.1499938964844,0.0090186754241585,-814.02587890625,294.40771484375,0.4835640490055084,0.050000000745058,0.0466027334332466,289.86376953125,297.1499938964844,293.1499938964844,0.0089934952557086,-855.7411499023438,294.37506103515625,0.4835640490055084,0.050000000745058,0.0490749217569828,289.7902526855469,297.1499938964844,293.1499938964844,0.008358271792531,-603.4309692382812,293.71734619140625,0.4835640490055084,0.050000000745058,0.0362465716898441,289.5552673339844,297.1499938964844,293.1499938964844,0.0094002122059464,-878.8350219726562,294.7322692871094,0.4835640490055084,0.050000000745058,0.0490749217569828,290.6656188964844,297.1499938964844,293.1499938964844,0.0060507240705192,-3056.509765625,290.90704345703125,0.4835640490055084,0.050000000745058,0.2327903062105178,280.3109741210937,291.1499938964844,250.74664306640625,250.2135009765625,279.1076354980469,290.65972900390625,280.2336730957031,1.0,0.1890343874692917,0.1819332391023636,0.1819332391023636,0.9959878921508788,1.0,-0.4965623319149017,0.0214733220636844,0.4750890135765075,-0.1223958432674408,0.0,0.0,0.0,44.704891204833984,36.0,-430.3345336914063,-0.0,44.78022003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540840,289.85382080078125,297.1499938964844,293.1499938964844,0.0090186754241585,-814.02587890625,294.40771484375,0.4835640490055084,0.050000000745058,0.0466027334332466,289.86376953125,297.1499938964844,293.1499938964844,0.0089934952557086,-855.7411499023438,294.37506103515625,0.4835640490055084,0.050000000745058,0.0490749217569828,289.7902526855469,297.1499938964844,293.1499938964844,0.008358271792531,-603.4309692382812,293.71734619140625,0.4835640490055084,0.050000000745058,0.0362465716898441,289.5552673339844,297.1499938964844,293.1499938964844,0.0094002122059464,-878.8350219726562,294.7322692871094,0.4835640490055084,0.050000000745058,0.0490749217569828,290.6656188964844,297.1499938964844,293.1499938964844,0.0060507240705192,-3056.509765625,290.90704345703125,0.4835640490055084,0.050000000745058,0.2327903062105178,280.3109741210937,291.1499938964844,250.74664306640625,250.2135009765625,279.1076354980469,290.65972900390625,280.2336730957031,1.0,0.1890343874692917,0.1819332391023636,0.1819332391023636,0.9959878921508788,1.0,-0.4965623319149017,0.0214733220636844,0.4750890135765075,-0.1223958432674408,0.0,0.0,0.0,44.704891204833984,36.0,-430.3345336914063,-0.0,44.78022003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540900,289.8797302246094,297.1499938964844,293.1499938964844,0.0102014737203717,-877.6676025390625,295.40704345703125,0.4847669005393982,0.050000000745058,0.0465805083513259,289.883544921875,297.1499938964844,293.1499938964844,0.0102027943357825,-924.2919921875,295.3997802734375,0.4847669005393982,0.050000000745058,0.0490515194833278,289.8133544921875,297.1499938964844,293.1499938964844,0.0094747822731733,-654.5772094726562,294.754150390625,0.4847669005393982,0.050000000745058,0.0362292863428592,289.57891845703125,297.1499938964844,293.1499938964844,0.01080590672791,-953.1482543945312,295.8556823730469,0.4847669005393982,0.050000000745058,0.0490515194833278,290.68475341796875,297.1499938964844,293.1499938964844,0.0066285906359553,-3298.229248046875,291.6310729980469,0.4847669005393982,0.050000000745058,0.2326792925596237,280.1617431640625,291.1499938964844,250.7337951660156,250.2019500732422,279.099853515625,290.6786193847656,280.0930480957031,1.0,0.1878484636545181,0.1788445264101028,0.1788445264101028,0.9955170154571532,1.0,-0.4963256120681762,0.0209186878055334,0.4754069149494171,-0.1231031715869903,0.0,0.0,0.0,44.10840606689453,36.0,-379.5767822265625,-0.0,44.2489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540960,289.9060363769531,297.1499938964844,293.1499938964844,0.0115467738360166,-938.9715576171876,296.38873291015625,0.4872602224349975,0.050000000745058,0.0465349219739437,289.9039611816406,297.1499938964844,293.1499938964844,0.0115868635475635,-990.4606323242188,296.4082946777344,0.4872602224349975,0.050000000745058,0.0490035116672515,289.8370056152344,297.1499938964844,293.1499938964844,0.0107378019019961,-703.9052734375,295.77301025390625,0.4872602224349975,0.050000000745058,0.0361938290297985,289.6031188964844,297.1499938964844,293.1499938964844,0.0124559486284852,-1024.8839111328125,296.9596252441406,0.4872602224349975,0.050000000745058,0.0490035116672515,290.7044982910156,297.1499938964844,293.1499938964844,0.0072267721407115,-3530.381591796875,292.34375,0.4872602224349975,0.050000000745058,0.2324515730142593,280.0292053222656,291.1499938964844,250.7211761474609,250.19064331054688,279.0914306640625,290.6981811523437,279.9681701660156,1.0,0.1855750828981399,0.175287440419197,0.175287440419197,0.995036780834198,1.0,-0.4958398938179016,0.0202845875173807,0.4755553305149078,-0.1238309442996978,0.0,0.0,0.0,42.88714599609375,25.0,-334.7738952636719,-0.0,43.16228103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541020,289.9593811035156,297.1499938964844,293.1499938964844,0.0149385426193475,-1055.386474609375,298.30731201171875,0.4953813552856445,0.050000000745058,0.0463943667709827,289.9461975097656,297.1499938964844,293.1499938964844,0.0151184825226664,-1116.4674072265625,298.384033203125,0.4953813552856445,0.050000000745058,0.0488555021584034,289.8856201171875,297.1499938964844,293.1499938964844,0.0139008983969688,-797.7091674804688,297.7646789550781,0.4953813552856445,0.050000000745058,0.0360845066606998,289.6527404785156,297.1499938964844,293.1499938964844,0.016863090917468,-1161.4232177734375,299.1171569824219,0.4953813552856445,0.050000000745058,0.0488555021584034,290.7453308105469,297.1499938964844,293.1499938964844,0.0085131423547863,-3969.93701171875,293.740234375,0.4953813552856445,0.050000000745058,0.2317494750022888,279.80718994140625,291.1499938964844,250.6965484619141,250.16867065429688,279.0730895996094,290.7387390136719,279.7589416503906,1.0,0.178620383143425,0.1666919887065887,0.1666919887065887,0.9940762519836426,1.0,-0.4943422973155975,0.018804907798767,0.4755373895168304,-0.1253737807273864,0.0,0.0,0.0,39.1241569519043,25.0,-260.8544006347656,-0.0,39.82676315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541080,289.9593811035156,297.1499938964844,293.1499938964844,0.0149385426193475,-1055.386474609375,298.30731201171875,0.4953813552856445,0.050000000745058,0.0463943667709827,289.9461975097656,297.1499938964844,293.1499938964844,0.0151184825226664,-1116.4674072265625,298.384033203125,0.4953813552856445,0.050000000745058,0.0488555021584034,289.8856201171875,297.1499938964844,293.1499938964844,0.0139008983969688,-797.7091674804688,297.7646789550781,0.4953813552856445,0.050000000745058,0.0360845066606998,289.6527404785156,297.1499938964844,293.1499938964844,0.016863090917468,-1161.4232177734375,299.1171569824219,0.4953813552856445,0.050000000745058,0.0488555021584034,290.7453308105469,297.1499938964844,293.1499938964844,0.0085131423547863,-3969.93701171875,293.740234375,0.4953813552856445,0.050000000745058,0.2317494750022888,279.80718994140625,291.1499938964844,250.6965484619141,250.16867065429688,279.0730895996094,290.7387390136719,279.7589416503906,1.0,0.178620383143425,0.1666919887065887,0.1666919887065887,0.9940762519836426,1.0,-0.4943422973155975,0.018804907798767,0.4755373895168304,-0.1253737807273864,0.0,0.0,0.0,39.1241569519043,25.0,-260.8544006347656,-0.0,39.82676315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1584167480469,305.8613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.603981468512882e-21,7.031868849661824e-21,-2.4278875830973327e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541140,290.0133361816406,297.1499938964844,293.1499938964844,0.0196726601570844,-1166.4058837890625,300.1742858886719,0.5026806592941284,0.050000000745058,0.0462821684777736,289.9898681640625,297.1499938964844,293.1499938964844,0.0203539934009313,-1237.0316162109375,300.3120422363281,0.5026806592941284,0.050000000745058,0.0487373508512973,289.93505859375,297.1499938964844,293.1499938964844,0.0184777453541755,-887.3344116210938,299.7057800292969,0.5026806592941284,0.050000000745058,0.0359972417354583,289.7030944824219,297.1499938964844,293.1499938964844,0.0237943045794963,-1292.0064697265625,301.2191467285156,0.5026806592941284,0.050000000745058,0.0487373508512973,290.7873229980469,297.1499938964844,293.1499938964844,0.0099927000701427,-4387.58935546875,295.1039123535156,0.5026806592941284,0.050000000745058,0.2311890125274658,279.6319885253906,291.1499938964844,250.6727600097656,250.1475524902344,279.0556030273437,290.7805480957031,279.59375,1.0,0.1732438057661056,0.1563499718904495,0.1563499718904495,0.993115782737732,1.0,-0.4931465983390808,0.0166337955743074,0.4765127897262573,-0.1276874095201492,0.0,0.0,1.0,36.11920547485352,25.0,-204.02235412597656,-36.66102600097656,37.17760467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15838623046875,305.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,51.61137390136719,18000.0,0.0,0.0,8.244819764513522e-05,0.0,0.0,0.0,0.0,1.0,0.0003267580177634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008581384317949,0.000858910032548,-7.716172945038124e-07,0.0,8.36744362686659e-08,0.0,0.0,0.0003583584039006,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
541200,290.0133361816406,297.1499938964844,293.1499938964844,0.0196726601570844,-1166.4058837890625,300.1742858886719,0.5026806592941284,0.050000000745058,0.0462821684777736,289.9898681640625,297.1499938964844,293.1499938964844,0.0203539934009313,-1237.0316162109375,300.3120422363281,0.5026806592941284,0.050000000745058,0.0487373508512973,289.93505859375,297.1499938964844,293.1499938964844,0.0184777453541755,-887.3344116210938,299.7057800292969,0.5026806592941284,0.050000000745058,0.0359972417354583,289.7030944824219,297.1499938964844,293.1499938964844,0.0237943045794963,-1292.0064697265625,301.2191467285156,0.5026806592941284,0.050000000745058,0.0487373508512973,290.7873229980469,297.1499938964844,293.1499938964844,0.0099927000701427,-4387.58935546875,295.1039123535156,0.5026806592941284,0.050000000745058,0.2311890125274658,279.6319885253906,291.1499938964844,250.6727600097656,250.1475524902344,279.0556030273437,290.7805480957031,279.59375,1.0,0.1732438057661056,0.1563499718904495,0.1563499718904495,0.993115782737732,1.0,-0.4931465983390808,0.0166337955743074,0.4765127897262573,-0.1276874095201492,0.0,0.0,1.0,36.11920547485352,25.0,-204.02235412597656,-36.66102600097656,37.17760467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15838623046875,305.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,51.61137390136719,18000.0,0.0,0.0,8.244819764513522e-05,0.0,0.0,0.0,0.0,1.0,0.0003267580177634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008581384317949,0.000858910032548,-7.716172945038124e-07,0.0,8.36744362686659e-08,0.0,0.0,0.0003583584039006,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
541260,290.069091796875,297.1499938964844,293.1499938964844,0.023722618818283,-1158.91162109375,302.1373596191406,0.5089101791381836,0.050000000745058,0.0461975038051605,290.035400390625,297.1499938964844,293.1499938964844,0.024603521451354,-1231.9906005859375,302.3287658691406,0.5089101791381836,0.050000000745058,0.0486481934785842,289.9853210449219,297.1499938964844,293.1499938964844,0.0223193056881427,-886.7748413085938,301.7775573730469,0.5089101791381836,0.050000000745058,0.0359313897788524,289.7535400390625,297.1499938964844,293.1499938964844,0.0297942478209733,-1290.9044189453125,303.33172607421875,0.5089101791381836,0.050000000745058,0.0486481934785842,290.8321228027344,297.1499938964844,293.1499938964844,0.0110060581937432,-4368.7626953125,296.9775085449219,0.5089101791381836,0.050000000745058,0.230766087770462,281.27203369140625,291.1499938964844,250.64979553222656,250.1272888183593,279.04156494140625,290.8244934082031,282.2019348144531,1.0,0.1689497530460357,0.1447539925575256,0.1447539925575256,0.9921215176582336,1.0,-0.4922443628311157,0.0133396135643124,0.4789047539234161,-0.1311879307031631,0.0,0.0,1.0,33.85042953491211,25.0,3798.79052734375,-7512.3046875,35.18634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5466613769531,307.63018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,8690.6015625,18000.0,0.0,0.0,0.0349747352302074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946183145046234,0.9461905360221864,-7.401848961308133e-06,0.0,3.5494907933752984e-05,0.0,0.0,94.27302551269533,0.0,0.0,0.0,0.5344119071960449,4.0,0.0,1.0
541320,290.069091796875,297.1499938964844,293.1499938964844,0.023722618818283,-1158.91162109375,302.1373596191406,0.5089101791381836,0.050000000745058,0.0461975038051605,290.035400390625,297.1499938964844,293.1499938964844,0.024603521451354,-1231.9906005859375,302.3287658691406,0.5089101791381836,0.050000000745058,0.0486481934785842,289.9853210449219,297.1499938964844,293.1499938964844,0.0223193056881427,-886.7748413085938,301.7775573730469,0.5089101791381836,0.050000000745058,0.0359313897788524,289.7535400390625,297.1499938964844,293.1499938964844,0.0297942478209733,-1290.9044189453125,303.33172607421875,0.5089101791381836,0.050000000745058,0.0486481934785842,290.8321228027344,297.1499938964844,293.1499938964844,0.0110060581937432,-4368.7626953125,296.9775085449219,0.5089101791381836,0.050000000745058,0.230766087770462,281.27203369140625,291.1499938964844,250.64979553222656,250.1272888183593,279.04156494140625,290.8244934082031,282.2019348144531,1.0,0.1689497530460357,0.1447539925575256,0.1447539925575256,0.9921215176582336,1.0,-0.4922443628311157,0.0133396135643124,0.4789047539234161,-0.1311879307031631,0.0,0.0,1.0,33.85042953491211,25.0,3798.79052734375,-7512.3046875,35.18634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5466613769531,307.63018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,8690.6015625,18000.0,0.0,0.0,0.0349747352302074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946183145046234,0.9461905360221864,-7.401848961308133e-06,0.0,3.5494907933752984e-05,0.0,0.0,94.27302551269533,0.0,0.0,0.0,0.5344119071960449,4.0,0.0,1.0
541380,290.1268005371094,297.1499938964844,293.1499938964844,0.0255138948559761,-1089.040283203125,303.81842041015625,0.5192488431930542,0.050000000745058,0.0460764430463314,290.0835266113281,297.1499938964844,293.1499938964844,0.025584228336811,-1147.6044921875,304.0402526855469,0.519249439239502,0.0502462424337863,0.0485208593308925,290.0378112792969,297.1499938964844,293.1499938964844,0.0243549551814794,-837.0836791992188,303.5732116699219,0.5192488431930542,0.050000000745058,0.0358372330665588,289.8159484863281,297.1499938964844,293.1499938964844,0.0627013370394706,-1802.6087646484373,303.96539306640625,0.6213144659996033,0.0972480177879333,0.0768133699893951,290.88262939453125,297.1499938964844,293.1499938964844,0.0113494470715522,-4094.16357421875,298.9482727050781,0.5192488431930542,0.050000000745058,0.2301613688468933,284.2413024902344,291.1499938964844,250.6276397705078,250.1078491210937,279.1177978515625,290.874755859375,284.7784118652344,1.0,0.1659567058086395,0.1426168233156204,0.1426168233156204,0.99112731218338,1.0,-0.5248940587043762,0.0132813276723027,0.5116127729415894,-0.1398271024227142,0.0,0.0,1.0,30.858192443847656,28.0,3457.489501953125,-7565.9609375,35.84492874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4550170898437,306.0002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,14964.2841796875,18000.0,0.0,0.0,0.074746087193489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2442008256912231,1.244213581085205,-1.278459694731282e-05,0.0,7.585777348140255e-05,0.0,0.0,214.1542510986328,0.0,0.0,0.0,0.6844223141670227,4.0,0.0,1.0
541440,290.1268005371094,297.1499938964844,293.1499938964844,0.0255138948559761,-1089.040283203125,303.81842041015625,0.5192488431930542,0.050000000745058,0.0460764430463314,290.0835266113281,297.1499938964844,293.1499938964844,0.025584228336811,-1147.6044921875,304.0402526855469,0.519249439239502,0.0502462424337863,0.0485208593308925,290.0378112792969,297.1499938964844,293.1499938964844,0.0243549551814794,-837.0836791992188,303.5732116699219,0.5192488431930542,0.050000000745058,0.0358372330665588,289.8159484863281,297.1499938964844,293.1499938964844,0.0627013370394706,-1802.6087646484373,303.96539306640625,0.6213144659996033,0.0972480177879333,0.0768133699893951,290.88262939453125,297.1499938964844,293.1499938964844,0.0113494470715522,-4094.16357421875,298.9482727050781,0.5192488431930542,0.050000000745058,0.2301613688468933,284.2413024902344,291.1499938964844,250.6276397705078,250.1078491210937,279.1177978515625,290.874755859375,284.7784118652344,1.0,0.1659567058086395,0.1426168233156204,0.1426168233156204,0.99112731218338,1.0,-0.5248940587043762,0.0132813276723027,0.5116127729415894,-0.1398271024227142,0.0,0.0,1.0,30.858192443847656,28.0,3457.489501953125,-7565.9609375,35.84492874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4550170898437,306.0002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,14964.2841796875,18000.0,0.0,0.0,0.074746087193489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2442008256912231,1.244213581085205,-1.278459694731282e-05,0.0,7.585777348140255e-05,0.0,0.0,214.1542510986328,0.0,0.0,0.0,0.6844223141670227,4.0,0.0,1.0
541500,290.1561889648437,297.1499938964844,293.1499938964844,0.0323506407439708,-1189.418212890625,304.0453796386719,0.5669013261795044,0.0720326006412506,0.0533617883920669,290.112548828125,297.1499938964844,293.1499938964844,0.0440515652298927,-1450.6605224609375,304.0254211425781,0.6007997393608093,0.0834142789244651,0.0651567429304122,290.0636291503906,297.1499938964844,293.1499938964844,0.0241628065705299,-820.4547119140625,304.0546875,0.5419295430183411,0.0624119378626346,0.0372268110513687,289.8790283203125,297.1499938964844,293.1499938964844,0.0926416963338851,-2374.856689453125,303.9449768066406,0.7114045023918152,0.1271173655986786,0.1070850268006324,290.9092102050781,297.1499938964844,293.1499938964844,0.0115043073892593,-3984.630615234375,299.71875,0.5328882932662964,0.050000000745058,0.2295059263706207,285.37420654296875,291.1499938964844,250.61685180664065,250.09841918945312,279.3123779296875,290.9017028808594,285.83905029296875,1.0,0.1661204546689987,0.1645591706037521,0.1645591706037521,0.9906302094459534,1.0,-0.5907827615737915,0.0220346208661794,0.5687481164932251,-0.1472081691026687,0.0,0.0,1.0,27.86568832397461,28.0,3158.959228515625,-8011.29443359375,39.81353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6441345214844,305.1739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,16346.5244140625,19080.0,0.0,0.0,0.0950732603669166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3003968000411987,1.3004107475280762,-1.3965533071313985e-05,0.0,9.648726700106636e-05,0.0,0.0,244.50233459472656,0.0,0.0,0.0,0.7276837825775146,4.0,0.0,1.0
541560,290.2122497558594,297.1499938964844,293.1499938964844,0.0598768442869186,-1626.1531982421875,304.0145874023437,0.6787879467010498,0.0989810898900032,0.0777845382690429,290.16656494140625,297.1499938964844,293.1499938964844,0.0718918889760971,-1941.0863037109373,303.9978942871094,0.7098552584648132,0.1113051623106002,0.092931643128395,290.1042175292969,297.1499938964844,293.1499938964844,0.051770519465208,-1157.3314208984375,304.02166748046875,0.6580393314361572,0.093573123216629,0.0553482063114643,289.9561462402344,297.1499938964844,293.1499938964844,0.1137579753994941,-2776.861328125,303.9440612792969,0.7985592484474182,0.1534191668033599,0.1333376914262771,290.938720703125,297.1499938964844,293.1499938964844,0.0115039376541972,-3843.438232421875,300.417724609375,0.5624948143959045,0.050000000745058,0.2284318655729293,286.52569580078125,291.1499938964844,250.6062774658203,250.0891876220703,279.74615478515625,290.93170166015625,286.91796875,1.0,0.1680749505758285,0.2262088507413864,0.2262088507413864,0.99017596244812,1.0,-0.7053776979446411,0.0448032431304454,0.6605744361877441,-0.1496988832950592,0.0,0.0,1.0,23.10904312133789,48.0,2899.00732421875,-8784.640625,47.791751861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8889465332031,304.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.83203125,19080.0,0.0,0.0,0.116398237645626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3584585189819336,1.358473777770996,-1.5240476386679802e-05,0.0,0.0001181294137495,0.0,0.0,278.7371520996094,0.0,0.0,0.0,0.7436496019363403,4.0,0.0,1.0
541620,290.3791809082031,297.1499938964844,293.1499938964844,0.0921877324581146,-2201.142822265625,304.0070495605469,0.8341777324676514,0.1396445631980896,0.1173249334096908,290.3226013183594,297.1499938964844,293.1499938964844,0.1053879559040069,-2580.87158203125,303.9937438964844,0.8637228608131409,0.1553508341312408,0.1376831531524658,290.2452697753906,297.1499938964844,293.1499938964844,0.092645414173603,-1719.70751953125,303.9979553222656,0.8355117440223694,0.1422415673732757,0.0917209163308143,290.1228332519531,297.1499938964844,293.1499938964844,0.1460602432489395,-3352.2734375,303.95904541015625,0.9496534466743468,0.200560912489891,0.1792333722114563,291.0126647949219,297.1499938964844,293.1499938964844,0.0114646172150969,-3616.419921875,301.50701904296875,0.6094300150871277,0.050000000745058,0.2272377610206604,288.39410400390625,291.1499938964844,250.585678100586,250.0712890625,280.5801086425781,291.0057067871094,288.5780944824219,1.0,0.1826109737157821,0.4139758944511413,0.4139758944511413,0.9892675280570984,1.0,-0.9038448929786682,0.1993941664695739,0.7044507265090942,-0.033093549311161,0.0,0.0,1.0,18.76558494567871,36.0,2061.6494140625,-9710.3154296875,70.89461517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.61444091796875,302.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18732.607421875,19080.0,0.0,0.0,0.1608819961547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3920739889144895,1.3920899629592896,-1.6004067219910212e-05,0.0,0.0001632747735129,0.0,0.0,299.9458312988281,0.0,0.0,0.0,0.7605159282684326,4.0,0.0,1.0
541680,290.3791809082031,297.1499938964844,293.1499938964844,0.0921877324581146,-2201.142822265625,304.0070495605469,0.8341777324676514,0.1396445631980896,0.1173249334096908,290.3226013183594,297.1499938964844,293.1499938964844,0.1053879559040069,-2580.87158203125,303.9937438964844,0.8637228608131409,0.1553508341312408,0.1376831531524658,290.2452697753906,297.1499938964844,293.1499938964844,0.092645414173603,-1719.70751953125,303.9979553222656,0.8355117440223694,0.1422415673732757,0.0917209163308143,290.1228332519531,297.1499938964844,293.1499938964844,0.1460602432489395,-3352.2734375,303.95904541015625,0.9496534466743468,0.200560912489891,0.1792333722114563,291.0126647949219,297.1499938964844,293.1499938964844,0.0114646172150969,-3616.419921875,301.50701904296875,0.6094300150871277,0.050000000745058,0.2272377610206604,288.39410400390625,291.1499938964844,250.585678100586,250.0712890625,280.5801086425781,291.0057067871094,288.5780944824219,1.0,0.1826109737157821,0.4139758944511413,0.4139758944511413,0.9892675280570984,1.0,-0.9038448929786682,0.1993941664695739,0.7044507265090942,-0.033093549311161,0.0,0.0,1.0,18.76558494567871,36.0,2061.6494140625,-9710.3154296875,70.89461517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.61444091796875,302.9484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18732.607421875,19080.0,0.0,0.0,0.1608819961547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3920739889144895,1.3920899629592896,-1.6004067219910212e-05,0.0,0.0001632747735129,0.0,0.0,299.9458312988281,0.0,0.0,0.0,0.7605159282684326,4.0,0.0,1.0
541740,290.5557556152344,297.1499938964844,293.1499938964844,0.1173371970653534,-2655.29931640625,304.0125732421875,0.9418527483940125,0.1740449666976928,0.1491367518901825,290.4962463378906,297.1499938964844,293.1499938964844,0.1325944811105728,-3084.636962890625,304.0002746582031,0.9750102758407592,0.1917885690927505,0.1733953207731247,290.40447998046875,297.1499938964844,293.1499938964844,0.1239315420389175,-2159.4287109375,303.99639892578125,0.957839012145996,0.1835630089044571,0.1214215606451034,290.2446594238281,297.1499938964844,293.1499938964844,0.1250012814998626,-2943.749755859375,304.0603942871094,0.960136353969574,0.2522793412208557,0.1655198633670807,291.09942626953125,297.1499938964844,293.1499938964844,0.0118814799934625,-3578.334228515625,302.2342834472656,0.6312528848648071,0.050000000745058,0.226788192987442,289.255615234375,291.1499938964844,250.5658569335937,250.0541076660156,279.9096069335937,291.0928649902344,289.3007507324219,1.0,0.1917278617620468,0.4622561037540436,0.4622561037540436,0.9883590936660768,1.0,-1.0019385814666748,0.277539998292923,0.7243985533714294,0.027318887412548,0.0,0.0,1.0,17.529428482055664,56.0,975.903564453125,-10427.458984375,87.22129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8117370605469,302.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18983.779296875,20160.0,0.0,0.0,0.2048267275094986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013755321502686,1.4013917446136477,-1.6218653399846517e-05,0.0,0.0002078730904031,0.0,0.0,305.9986572265625,0.0,0.0,0.0,0.7801823616027832,4.0,0.0,1.0
541800,290.5557556152344,297.1499938964844,293.1499938964844,0.1173371970653534,-2655.29931640625,304.0125732421875,0.9418527483940125,0.1740449666976928,0.1491367518901825,290.4962463378906,297.1499938964844,293.1499938964844,0.1325944811105728,-3084.636962890625,304.0002746582031,0.9750102758407592,0.1917885690927505,0.1733953207731247,290.40447998046875,297.1499938964844,293.1499938964844,0.1239315420389175,-2159.4287109375,303.99639892578125,0.957839012145996,0.1835630089044571,0.1214215606451034,290.2446594238281,297.1499938964844,293.1499938964844,0.1250012814998626,-2943.749755859375,304.0603942871094,0.960136353969574,0.2522793412208557,0.1655198633670807,291.09942626953125,297.1499938964844,293.1499938964844,0.0118814799934625,-3578.334228515625,302.2342834472656,0.6312528848648071,0.050000000745058,0.226788192987442,289.255615234375,291.1499938964844,250.5658569335937,250.0541076660156,279.9096069335937,291.0928649902344,289.3007507324219,1.0,0.1917278617620468,0.4622561037540436,0.4622561037540436,0.9883590936660768,1.0,-1.0019385814666748,0.277539998292923,0.7243985533714294,0.027318887412548,0.0,0.0,1.0,17.529428482055664,56.0,975.903564453125,-10427.458984375,87.22129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8117370605469,302.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18983.779296875,20160.0,0.0,0.0,0.2048267275094986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013755321502686,1.4013917446136477,-1.6218653399846517e-05,0.0,0.0002078730904031,0.0,0.0,305.9986572265625,0.0,0.0,0.0,0.7801823616027832,4.0,0.0,1.0
541860,290.72515869140625,297.1499938964844,293.1499938964844,0.1443687975406646,-3129.175048828125,304.01324462890625,0.9792909622192384,0.2054129242897033,0.1779372692108154,290.64434814453125,297.1499938964844,293.1499938964844,0.1412244290113449,-3234.755615234375,304.03546142578125,0.9733917117118835,0.2288586497306823,0.1837358623743057,290.55810546875,297.1499938964844,293.1499938964844,0.1507944613695144,-2505.71875,304.00445556640625,0.9858307242393494,0.2219443917274475,0.1416113823652267,290.3130187988281,297.1499938964844,293.1499938964844,0.1419204473495483,-3241.468505859375,304.0594787597656,0.9733917117118835,0.3121230900287628,0.1837358623743057,291.1850891113281,297.1499938964844,293.1499938964844,0.0128390518948435,-3684.1708984375,302.8013000488281,0.6190033555030823,0.050000000745058,0.227029949426651,289.4558410644531,291.1499938964844,250.5467834472656,250.03765869140625,279.47723388671875,291.1794128417969,289.46112060546875,1.0,0.2094445973634719,0.470558226108551,0.470558226108551,0.9905818700790404,1.0,-1.099116325378418,0.3172330260276794,0.7818832397460938,0.0482204258441925,0.0,0.0,1.0,20.050840377807617,76.0,286.13214111328125,-11215.7275390625,112.75421142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4988708496094,301.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,19957.6015625,20160.0,0.0,0.0,0.2460820078849792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368696212768557,1.4368867874145508,-1.7050631868187338e-05,0.0,0.0002497419482097,0.0,0.0,329.84375,0.0,0.0,0.0,0.7847266793251038,4.0,0.0,1.0
