time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541920,290.72515869140625,297.1499938964844,293.1499938964844,0.1443687975406646,-3129.175048828125,304.01324462890625,0.9792909622192384,0.2054129242897033,0.1779372692108154,290.64434814453125,297.1499938964844,293.1499938964844,0.1412244290113449,-3234.755615234375,304.03546142578125,0.9733917117118835,0.2288586497306823,0.1837358623743057,290.55810546875,297.1499938964844,293.1499938964844,0.1507944613695144,-2505.71875,304.00445556640625,0.9858307242393494,0.2219443917274475,0.1416113823652267,290.3130187988281,297.1499938964844,293.1499938964844,0.1419204473495483,-3241.468505859375,304.0594787597656,0.9733917117118835,0.3121230900287628,0.1837358623743057,291.1850891113281,297.1499938964844,293.1499938964844,0.0128390518948435,-3684.1708984375,302.8013000488281,0.6190033555030823,0.050000000745058,0.227029949426651,289.4558410644531,291.1499938964844,250.5467834472656,250.03765869140625,279.47723388671875,291.1794128417969,289.46112060546875,1.0,0.2094445973634719,0.470558226108551,0.470558226108551,0.9905818700790404,1.0,-1.099116325378418,0.3172330260276794,0.7818832397460938,0.0482204258441925,0.0,0.0,1.0,20.050840377807617,76.0,286.13214111328125,-11215.7275390625,112.75421142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4988708496094,301.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,19957.6015625,20160.0,0.0,0.0,0.2460820078849792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368696212768557,1.4368867874145508,-1.7050631868187338e-05,0.0,0.0002497419482097,0.0,0.0,329.84375,0.0,0.0,0.0,0.7847266793251038,4.0,0.0,1.0
541980,290.8846740722656,297.1499938964844,293.1499938964844,0.1731310188770294,-3616.474365234375,304.01080322265625,0.9873276352882384,0.2344905883073806,0.204610526561737,290.783203125,297.1499938964844,293.1499938964844,0.1753967851400375,-3846.279052734375,304.0166931152344,0.989872932434082,0.2642227113246918,0.2175207883119583,290.6751403808594,297.1499938964844,293.1499938964844,0.1756202429533004,-2842.34912109375,304.00848388671875,0.989872932434082,0.2639060616493225,0.1606601178646087,290.42095947265625,297.1499938964844,293.1499938964844,0.1758655756711959,-3850.5380859375,304.0331115722656,0.989872932434082,0.3621668219566345,0.2175207883119583,291.2671813964844,297.1499938964844,293.1499938964844,0.0141772562637925,-3852.549560546875,303.31414794921875,0.5955060124397278,0.050000000745058,0.2275385558605194,289.3899230957031,291.1499938964844,250.52842712402344,250.02186584472656,279.2705993652344,291.26226806640625,289.3733825683594,1.0,0.2345392853021621,0.4711008369922638,0.4711008369922638,0.9928046464920044,1.0,-1.2339965105056765,0.3637990951538086,0.8701974749565125,0.0688896030187606,0.0,0.0,1.0,24.665895462036133,96.0,-100.5726318359375,-12265.720703125,158.5282745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5410461425781,301.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,20105.21484375,20160.0,0.0,0.0,0.2842659950256347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421736001968384,1.4421908855438232,-1.7176744222524576e-05,0.0,0.0002884938439819,0.0,0.0,333.5099792480469,0.0,0.0,0.0,0.7873837351799011,4.0,0.0,1.0
542040,290.8846740722656,297.1499938964844,293.1499938964844,0.1731310188770294,-3616.474365234375,304.01080322265625,0.9873276352882384,0.2344905883073806,0.204610526561737,290.783203125,297.1499938964844,293.1499938964844,0.1753967851400375,-3846.279052734375,304.0166931152344,0.989872932434082,0.2642227113246918,0.2175207883119583,290.6751403808594,297.1499938964844,293.1499938964844,0.1756202429533004,-2842.34912109375,304.00848388671875,0.989872932434082,0.2639060616493225,0.1606601178646087,290.42095947265625,297.1499938964844,293.1499938964844,0.1758655756711959,-3850.5380859375,304.0331115722656,0.989872932434082,0.3621668219566345,0.2175207883119583,291.2671813964844,297.1499938964844,293.1499938964844,0.0141772562637925,-3852.549560546875,303.31414794921875,0.5955060124397278,0.050000000745058,0.2275385558605194,289.3899230957031,291.1499938964844,250.52842712402344,250.02186584472656,279.2705993652344,291.26226806640625,289.3733825683594,1.0,0.2345392853021621,0.4711008369922638,0.4711008369922638,0.9928046464920044,1.0,-1.2339965105056765,0.3637990951538086,0.8701974749565125,0.0688896030187606,0.0,0.0,1.0,24.665895462036133,96.0,-100.5726318359375,-12265.720703125,158.5282745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5410461425781,301.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,20105.21484375,20160.0,0.0,0.0,0.2842659950256347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421736001968384,1.4421908855438232,-1.7176744222524576e-05,0.0,0.0002884938439819,0.0,0.0,333.5099792480469,0.0,0.0,0.0,0.7873837351799011,4.0,0.0,1.0
542100,290.9609680175781,297.1499938964844,293.1499938964844,0.1882470399141311,-3866.38330078125,304.0086364746094,0.9859850406646729,0.2482037544250488,0.2172203361988067,290.8585510253906,297.1499938964844,293.1499938964844,0.1969959586858749,-4222.41015625,304.0016174316406,0.9956312775611876,0.279410719871521,0.2373508960008621,290.7413330078125,297.1499938964844,293.1499938964844,0.1968020051717758,-3117.397216796875,303.9955749511719,0.9956312775611876,0.2822642624378204,0.1753065586090088,290.48370361328125,297.1499938964844,293.1499938964844,0.1974313408136367,-4226.234375,304.01513671875,0.9956312775611876,0.3844227790832519,0.2373508960008621,291.3080749511719,297.1499938964844,293.1499938964844,0.0149950170889496,-3953.604736328125,303.5570983886719,0.5810902714729309,0.050000000745058,0.2278909683227539,289.2873840332031,291.1499938964844,250.51953125,250.0142364501953,279.21026611328125,291.303466796875,289.2654724121094,1.0,0.2495897710323333,0.4695048332214355,0.4695048332214355,0.9939160943031312,1.0,-1.3142255544662476,0.3901333510875702,0.924092173576355,0.0796011835336685,0.0,0.0,1.0,27.7859115600586,96.0,-225.4651336669922,-12876.6474609375,191.1488647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6396789550781,301.5093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,20131.544921875,21240.0,0.0,0.0,0.3024047017097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431177377700806,1.443134903907776,-1.7199239664478227e-05,0.0,0.000306902336888,0.0,0.0,334.16534423828125,0.0,0.0,0.0,0.8028566241264343,4.0,0.0,1.0
542160,291.0352478027344,297.1499938964844,293.1499938964844,0.203603982925415,-4115.93994140625,304.00640869140625,0.9808051586151124,0.2613459229469299,0.2293431013822555,290.9386291503906,297.1499938964844,293.1499938964844,0.221528559923172,-4639.24609375,303.9839782714844,0.9990020394325256,0.292719304561615,0.2589106857776642,290.8130187988281,297.1499938964844,293.1499938964844,0.2213480323553085,-3425.3984375,303.97900390625,0.9990020394325256,0.2987047433853149,0.1912305504083633,290.55194091796875,297.1499938964844,293.1499938964844,0.2219336926937103,-4642.68212890625,303.9950866699219,0.9990020394325256,0.4048019051551819,0.2589106857776642,291.34967041015625,297.1499938964844,293.1499938964844,0.015901431441307,-4059.928955078125,303.79229736328125,0.5647021532058716,0.050000000745058,0.2283452600240707,289.1635131835937,291.1499938964844,250.51080322265625,250.0067443847656,279.1673278808594,291.34527587890625,289.1416015625,1.0,0.2660570740699768,0.4670895934104919,0.4670895934104919,0.9944859743118286,1.0,-1.4001901149749756,0.4179887175559997,0.9822013974189758,0.0903858095407486,0.0,0.0,1.0,31.62977409362793,116.0,-297.8359680175781,-13568.1591796875,231.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7631225585937,301.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,20895.181640625,21240.0,0.0,0.0,0.320070743560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702333211898804,1.470251202583313,-1.78516456799116e-05,0.0,0.0003248311113566,0.0,0.0,353.3581848144531,0.0,0.0,0.0,0.8031616806983948,4.0,0.0,1.0
542220,291.1783752441406,297.1499938964844,293.1499938964844,0.2348582595586776,-4611.48779296875,304.002197265625,0.9561046361923218,0.2858957648277282,0.2521233856678009,291.1053161621094,297.1499938964844,293.1499938964844,0.2652381360530853,-5353.7333984375,303.9684753417969,0.986930251121521,0.3149383962154388,0.293334811925888,290.9703063964844,297.1499938964844,293.1499938964844,0.2754044830799103,-4078.25732421875,303.94683837890625,0.9953404068946838,0.3260661959648132,0.2237715274095535,290.703857421875,297.1499938964844,293.1499938964844,0.2821895480155945,-5628.83935546875,303.94580078125,0.9990000128746032,0.4398835003376007,0.3089043200016022,291.4360046386719,297.1499938964844,293.1499938964844,0.0184698160737752,-4364.3310546875,304.13702392578125,0.533488392829895,0.0562543012201786,0.2365263700485229,288.8754272460937,291.1499938964844,250.493881225586,249.99224853515625,279.1173400878906,291.4318542480469,288.8529968261719,1.0,0.302187830209732,0.4610120356082916,0.4610120356082916,0.9956258535385132,1.0,-1.5778186321258545,0.4750300347805023,1.1027886867523191,0.1112854778766632,0.0,0.0,1.0,42.28532791137695,136.0,-385.1336364746094,-14887.3642578125,336.7863464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0635681152344,301.6604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21148.626953125,21240.0,0.0,0.0,0.354034423828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791229963302612,1.4791409969329834,-1.806817454053089e-05,0.0,0.0003592999128159,0.0,0.0,359.8066711425781,0.0,0.0,0.0,0.8076100945472717,4.0,0.0,1.0
542280,291.1783752441406,297.1499938964844,293.1499938964844,0.2348582595586776,-4611.48779296875,304.002197265625,0.9561046361923218,0.2858957648277282,0.2521233856678009,291.1053161621094,297.1499938964844,293.1499938964844,0.2652381360530853,-5353.7333984375,303.9684753417969,0.986930251121521,0.3149383962154388,0.293334811925888,290.9703063964844,297.1499938964844,293.1499938964844,0.2754044830799103,-4078.25732421875,303.94683837890625,0.9953404068946838,0.3260661959648132,0.2237715274095535,290.703857421875,297.1499938964844,293.1499938964844,0.2821895480155945,-5628.83935546875,303.94580078125,0.9990000128746032,0.4398835003376007,0.3089043200016022,291.4360046386719,297.1499938964844,293.1499938964844,0.0184698160737752,-4364.3310546875,304.13702392578125,0.533488392829895,0.0562543012201786,0.2365263700485229,288.8754272460937,291.1499938964844,250.493881225586,249.99224853515625,279.1173400878906,291.4318542480469,288.8529968261719,1.0,0.302187830209732,0.4610120356082916,0.4610120356082916,0.9956258535385132,1.0,-1.5778186321258545,0.4750300347805023,1.1027886867523191,0.1112854778766632,0.0,0.0,1.0,42.28532791137695,136.0,-385.1336364746094,-14887.3642578125,336.7863464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0635681152344,301.6604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21148.626953125,21240.0,0.0,0.0,0.354034423828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791229963302612,1.4791409969329834,-1.806817454053089e-05,0.0,0.0003592999128159,0.0,0.0,359.8066711425781,0.0,0.0,0.0,0.8076100945472717,4.0,0.0,1.0
542340,291.3170166015625,297.1499938964844,293.1499938964844,0.2664445042610168,-5097.25537109375,303.99884033203125,0.9478107690811156,0.3077421188354492,0.2725463807582855,291.2486267089844,297.1499938964844,293.1499938964844,0.2985607087612152,-5876.7607421875,303.9731140136719,0.9780136942863464,0.3376534581184387,0.3147471249103546,291.11376953125,297.1499938964844,293.1499938964844,0.3131408989429474,-4511.55908203125,303.9513244628906,0.9892866015434264,0.3521673381328583,0.2419711053371429,290.8568420410156,297.1499938964844,293.1499938964844,0.3298507034778595,-6368.78466796875,303.9335327148437,0.9990000128746032,0.4708113968372345,0.3419939279556274,291.5475769042969,297.1499938964844,293.1499938964844,0.0390484929084777,-6250.29541015625,304.10699462890625,0.5878150463104248,0.0771420896053314,0.3320116102695465,288.53289794921875,291.1499938964844,250.47764587402344,249.9783477783203,279.0862121582031,291.5424499511719,288.5084533691406,1.0,0.3429336845874786,0.4528065323829651,0.4528065323829651,0.996765673160553,1.0,-1.8041636943817136,0.5477049350738525,1.2564586400985718,0.1364054232835769,0.0,0.0,1.0,52.77599334716797,156.0,-463.3304443359375,-16421.09375,495.9095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.37066650390625,301.7239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.794921875,22320.0,0.0,0.0,0.3866758048534393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481469988822937,1.4814881086349487,-1.8125560018233955e-05,0.0,0.0003924267948605,0.0,0.0,361.522216796875,0.0,0.0,0.0,0.8237842321395874,4.0,0.0,1.0
542400,291.3170166015625,297.1499938964844,293.1499938964844,0.2664445042610168,-5097.25537109375,303.99884033203125,0.9478107690811156,0.3077421188354492,0.2725463807582855,291.2486267089844,297.1499938964844,293.1499938964844,0.2985607087612152,-5876.7607421875,303.9731140136719,0.9780136942863464,0.3376534581184387,0.3147471249103546,291.11376953125,297.1499938964844,293.1499938964844,0.3131408989429474,-4511.55908203125,303.9513244628906,0.9892866015434264,0.3521673381328583,0.2419711053371429,290.8568420410156,297.1499938964844,293.1499938964844,0.3298507034778595,-6368.78466796875,303.9335327148437,0.9990000128746032,0.4708113968372345,0.3419939279556274,291.5475769042969,297.1499938964844,293.1499938964844,0.0390484929084777,-6250.29541015625,304.10699462890625,0.5878150463104248,0.0771420896053314,0.3320116102695465,288.53289794921875,291.1499938964844,250.47764587402344,249.9783477783203,279.0862121582031,291.5424499511719,288.5084533691406,1.0,0.3429336845874786,0.4528065323829651,0.4528065323829651,0.996765673160553,1.0,-1.8041636943817136,0.5477049350738525,1.2564586400985718,0.1364054232835769,0.0,0.0,1.0,52.77599334716797,156.0,-463.3304443359375,-16421.09375,495.9095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.37066650390625,301.7239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.794921875,22320.0,0.0,0.0,0.3866758048534393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481469988822937,1.4814881086349487,-1.8125560018233955e-05,0.0,0.0003924267948605,0.0,0.0,361.522216796875,0.0,0.0,0.0,0.8237842321395874,4.0,0.0,1.0
542460,291.45269775390625,297.1499938964844,293.1499938964844,0.2967314124107361,-5548.7998046875,303.99884033203125,0.918209195137024,0.32667276263237,0.2904982566833496,291.3794860839844,297.1499938964844,293.1499938964844,0.3332324922084808,-6405.853515625,303.9742736816406,0.9516934752464294,0.3592837452888489,0.3358896672725677,291.2486572265625,297.1499938964844,293.1499938964844,0.3519529402256012,-4943.7041015625,303.9529113769531,0.9668899774551392,0.3764102458953857,0.2595734894275665,291.0223693847656,297.1499938964844,293.1499938964844,0.4051161706447601,-7503.041015625,303.87939453125,0.9990000128746032,0.4954268634319305,0.395835131406784,291.68267822265625,297.1499938964844,293.1499938964844,0.0564245507121086,-7700.58642578125,304.0929260253906,0.5973371863365173,0.0903851389884948,0.4007807672023773,288.2011413574219,291.1499938964844,250.46209716796875,249.96502685546875,279.08203125,291.6776428222656,288.1825866699219,1.0,0.3857887089252472,0.4456515312194824,0.4456515312194824,0.9980593919754028,1.0,-2.0194802284240723,0.6176247000694275,1.40185546875,0.1600847840309143,0.0,0.0,1.0,68.59898376464844,176.0,-449.0654602050781,-17866.333984375,704.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6250305175781,301.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.685546875,22320.0,0.0,0.0,0.4187349379062652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136908292770386,1.5137097835540771,-1.8922568415291607e-05,0.0,0.0004249627527315,0.0,0.0,385.6275939941406,0.0,0.0,0.0,0.8266045451164246,4.0,0.0,1.0
542520,291.45269775390625,297.1499938964844,293.1499938964844,0.2967314124107361,-5548.7998046875,303.99884033203125,0.918209195137024,0.32667276263237,0.2904982566833496,291.3794860839844,297.1499938964844,293.1499938964844,0.3332324922084808,-6405.853515625,303.9742736816406,0.9516934752464294,0.3592837452888489,0.3358896672725677,291.2486572265625,297.1499938964844,293.1499938964844,0.3519529402256012,-4943.7041015625,303.9529113769531,0.9668899774551392,0.3764102458953857,0.2595734894275665,291.0223693847656,297.1499938964844,293.1499938964844,0.4051161706447601,-7503.041015625,303.87939453125,0.9990000128746032,0.4954268634319305,0.395835131406784,291.68267822265625,297.1499938964844,293.1499938964844,0.0564245507121086,-7700.58642578125,304.0929260253906,0.5973371863365173,0.0903851389884948,0.4007807672023773,288.2011413574219,291.1499938964844,250.46209716796875,249.96502685546875,279.08203125,291.6776428222656,288.1825866699219,1.0,0.3857887089252472,0.4456515312194824,0.4456515312194824,0.9980593919754028,1.0,-2.0194802284240723,0.6176247000694275,1.40185546875,0.1600847840309143,0.0,0.0,1.0,68.59898376464844,176.0,-449.0654602050781,-17866.333984375,704.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6250305175781,301.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.685546875,22320.0,0.0,0.0,0.4187349379062652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136908292770386,1.5137097835540771,-1.8922568415291607e-05,0.0,0.0004249627527315,0.0,0.0,385.6275939941406,0.0,0.0,0.0,0.8266045451164246,4.0,0.0,1.0
542580,291.5830383300781,297.1499938964844,293.1499938964844,0.3251740932464599,-5960.78759765625,304.0018920898437,0.8853082656860352,0.3432398438453674,0.3063727021217346,291.503173828125,297.1499938964844,293.1499938964844,0.3669843971729278,-6906.259765625,303.9766845703125,0.9161505103111268,0.3790502846240997,0.3555260002613067,291.3798217773437,297.1499938964844,293.1499938964844,0.3890615701675415,-5344.16162109375,303.95684814453125,0.9333019852638244,0.3979847729206085,0.275450199842453,291.21905517578125,297.1499938964844,293.1499938964844,0.5015694499015808,-8894.3115234375,303.80877685546875,0.9990000128746032,0.5095215439796448,0.4627385437488556,291.8259582519531,297.1499938964844,293.1499938964844,0.0677954331040382,-8714.2666015625,304.09326171875,0.5858351588249207,0.0985224321484565,0.4453631639480591,287.90899658203125,291.1499938964844,250.4471893310547,249.95225524902344,279.09014892578125,291.8212585449219,287.895263671875,1.0,0.4282601475715637,0.4400137662887573,0.4400137662887573,0.9993531107902528,1.0,-2.2150979042053223,0.6820874810218811,1.5330103635787964,0.1817601770162582,0.0,0.0,1.0,89.2785415649414,196.0,-402.7337951660156,-19086.396484375,954.9143676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8959350585937,301.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.62890625,22320.0,0.0,0.0,0.4495967924594879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180224180221558,1.518041491508484,-1.9031022020499225e-05,0.0,0.0004562835965771,0.0,0.0,388.94769287109375,0.0,0.0,0.0,0.8287680149078369,4.0,0.0,1.0
542640,291.5830383300781,297.1499938964844,293.1499938964844,0.3251740932464599,-5960.78759765625,304.0018920898437,0.8853082656860352,0.3432398438453674,0.3063727021217346,291.503173828125,297.1499938964844,293.1499938964844,0.3669843971729278,-6906.259765625,303.9766845703125,0.9161505103111268,0.3790502846240997,0.3555260002613067,291.3798217773437,297.1499938964844,293.1499938964844,0.3890615701675415,-5344.16162109375,303.95684814453125,0.9333019852638244,0.3979847729206085,0.275450199842453,291.21905517578125,297.1499938964844,293.1499938964844,0.5015694499015808,-8894.3115234375,303.80877685546875,0.9990000128746032,0.5095215439796448,0.4627385437488556,291.8259582519531,297.1499938964844,293.1499938964844,0.0677954331040382,-8714.2666015625,304.09326171875,0.5858351588249207,0.0985224321484565,0.4453631639480591,287.90899658203125,291.1499938964844,250.4471893310547,249.95225524902344,279.09014892578125,291.8212585449219,287.895263671875,1.0,0.4282601475715637,0.4400137662887573,0.4400137662887573,0.9993531107902528,1.0,-2.2150979042053223,0.6820874810218811,1.5330103635787964,0.1817601770162582,0.0,0.0,1.0,89.2785415649414,196.0,-402.7337951660156,-19086.396484375,954.9143676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8959350585937,301.89276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.62890625,22320.0,0.0,0.0,0.4495967924594879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180224180221558,1.518041491508484,-1.9031022020499225e-05,0.0,0.0004562835965771,0.0,0.0,388.94769287109375,0.0,0.0,0.0,0.8287680149078369,4.0,0.0,1.0
542700,291.6452941894531,297.1499938964844,293.1499938964844,0.3385336399078369,-6150.24755859375,304.0045471191406,0.8656731247901917,0.3508595824241638,0.3137656450271606,291.5621337890625,297.1499938964844,293.1499938964844,0.3831143379211426,-7140.25537109375,303.9788818359375,0.8953267931938171,0.3883289992809295,0.3648509681224823,291.44305419921875,297.1499938964844,293.1499938964844,0.4066334366798401,-5529.47314453125,303.96002197265625,0.9107128977775574,0.4079874157905578,0.2828721404075622,291.3222045898437,297.1499938964844,293.1499938964844,0.5381340980529785,-9389.98046875,303.8059387207031,0.989200234413147,0.5137117505073547,0.4849505126476288,291.8963623046875,297.1499938964844,293.1499938964844,0.0720662176609039,-9107.0732421875,304.0958251953125,0.5734811425209045,0.1014665737748146,0.4620057940483093,287.7898864746094,291.1499938964844,250.4399871826172,249.94607543945312,279.1002502441406,291.8919982910156,287.77996826171875,1.0,0.448247492313385,0.4382280111312866,0.4382280111312866,1.0,1.0,-2.290823459625244,0.7073901891708374,1.5834331512451172,0.1910383403301239,0.0,0.0,1.0,102.8305206298828,196.0,-356.107177734375,-19578.12109375,1084.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.05181884765625,301.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3984375,23400.0,0.0,0.0,0.464393675327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187640190124512,1.5187830924987793,-1.9049619368161075e-05,0.0,0.0004713005619123,0.0,0.0,389.5179748535156,0.0,0.0,0.0,0.844138503074646,4.0,0.0,1.0
542760,291.7054748535156,297.1499938964844,293.1499938964844,0.350224107503891,-6312.5556640625,304.009765625,0.8460957407951355,0.3581010997295379,0.3209447264671325,291.6190795898437,297.1499938964844,293.1499938964844,0.3974591791629791,-7344.01416015625,303.98394775390625,0.8747734427452087,0.3972629308700561,0.3739807903766632,291.5043029785156,297.1499938964844,293.1499938964844,0.4222331047058105,-5690.4560546875,303.9662475585937,0.8895032405853271,0.4175811111927032,0.2900916337966919,291.4057312011719,297.1499938964844,293.1499938964844,0.5519457459449768,-9550.017578125,303.84326171875,0.9650755524635316,0.520448625087738,0.490540862083435,291.96368408203125,297.1499938964844,293.1499938964844,0.0756424590945243,-9436.623046875,304.09918212890625,0.5594403743743896,0.1041221618652343,0.4771511256694793,287.73681640625,291.1499938964844,250.4329376220703,249.94000244140625,279.1117248535156,291.9596252441406,287.7331237792969,1.0,0.4664790332317352,0.4371929764747619,0.4371929764747619,1.0,1.0,-2.343993902206421,0.7256813049316406,1.6183127164840698,0.1975308209657669,0.0,0.0,1.0,118.4006805419922,214.0,-246.248779296875,-20066.720703125,1205.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2333374023437,302.1300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,23072.240234375,23400.0,0.0,0.0,0.4785979390144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449274778366089,1.5449471473693848,-1.971160054381471e-05,0.0,0.0004857160674873,0.0,0.0,409.997314453125,0.0,0.0,0.0,0.8438962697982788,4.0,0.0,1.0
542820,291.8194580078125,297.1499938964844,293.1499938964844,0.3714011013507843,-6601.6123046875,304.021240234375,0.8223899602890015,0.3715744614601135,0.3341747224330902,291.72723388671875,297.1499938964844,293.1499938964844,0.4239301681518554,-7713.4638671875,303.99517822265625,0.8501214981079102,0.4141094088554382,0.3910804390907287,291.62030029296875,297.1499938964844,293.1499938964844,0.451063722372055,-5982.71923828125,303.9794311523437,0.8641127347946167,0.4357402622699737,0.3036225736141205,291.5357360839844,297.1499938964844,293.1499938964844,0.5838915705680847,-9937.8623046875,303.8915405273437,0.9308311939239502,0.5382193922996521,0.5070687532424927,292.0857849121094,297.1499938964844,293.1499938964844,0.0820676311850547,-10034.28125,304.1053771972656,0.5425660610198975,0.1093917340040206,0.5053327083587646,287.6763000488281,291.1499938964844,250.4193115234375,249.92825317382807,279.1242980957031,292.0824279785156,287.6747436523437,1.0,0.4992691576480865,0.435335636138916,0.435335636138916,1.0,1.0,-2.450392007827759,0.7626041173934937,1.6877878904342651,0.2107433527708053,0.0,0.0,1.0,146.4798126220703,232.0,-123.8169937133789,-20960.03125,1448.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6773681640625,302.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.55859375,23400.0,0.0,0.0,0.5049643516540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530856847763062,1.5531055927276611,-1.9920331396861e-05,0.0,0.0005124746239744,0.0,0.0,416.5269165039063,0.0,0.0,0.0,0.8479678630828857,4.0,0.0,1.0
542880,291.8194580078125,297.1499938964844,293.1499938964844,0.3714011013507843,-6601.6123046875,304.021240234375,0.8223899602890015,0.3715744614601135,0.3341747224330902,291.72723388671875,297.1499938964844,293.1499938964844,0.4239301681518554,-7713.4638671875,303.99517822265625,0.8501214981079102,0.4141094088554382,0.3910804390907287,291.62030029296875,297.1499938964844,293.1499938964844,0.451063722372055,-5982.71923828125,303.9794311523437,0.8641127347946167,0.4357402622699737,0.3036225736141205,291.5357360839844,297.1499938964844,293.1499938964844,0.5838915705680847,-9937.8623046875,303.8915405273437,0.9308311939239502,0.5382193922996521,0.5070687532424927,292.0857849121094,297.1499938964844,293.1499938964844,0.0820676311850547,-10034.28125,304.1053771972656,0.5425660610198975,0.1093917340040206,0.5053327083587646,287.6763000488281,291.1499938964844,250.4193115234375,249.92825317382807,279.1242980957031,292.0824279785156,287.6747436523437,1.0,0.4992691576480865,0.435335636138916,0.435335636138916,1.0,1.0,-2.450392007827759,0.7626041173934937,1.6877878904342651,0.2107433527708053,0.0,0.0,1.0,146.4798126220703,232.0,-123.8169937133789,-20960.03125,1448.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6773681640625,302.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.55859375,23400.0,0.0,0.0,0.5049643516540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530856847763062,1.5531055927276611,-1.9920331396861e-05,0.0,0.0005124746239744,0.0,0.0,416.5269165039063,0.0,0.0,0.0,0.8479678630828857,4.0,0.0,1.0
542940,291.9233703613281,297.1499938964844,293.1499938964844,0.3905393183231354,-6858.18701171875,304.0322265625,0.8077765703201294,0.3842019736766815,0.3464274704456329,291.8262939453125,297.1499938964844,293.1499938964844,0.4482520520687103,-8046.47412109375,304.0062255859375,0.8362649083137512,0.4300541877746582,0.4070979356765747,291.7258605957031,297.1499938964844,293.1499938964844,0.4777586460113525,-6248.2744140625,303.99176025390625,0.849890410900116,0.4530791640281677,0.316400796175003,291.64385986328125,297.1499938964844,293.1499938964844,0.6163960099220276,-10335.701171875,303.9232482910156,0.9109430313110352,0.5571664571762085,0.5255779027938843,292.19140625,297.1499938964844,293.1499938964844,0.0883120372891426,-10619.5771484375,304.1098022460937,0.5343655943870544,0.1149182468652725,0.5338981747627258,287.65234375,291.1499938964844,250.40631103515625,249.9169769287109,279.1298217773437,292.1885986328125,287.6522216796875,1.0,0.5286346673965454,0.4336281418800354,0.4336281418800354,1.0,1.0,-2.556265592575073,0.799419641494751,1.7568458318710327,0.2239129543304443,0.0,0.0,1.0,171.6082000732422,220.0,-54.453399658203125,-21882.71875,1697.9368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1798095703125,302.8182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.88671875,24480.0,0.0,0.0,0.528834342956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551600456237793,1.5551800727844238,-1.9973580492660403e-05,0.0,0.0005366996629163,0.0,0.0,418.19818115234375,0.0,0.0,0.0,0.8640029430389404,4.0,0.0,1.0
543000,291.9233703613281,297.1499938964844,293.1499938964844,0.3905393183231354,-6858.18701171875,304.0322265625,0.8077765703201294,0.3842019736766815,0.3464274704456329,291.8262939453125,297.1499938964844,293.1499938964844,0.4482520520687103,-8046.47412109375,304.0062255859375,0.8362649083137512,0.4300541877746582,0.4070979356765747,291.7258605957031,297.1499938964844,293.1499938964844,0.4777586460113525,-6248.2744140625,303.99176025390625,0.849890410900116,0.4530791640281677,0.316400796175003,291.64385986328125,297.1499938964844,293.1499938964844,0.6163960099220276,-10335.701171875,303.9232482910156,0.9109430313110352,0.5571664571762085,0.5255779027938843,292.19140625,297.1499938964844,293.1499938964844,0.0883120372891426,-10619.5771484375,304.1098022460937,0.5343655943870544,0.1149182468652725,0.5338981747627258,287.65234375,291.1499938964844,250.40631103515625,249.9169769287109,279.1298217773437,292.1885986328125,287.6522216796875,1.0,0.5286346673965454,0.4336281418800354,0.4336281418800354,1.0,1.0,-2.556265592575073,0.799419641494751,1.7568458318710327,0.2239129543304443,0.0,0.0,1.0,171.6082000732422,220.0,-54.453399658203125,-21882.71875,1697.9368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1798095703125,302.8182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.88671875,24480.0,0.0,0.0,0.528834342956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551600456237793,1.5551800727844238,-1.9973580492660403e-05,0.0,0.0005366996629163,0.0,0.0,418.19818115234375,0.0,0.0,0.0,0.8640029430389404,4.0,0.0,1.0
543060,292.01739501953125,297.1499938964844,293.1499938964844,0.4067350029945373,-7070.65478515625,304.0444030761719,0.8087393641471863,0.3961989879608154,0.357534795999527,291.916259765625,297.1499938964844,293.1499938964844,0.4694204330444336,-8330.060546875,304.018798828125,0.8382792472839355,0.445340096950531,0.4218789935111999,291.8212585449219,297.1499938964844,293.1499938964844,0.5012534856796265,-6477.0400390625,304.0052490234375,0.8523481488227844,0.4698033332824707,0.3283040821552276,291.7401123046875,297.1499938964844,293.1499938964844,0.6453794836997986,-10684.9453125,303.9502868652344,0.9127820730209352,0.5757985711097717,0.54341721534729,292.2830810546875,297.1499938964844,293.1499938964844,0.0938186720013618,-11133.3232421875,304.1139831542969,0.5389508605003357,0.1205956488847732,0.5605844259262085,287.68145751953125,291.1499938964844,250.39390563964844,249.9061279296875,279.13348388671875,292.2807312011719,287.6827697753906,1.0,0.5464138984680176,0.4321730434894562,0.4321730434894562,1.0,1.0,-2.6551809310913086,0.8338662385940552,1.821314811706543,0.2363316863775253,0.0,0.0,1.0,182.41720581054688,208.0,11.682857513427734,-22885.79296875,1890.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6632080078125,303.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.203125,24480.0,0.0,0.0,0.5509078502655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586126685142517,1.586147427558899,-2.0776933524757624e-05,0.0,0.0005591014632955,0.0,0.0,443.6807861328125,0.0,0.0,0.0,0.8661226034164429,4.0,0.0,1.0
543120,292.01739501953125,297.1499938964844,293.1499938964844,0.4067350029945373,-7070.65478515625,304.0444030761719,0.8087393641471863,0.3961989879608154,0.357534795999527,291.916259765625,297.1499938964844,293.1499938964844,0.4694204330444336,-8330.060546875,304.018798828125,0.8382792472839355,0.445340096950531,0.4218789935111999,291.8212585449219,297.1499938964844,293.1499938964844,0.5012534856796265,-6477.0400390625,304.0052490234375,0.8523481488227844,0.4698033332824707,0.3283040821552276,291.7401123046875,297.1499938964844,293.1499938964844,0.6453794836997986,-10684.9453125,303.9502868652344,0.9127820730209352,0.5757985711097717,0.54341721534729,292.2830810546875,297.1499938964844,293.1499938964844,0.0938186720013618,-11133.3232421875,304.1139831542969,0.5389508605003357,0.1205956488847732,0.5605844259262085,287.68145751953125,291.1499938964844,250.39390563964844,249.9061279296875,279.13348388671875,292.2807312011719,287.6827697753906,1.0,0.5464138984680176,0.4321730434894562,0.4321730434894562,1.0,1.0,-2.6551809310913086,0.8338662385940552,1.821314811706543,0.2363316863775253,0.0,0.0,1.0,182.41720581054688,208.0,11.682857513427734,-22885.79296875,1890.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6632080078125,303.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.203125,24480.0,0.0,0.0,0.5509078502655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586126685142517,1.586147427558899,-2.0776933524757624e-05,0.0,0.0005591014632955,0.0,0.0,443.6807861328125,0.0,0.0,0.0,0.8661226034164429,4.0,0.0,1.0
543180,292.1024169921875,297.1499938964844,293.1499938964844,0.4219447672367096,-7268.77099609375,304.0542297363281,0.8181213736534119,0.4076406061649322,0.3677911758422851,291.9977722167969,297.1499938964844,293.1499938964844,0.4896169602870941,-8598.3046875,304.02880859375,0.8489406108856201,0.4600552916526794,0.4357411563396454,291.9075012207031,297.1499938964844,293.1499938964844,0.5238022804260254,-6694.68701171875,304.015869140625,0.8639262914657593,0.4859648048877716,0.3395397961139679,291.8271789550781,297.1499938964844,293.1499938964844,0.6731138229370117,-11018.18359375,303.9704895019531,0.9263094663619996,0.5938506722450256,0.5603734850883484,292.3632202148437,297.1499938964844,293.1499938964844,0.0990637019276619,-11621.34765625,304.1172180175781,0.5505671501159668,0.1262896955013275,0.5857697129249573,287.7022399902344,291.1499938964844,250.382080078125,249.8957061767578,279.1360168457031,292.3612365722656,287.7034912109375,1.0,0.5579923391342163,0.4309053719043731,0.4309053719043731,1.0,1.0,-2.748309373855591,0.866301953792572,1.882007479667664,0.2479919195175171,0.0,0.0,1.0,183.69761657714844,196.0,24.062131881713867,-23748.474609375,2042.0521240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1357421875,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0625,24480.0,0.0,0.0,0.5711797475814819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900630950927734,1.5900839567184448,-2.0880188458249904e-05,0.0,0.00057967484463,0.0,0.0,446.9923400878906,0.0,0.0,0.0,0.8680837154388428,4.0,0.0,1.0
543240,292.1024169921875,297.1499938964844,293.1499938964844,0.4219447672367096,-7268.77099609375,304.0542297363281,0.8181213736534119,0.4076406061649322,0.3677911758422851,291.9977722167969,297.1499938964844,293.1499938964844,0.4896169602870941,-8598.3046875,304.02880859375,0.8489406108856201,0.4600552916526794,0.4357411563396454,291.9075012207031,297.1499938964844,293.1499938964844,0.5238022804260254,-6694.68701171875,304.015869140625,0.8639262914657593,0.4859648048877716,0.3395397961139679,291.8271789550781,297.1499938964844,293.1499938964844,0.6731138229370117,-11018.18359375,303.9704895019531,0.9263094663619996,0.5938506722450256,0.5603734850883484,292.3632202148437,297.1499938964844,293.1499938964844,0.0990637019276619,-11621.34765625,304.1172180175781,0.5505671501159668,0.1262896955013275,0.5857697129249573,287.7022399902344,291.1499938964844,250.382080078125,249.8957061767578,279.1360168457031,292.3612365722656,287.7034912109375,1.0,0.5579923391342163,0.4309053719043731,0.4309053719043731,1.0,1.0,-2.748309373855591,0.866301953792572,1.882007479667664,0.2479919195175171,0.0,0.0,1.0,183.69761657714844,196.0,24.062131881713867,-23748.474609375,2042.0521240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1357421875,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0625,24480.0,0.0,0.0,0.5711797475814819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900630950927734,1.5900839567184448,-2.0880188458249904e-05,0.0,0.00057967484463,0.0,0.0,446.9923400878906,0.0,0.0,0.0,0.8680837154388428,4.0,0.0,1.0
543300,292.1420593261719,297.1499938964844,293.1499938964844,0.4291349649429321,-7361.83154296875,304.0585632324219,0.8245757222175598,0.4131289422512054,0.3726357817649841,292.0357971191406,297.1499938964844,293.1499938964844,0.4993050396442413,-8726.056640625,304.0332336425781,0.8564438819885254,0.4671841859817505,0.4423747956752777,291.9476928710937,297.1499938964844,293.1499938964844,0.5346594452857971,-6798.71044921875,304.0205078125,0.8719992637634277,0.4938111305236816,0.344935268163681,291.8678283691406,297.1499938964844,293.1499938964844,0.6864165663719177,-11177.3271484375,303.9789428710937,0.9358996748924256,0.6026210784912109,0.5685330033302307,292.39971923828125,297.1499938964844,293.1499938964844,0.1015776544809341,-11853.625,304.1186218261719,0.5580191016197205,0.1290871948003769,0.5978022217750549,287.71270751953125,291.1499938964844,250.3763885498047,249.89064025878903,279.1370544433594,292.3978881835937,287.7139587402344,1.0,0.5622782707214355,0.4303357601165771,0.4303357601165771,1.0,1.0,-2.792855978012085,0.8818140625953674,1.9110419750213623,0.2535668611526489,0.0,0.0,1.0,182.12210083007807,196.0,26.493900299072266,-24161.2578125,2107.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3662109375,303.7371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.072265625,25560.0,0.0,0.0,0.5806713700294495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907138586044312,1.590734839439392,-2.0897285139653832e-05,0.0,0.0005893076304346,0.0,0.0,447.54144287109375,0.0,0.0,0.0,0.8834080696105957,4.0,0.0,1.0
543360,292.17999267578125,297.1499938964844,293.1499938964844,0.4354037344455719,-7441.6923828125,304.06378173828125,0.8319474458694458,0.4184451401233673,0.377296894788742,292.0722045898437,297.1499938964844,293.1499938964844,0.5079744458198547,-8838.7509765625,304.0386962890625,0.8651552796363831,0.4741455018520355,0.4488185346126556,291.9861755371094,297.1499938964844,293.1499938964844,0.5444387793540955,-6891.0927734375,304.0262756347656,0.8813034296035767,0.5014825463294983,0.3501864671707153,291.9068603515625,297.1499938964844,293.1499938964844,0.6983444690704346,-11317.8388671875,303.98834228515625,0.9466860890388488,0.611198902130127,0.576482355594635,292.4341735839844,297.1499938964844,293.1499938964844,0.103862352669239,-12061.7978515625,304.12017822265625,0.566248893737793,0.1318275183439254,0.6094335317611694,287.74444580078125,291.1499938964844,250.370834350586,249.8856811523437,279.13800048828125,292.4324645996094,287.74676513671875,1.0,0.565860390663147,0.4298081696033478,0.4298081696033478,1.0,1.0,-2.836047887802124,0.8968546986579895,1.9391931295394893,0.2589742839336395,0.0,0.0,1.0,179.5347442626953,184.0,55.12618255615234,-24665.392578125,2166.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5754089355469,303.928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,25246.037109375,25560.0,0.0,0.0,0.589934229850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160686016082764,1.616090178489685,-2.1568766896962188e-05,0.0,0.0005987082840874,0.0,0.0,469.2849426269531,0.0,0.0,0.0,0.8826982378959656,4.0,0.0,1.0
543420,292.23748779296875,297.1499938964844,293.1499938964844,0.4455946981906891,-7572.1826171875,304.0699462890625,0.8455746173858643,0.4265883564949035,0.3843735158443451,292.12744140625,297.1499938964844,293.1499938964844,0.5221234560012817,-9023.2197265625,304.04498291015625,0.8813278079032898,0.4849263727664947,0.4587337374687195,292.04449462890625,297.1499938964844,293.1499938964844,0.5603951811790466,-7042.19287109375,304.0328369140625,0.8983617424964905,0.5133873224258423,0.3582866191864013,291.9661560058594,297.1499938964844,293.1499938964844,0.7177773118019104,-11548.3466796875,303.9993591308594,0.9651501178741456,0.6245182752609253,0.5887576937675476,292.4854736328125,297.1499938964844,293.1499938964844,0.1075128093361854,-12394.267578125,304.1221008300781,0.5805671215057373,0.1360584944486618,0.6271434426307678,287.7708740234375,291.1499938964844,250.3622436523437,249.8779144287109,279.1394348144531,292.4839172363281,287.7722473144531,1.0,0.570493221282959,0.4290507435798645,0.4290507435798645,1.0,1.0,-2.90224838256836,0.919915735721588,1.9823325872421265,0.2672713100910187,0.0,0.0,1.0,173.90061950683594,184.0,46.890403747558594,-25289.94140625,2252.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8902893066406,304.1666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,25457.822265625,25560.0,0.0,0.0,0.6041138172149658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.622833013534546,1.622854709625244,-2.17497054109117e-05,0.0,0.0006130986730568,0.0,0.0,475.2024841308594,0.0,0.0,0.0,0.8860660791397095,4.0,0.0,1.0
543480,292.25128173828125,297.1499938964844,293.1499938964844,0.4480893611907959,-7604.0791015625,304.0713195800781,0.8493501543998718,0.4285553991794586,0.3860737979412079,292.1407165527344,297.1499938964844,293.1499938964844,0.5256164073944092,-9068.6552734375,304.0463256835937,0.8857718706130981,0.4875535666942596,0.4611406922340393,292.0585021972656,297.1499938964844,293.1499938964844,0.5643405914306641,-7079.45947265625,304.0342712402344,0.9029995799064636,0.5162934064865112,0.3602571487426758,291.9804077148437,297.1499938964844,293.1499938964844,0.7225766777992249,-11605.2421875,304.001708984375,0.9698213934898376,0.6277723908424377,0.5917470455169678,292.49761962890625,297.1499938964844,293.1499938964844,0.1084017679095268,-12474.94140625,304.1225280761719,0.5843109488487244,0.1370833963155746,0.6313933730125427,287.7757568359375,291.1499938964844,250.3601531982422,249.87600708007807,279.1397705078125,292.4961242675781,287.77703857421875,1.0,0.5714849233627319,0.4288773536682129,0.4288773536682129,1.0,1.0,-2.9182558059692383,0.9254941344261168,1.9927616119384768,0.2692798674106598,0.0,0.0,1.0,172.27587890625,172.0,43.92807388305664,-25437.765625,2272.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9668273925781,304.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,25482.681640625,25560.0,0.0,0.0,0.6075257658958435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236251592636108,1.623646855354309,-2.1770943931187503e-05,0.0,0.0006165614468045,0.0,0.0,475.8987121582031,0.0,0.0,0.0,0.8864604234695435,4.0,0.0,1.0
543540,292.3171081542969,297.1499938964844,293.1499938964844,0.4601114094257355,-7757.29541015625,304.0774841308594,0.870563805103302,0.4379701018333435,0.3941706418991089,292.2040405273437,297.1499938964844,293.1499938964844,0.5426619648933411,-9289.484375,304.0524597167969,0.9104670286178588,0.5002728700637817,0.4727528095245361,292.12530517578125,297.1499938964844,293.1499938964844,0.5836412310600281,-7260.98388671875,304.0406494140625,0.9307814240455629,0.5303941369056702,0.3697884380817413,292.0485534667969,297.1499938964844,293.1499938964844,0.7460344433784485,-11882.6181640625,304.0119934082031,0.9923160076141356,0.6435802578926086,0.6062282919883728,292.5549011230469,297.1499938964844,293.1499938964844,0.1126609742641449,-12859.5888671875,304.12457275390625,0.6036291122436523,0.1419913172721862,0.6515486836433411,287.7955322265625,291.1499938964844,250.3500061035156,249.8666839599609,279.14141845703125,292.5535888671875,287.7965087890625,1.0,0.5756891369819641,0.4281014204025268,0.4281014204025268,1.0,1.0,-2.995041608810425,0.9522712230682372,2.0427703857421875,0.2789342403411865,0.0,0.0,1.0,163.27745056152344,160.0,31.48442649841309,-26142.744140625,2363.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3378295898437,304.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.16015625,26640.0,0.0,0.0,0.623798668384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254870891571045,1.6255089044570925,-2.1820904294145294e-05,0.0,0.0006330762989819,0.0,0.0,477.537841796875,0.0,0.0,0.0,0.9023873209953308,4.0,0.0,1.0
543600,292.3171081542969,297.1499938964844,293.1499938964844,0.4601114094257355,-7757.29541015625,304.0774841308594,0.870563805103302,0.4379701018333435,0.3941706418991089,292.2040405273437,297.1499938964844,293.1499938964844,0.5426619648933411,-9289.484375,304.0524597167969,0.9104670286178588,0.5002728700637817,0.4727528095245361,292.12530517578125,297.1499938964844,293.1499938964844,0.5836412310600281,-7260.98388671875,304.0406494140625,0.9307814240455629,0.5303941369056702,0.3697884380817413,292.0485534667969,297.1499938964844,293.1499938964844,0.7460344433784485,-11882.6181640625,304.0119934082031,0.9923160076141356,0.6435802578926086,0.6062282919883728,292.5549011230469,297.1499938964844,293.1499938964844,0.1126609742641449,-12859.5888671875,304.12457275390625,0.6036291122436523,0.1419913172721862,0.6515486836433411,287.7955322265625,291.1499938964844,250.3500061035156,249.8666839599609,279.14141845703125,292.5535888671875,287.7965087890625,1.0,0.5756891369819641,0.4281014204025268,0.4281014204025268,1.0,1.0,-2.995041608810425,0.9522712230682372,2.0427703857421875,0.2789342403411865,0.0,0.0,1.0,163.27745056152344,160.0,31.48442649841309,-26142.744140625,2363.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3378295898437,304.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.16015625,26640.0,0.0,0.0,0.623798668384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254870891571045,1.6255089044570925,-2.1820904294145294e-05,0.0,0.0006330762989819,0.0,0.0,477.537841796875,0.0,0.0,0.0,0.9023873209953308,4.0,0.0,1.0
