time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543660,292.3778381347656,297.1499938964844,293.1499938964844,0.4700276553630829,-7881.17822265625,304.0850830078125,0.8892472386360168,0.4467489421367645,0.4018047749996185,292.26251220703125,297.1499938964844,293.1499938964844,0.5573788285255432,-9476.7529296875,304.0603942871094,0.934115469455719,0.5123751163482666,0.483888566493988,292.1869506835937,297.1499938964844,293.1499938964844,0.6004605889320374,-7416.36279296875,304.04901123046875,0.9548958539962769,0.5438494086265564,0.3789498209953308,292.1004943847656,297.1499938964844,293.1499938964844,0.7380615472793579,-11738.0380859375,304.07440185546875,0.9990000128746032,0.6608637571334839,0.5990591645240784,292.606201171875,297.1499938964844,293.1499938964844,0.1164442896842956,-13194.9111328125,304.126708984375,0.6190285682678223,0.1466569602489471,0.6709890961647034,287.85675048828125,291.1499938964844,250.3417205810547,249.85899353027344,279.144775390625,292.60504150390625,287.85955810546875,1.0,0.577619731426239,0.4277677237987518,0.4277677237987518,1.0,1.0,-3.042983293533325,0.9694879055023192,2.073495388031006,0.2857517302036285,0.0,0.0,1.0,156.5155792236328,163.0,71.48772430419922,-26811.8125,2417.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.66326904296875,304.792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.333984375,26640.0,0.0,0.0,0.639142632484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553525924682615,1.6553752422332764,-2.263011447212193e-05,0.0,0.0006486484780907,0.0,0.0,504.3464660644531,0.0,0.0,0.0,0.90389084815979,4.0,0.0,1.0
543720,292.3778381347656,297.1499938964844,293.1499938964844,0.4700276553630829,-7881.17822265625,304.0850830078125,0.8892472386360168,0.4467489421367645,0.4018047749996185,292.26251220703125,297.1499938964844,293.1499938964844,0.5573788285255432,-9476.7529296875,304.0603942871094,0.934115469455719,0.5123751163482666,0.483888566493988,292.1869506835937,297.1499938964844,293.1499938964844,0.6004605889320374,-7416.36279296875,304.04901123046875,0.9548958539962769,0.5438494086265564,0.3789498209953308,292.1004943847656,297.1499938964844,293.1499938964844,0.7380615472793579,-11738.0380859375,304.07440185546875,0.9990000128746032,0.6608637571334839,0.5990591645240784,292.606201171875,297.1499938964844,293.1499938964844,0.1164442896842956,-13194.9111328125,304.126708984375,0.6190285682678223,0.1466569602489471,0.6709890961647034,287.85675048828125,291.1499938964844,250.3417205810547,249.85899353027344,279.144775390625,292.60504150390625,287.85955810546875,1.0,0.577619731426239,0.4277677237987518,0.4277677237987518,1.0,1.0,-3.042983293533325,0.9694879055023192,2.073495388031006,0.2857517302036285,0.0,0.0,1.0,156.5155792236328,163.0,71.48772430419922,-26811.8125,2417.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.66326904296875,304.792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.333984375,26640.0,0.0,0.0,0.639142632484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553525924682615,1.6553752422332764,-2.263011447212193e-05,0.0,0.0006486484780907,0.0,0.0,504.3464660644531,0.0,0.0,0.0,0.90389084815979,4.0,0.0,1.0
543780,292.4352722167969,297.1499938964844,293.1499938964844,0.4791547060012817,-7994.9150390625,304.0914611816406,0.9008933901786804,0.4546668827533722,0.4089242219924927,292.3178100585937,297.1499938964844,293.1499938964844,0.571327269077301,-9653.6474609375,304.06695556640625,0.9491608142852784,0.5236446261405945,0.4945145845413208,292.2450256347656,297.1499938964844,293.1499938964844,0.6164746284484863,-7563.75244140625,304.0559387207031,0.969195544719696,0.5564664602279663,0.3877230882644653,292.1188659667969,297.1499938964844,293.1499938964844,0.7224057912826538,-11500.5205078125,304.1247863769531,0.9990000128746032,0.6837005615234375,0.587006688117981,292.6522521972656,297.1499938964844,293.1499938964844,0.1202375888824462,-13529.5,304.1281433105469,0.6286677718162537,0.1510857045650482,0.69044429063797,287.9158630371094,291.1499938964844,250.33663940429688,249.854248046875,279.14813232421875,292.6512451171875,287.91815185546875,1.0,0.5819685459136963,0.4278374314308166,0.4278374314308166,1.0,1.0,-3.084181308746338,0.9846411943435668,2.099539995193481,0.2917533218860626,0.0,0.0,1.0,154.35206604003906,166.0,76.70805358886719,-27342.9453125,2482.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0093688964844,305.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,26603.2734375,26640.0,0.0,0.0,0.6529391407966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589401960372925,1.658962965011597,-2.2728312615072355e-05,0.0,0.0006626502145081,0.0,0.0,507.6328125,0.0,0.0,0.0,0.9056748747825624,4.0,0.0,1.0
543840,292.4352722167969,297.1499938964844,293.1499938964844,0.4791547060012817,-7994.9150390625,304.0914611816406,0.9008933901786804,0.4546668827533722,0.4089242219924927,292.3178100585937,297.1499938964844,293.1499938964844,0.571327269077301,-9653.6474609375,304.06695556640625,0.9491608142852784,0.5236446261405945,0.4945145845413208,292.2450256347656,297.1499938964844,293.1499938964844,0.6164746284484863,-7563.75244140625,304.0559387207031,0.969195544719696,0.5564664602279663,0.3877230882644653,292.1188659667969,297.1499938964844,293.1499938964844,0.7224057912826538,-11500.5205078125,304.1247863769531,0.9990000128746032,0.6837005615234375,0.587006688117981,292.6522521972656,297.1499938964844,293.1499938964844,0.1202375888824462,-13529.5,304.1281433105469,0.6286677718162537,0.1510857045650482,0.69044429063797,287.9158630371094,291.1499938964844,250.33663940429688,249.854248046875,279.14813232421875,292.6512451171875,287.91815185546875,1.0,0.5819685459136963,0.4278374314308166,0.4278374314308166,1.0,1.0,-3.084181308746338,0.9846411943435668,2.099539995193481,0.2917533218860626,0.0,0.0,1.0,154.35206604003906,166.0,76.70805358886719,-27342.9453125,2482.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0093688964844,305.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,26603.2734375,26640.0,0.0,0.0,0.6529391407966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589401960372925,1.658962965011597,-2.2728312615072355e-05,0.0,0.0006626502145081,0.0,0.0,507.6328125,0.0,0.0,0.0,0.9056748747825624,4.0,0.0,1.0
543900,292.462646484375,297.1499938964844,293.1499938964844,0.4834505319595337,-8048.33056640625,304.09429931640625,0.905386447906494,0.458341896533966,0.4122358858585357,292.3442687988281,297.1499938964844,293.1499938964844,0.5780400633811951,-9738.5224609375,304.0698547363281,0.9548713564872742,0.5289892554283142,0.4995639026165008,292.272705078125,297.1499938964844,293.1499938964844,0.6242316365242004,-7634.9345703125,304.0589294433594,0.9745001792907716,0.5624939799308777,0.3919201195240021,292.1250915527344,297.1499938964844,293.1499938964844,0.7168152332305908,-11420.7802734375,304.1394348144531,0.9990000128746032,0.6955371499061584,0.5833340287208557,292.6735534667969,297.1499938964844,293.1499938964844,0.1221037954092025,-13693.431640625,304.12872314453125,0.632588267326355,0.1532097309827804,0.6998887658119202,287.9415588378906,291.1499938964844,250.3352966308593,249.8529815673828,279.14849853515625,292.6725769042969,287.94366455078125,1.0,0.5847295522689819,0.4277890622615814,0.4277890622615814,1.0,1.0,-3.1062161922454834,0.9926791191101074,2.113537073135376,0.2948399484157562,0.0,0.0,1.0,154.09616088867188,166.0,73.92611694335938,-27610.50390625,2523.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1820373535156,305.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,26621.953125,27720.0,0.0,0.0,0.6593191623687744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659522533416748,1.6595453023910522,-2.2744270609109662e-05,0.0,0.0006691251182928,0.0,0.0,508.1675109863281,0.0,0.0,0.0,0.9209644198417664,4.0,0.0,1.0
543960,292.4891967773437,297.1499938964844,293.1499938964844,0.4868146777153015,-8088.94775390625,304.0982971191406,0.9093433022499084,0.4618355929851532,0.4154005646705627,292.3699645996094,297.1499938964844,293.1499938964844,0.58367919921875,-9808.33203125,304.0741577148437,0.9596790075302124,0.5341487526893616,0.5044540166854858,292.2995300292969,297.1499938964844,293.1499938964844,0.6308550238609314,-7694.5263671875,304.0634460449219,0.9789298176765442,0.5683382153511047,0.3960026502609253,292.1313171386719,297.1499938964844,293.1499938964844,0.711423933506012,-11346.1904296875,304.1510925292969,0.9990000128746032,0.7072943449020386,0.5807657837867737,292.69384765625,297.1499938964844,293.1499938964844,0.1237400099635124,-13834.65625,304.1296081542969,0.6360776424407959,0.1552574932575225,0.7090902924537659,287.98748779296875,291.1499938964844,250.33474731445312,249.85243225097656,279.1486511230469,292.69293212890625,287.99029541015625,1.0,0.5877781510353088,0.4277336895465851,0.4277336895465851,1.0,1.0,-3.128782033920288,1.0008835792541504,2.1278984546661377,0.2979807257652282,0.0,0.0,1.0,154.21864318847656,186.0,97.42955780029295,-27987.77734375,2567.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3334045410156,305.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1015625,27720.0,0.0,0.0,0.665586531162262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684154391288757,1.6841777563095093,-2.3424456230713982e-05,0.0,0.0006754857022315,0.0,0.0,531.1329956054688,0.0,0.0,0.0,0.9198368191719056,4.0,0.0,1.0
544020,292.5403747558594,297.1499938964844,293.1499938964844,0.4949532151222229,-8190.67822265625,304.10186767578125,0.907195210456848,0.4681992530822754,0.4213904738426208,292.419677734375,297.1499938964844,293.1499938964844,0.5966894626617432,-9973.1025390625,304.07763671875,0.958899974822998,0.5438337922096252,0.5138663649559021,292.3512268066406,297.1499938964844,293.1499938964844,0.645995557308197,-7833.62158203125,304.0669250488281,0.978617548942566,0.579397976398468,0.4038986265659332,292.1558837890625,297.1499938964844,293.1499938964844,0.7257323265075684,-11542.41796875,304.12567138671875,0.9990000128746032,0.7281767725944519,0.5929737091064453,292.7328186035156,297.1499938964844,293.1499938964844,0.1273826360702514,-14153.4658203125,304.1303100585937,0.6368774175643921,0.1589099466800689,0.7268763184547424,288.0216064453125,291.1499938964844,250.33604431152344,249.8535614013672,279.1468505859375,292.7319641113281,288.0221862792969,1.0,0.6003965735435486,0.4273314476013183,0.4273314476013183,1.0,1.0,-3.19282603263855,1.0235294103622437,2.169296741485596,0.3059277832508087,0.0,0.0,1.0,160.68568420410156,206.0,53.97870635986328,-28586.21484375,2729.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.599609375,305.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,27648.134765625,27720.0,0.0,0.0,0.6776420474052429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69120454788208,1.6912281513214111,-2.3620983483851887e-05,0.0,0.0006877205451019,0.0,0.0,537.8312377929688,0.0,0.0,0.0,0.9233388304710388,4.0,0.0,1.0
544080,292.5403747558594,297.1499938964844,293.1499938964844,0.4949532151222229,-8190.67822265625,304.10186767578125,0.907195210456848,0.4681992530822754,0.4213904738426208,292.419677734375,297.1499938964844,293.1499938964844,0.5966894626617432,-9973.1025390625,304.07763671875,0.958899974822998,0.5438337922096252,0.5138663649559021,292.3512268066406,297.1499938964844,293.1499938964844,0.645995557308197,-7833.62158203125,304.0669250488281,0.978617548942566,0.579397976398468,0.4038986265659332,292.1558837890625,297.1499938964844,293.1499938964844,0.7257323265075684,-11542.41796875,304.12567138671875,0.9990000128746032,0.7281767725944519,0.5929737091064453,292.7328186035156,297.1499938964844,293.1499938964844,0.1273826360702514,-14153.4658203125,304.1303100585937,0.6368774175643921,0.1589099466800689,0.7268763184547424,288.0216064453125,291.1499938964844,250.33604431152344,249.8535614013672,279.1468505859375,292.7319641113281,288.0221862792969,1.0,0.6003965735435486,0.4273314476013183,0.4273314476013183,1.0,1.0,-3.19282603263855,1.0235294103622437,2.169296741485596,0.3059277832508087,0.0,0.0,1.0,160.68568420410156,206.0,53.97870635986328,-28586.21484375,2729.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.599609375,305.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,27648.134765625,27720.0,0.0,0.0,0.6776420474052429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69120454788208,1.6912281513214111,-2.3620983483851887e-05,0.0,0.0006877205451019,0.0,0.0,537.8312377929688,0.0,0.0,0.0,0.9233388304710388,4.0,0.0,1.0
544140,292.5887756347656,297.1499938964844,293.1499938964844,0.5038271546363831,-8302.7265625,304.10308837890625,0.8978413343429565,0.4738237261772156,0.4268711507320404,292.466796875,297.1499938964844,293.1499938964844,0.6107146143913269,-10151.638671875,304.0783386230469,0.9500967860221864,0.5527740716934204,0.5227341055870056,292.4001770019531,297.1499938964844,293.1499938964844,0.6622864603996277,-7983.90380859375,304.0674133300781,0.9712200164794922,0.5897067189216614,0.4113915860652923,292.2060546875,297.1499938964844,293.1499938964844,0.7611665725708008,-12014.736328125,304.07440185546875,0.9990000128746032,0.7432414889335632,0.61885005235672,292.7705383300781,297.1499938964844,293.1499938964844,0.1309314221143722,-14464.923828125,304.1309814453125,0.632561981678009,0.1618319302797317,0.7424031496047974,288.0130310058594,291.1499938964844,250.3404998779297,249.8575897216797,279.1454772949219,292.76971435546875,288.0124206542969,1.0,0.6170130968093872,0.4268043935298919,0.4268043935298919,1.0,1.0,-3.268862009048462,1.0500847101211548,2.2187771797180176,0.3153316676616668,0.0,0.0,1.0,172.28631591796875,226.0,3.240286350250244,-29167.12109375,2950.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8153076171875,305.6981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,27702.998046875,28800.0,0.0,0.0,0.6892377138137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928815841674805,1.692905306816101,-2.3667853383813053e-05,0.0,0.000699488678947,0.0,0.0,539.432861328125,0.0,0.0,0.0,0.9391719698905944,4.0,0.0,1.0
544200,292.5887756347656,297.1499938964844,293.1499938964844,0.5038271546363831,-8302.7265625,304.10308837890625,0.8978413343429565,0.4738237261772156,0.4268711507320404,292.466796875,297.1499938964844,293.1499938964844,0.6107146143913269,-10151.638671875,304.0783386230469,0.9500967860221864,0.5527740716934204,0.5227341055870056,292.4001770019531,297.1499938964844,293.1499938964844,0.6622864603996277,-7983.90380859375,304.0674133300781,0.9712200164794922,0.5897067189216614,0.4113915860652923,292.2060546875,297.1499938964844,293.1499938964844,0.7611665725708008,-12014.736328125,304.07440185546875,0.9990000128746032,0.7432414889335632,0.61885005235672,292.7705383300781,297.1499938964844,293.1499938964844,0.1309314221143722,-14464.923828125,304.1309814453125,0.632561981678009,0.1618319302797317,0.7424031496047974,288.0130310058594,291.1499938964844,250.3404998779297,249.8575897216797,279.1454772949219,292.76971435546875,288.0124206542969,1.0,0.6170130968093872,0.4268043935298919,0.4268043935298919,1.0,1.0,-3.268862009048462,1.0500847101211548,2.2187771797180176,0.3153316676616668,0.0,0.0,1.0,172.28631591796875,226.0,3.240286350250244,-29167.12109375,2950.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8153076171875,305.6981506347656,278.1499938964844,0.0,18000.0,313.1499938964844,27702.998046875,28800.0,0.0,0.0,0.6892377138137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928815841674805,1.692905306816101,-2.3667853383813053e-05,0.0,0.000699488678947,0.0,0.0,539.432861328125,0.0,0.0,0.0,0.9391719698905944,4.0,0.0,1.0
544260,292.6348571777344,297.1499938964844,293.1499938964844,0.5119021534919739,-8403.650390625,304.1051330566406,0.8848085999488831,0.4786970913410187,0.4318087697029114,292.5118103027344,297.1499938964844,293.1499938964844,0.6239575147628784,-10318.462890625,304.0800170898437,0.9364038705825806,0.5609598755836487,0.5310279130935669,292.4468688964844,297.1499938964844,293.1499938964844,0.6777788400650024,-8125.271484375,304.0689697265625,0.9591498970985411,0.5992361903190613,0.4184453189373016,292.2781982421875,297.1499938964844,293.1499938964844,0.8096360564231873,-12644.7861328125,304.01861572265625,0.9990000128746032,0.7525712251663208,0.6532725691795349,292.8075256347656,297.1499938964844,293.1499938964844,0.1338433772325515,-14718.1484375,304.1324462890625,0.625214695930481,0.1639503836631775,0.7549872994422913,288.0063781738281,291.1499938964844,250.34811401367188,249.8645477294922,279.1451110839844,292.8067321777344,288.0052795410156,1.0,0.6359145641326904,0.4262896180152893,0.4262896180152893,1.0,1.0,-3.349778413772583,1.0782711505889893,2.2715072631835938,0.3253445029258728,0.0,0.0,1.0,187.50698852539065,244.0,-14.938346862792969,-29838.8203125,3213.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9447937011719,305.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,28656.15234375,28800.0,0.0,0.0,0.7010027766227722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217581272125244,1.7217825651168823,-2.448217492201365e-05,0.0,0.0007114287000149,0.0,0.0,567.5109252929688,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
544320,292.6348571777344,297.1499938964844,293.1499938964844,0.5119021534919739,-8403.650390625,304.1051330566406,0.8848085999488831,0.4786970913410187,0.4318087697029114,292.5118103027344,297.1499938964844,293.1499938964844,0.6239575147628784,-10318.462890625,304.0800170898437,0.9364038705825806,0.5609598755836487,0.5310279130935669,292.4468688964844,297.1499938964844,293.1499938964844,0.6777788400650024,-8125.271484375,304.0689697265625,0.9591498970985411,0.5992361903190613,0.4184453189373016,292.2781982421875,297.1499938964844,293.1499938964844,0.8096360564231873,-12644.7861328125,304.01861572265625,0.9990000128746032,0.7525712251663208,0.6532725691795349,292.8075256347656,297.1499938964844,293.1499938964844,0.1338433772325515,-14718.1484375,304.1324462890625,0.625214695930481,0.1639503836631775,0.7549872994422913,288.0063781738281,291.1499938964844,250.34811401367188,249.8645477294922,279.1451110839844,292.8067321777344,288.0052795410156,1.0,0.6359145641326904,0.4262896180152893,0.4262896180152893,1.0,1.0,-3.349778413772583,1.0782711505889893,2.2715072631835938,0.3253445029258728,0.0,0.0,1.0,187.50698852539065,244.0,-14.938346862792969,-29838.8203125,3213.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9447937011719,305.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,28656.15234375,28800.0,0.0,0.0,0.7010027766227722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217581272125244,1.7217825651168823,-2.448217492201365e-05,0.0,0.0007114287000149,0.0,0.0,567.5109252929688,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
544380,292.67852783203125,297.1499938964844,293.1499938964844,0.5207228064537048,-8514.6328125,304.1054077148437,0.8710799217224121,0.4828917384147644,0.4361900389194488,292.5545959472656,297.1499938964844,293.1499938964844,0.6382748484611511,-10499.224609375,304.0794677734375,0.9213137626647948,0.5684491991996765,0.5387222766876221,292.4911804199219,297.1499938964844,293.1499938964844,0.6944893598556519,-8277.9482421875,304.068115234375,0.9450913667678832,0.6080597639083862,0.425046443939209,292.36505126953125,297.1499938964844,293.1499938964844,0.8671871423721313,-13372.8359375,303.9667358398437,0.9990000128746032,0.7570755481719971,0.6910244822502136,292.8434753417969,297.1499938964844,293.1499938964844,0.1364895403385162,-14950.0087890625,304.1338806152344,0.6165432333946228,0.1653373539447784,0.7645113468170166,287.95855712890625,291.1499938964844,250.3588714599609,249.87440490722656,279.1457214355469,292.8427124023437,287.9568786621094,1.0,0.655182957649231,0.4258880317211151,0.4258880317211151,1.0,1.0,-3.429100275039673,1.105993390083313,2.3231067657470703,0.3353374004364013,0.0,0.0,1.0,204.61016845703125,262.0,-52.992454528808594,-30330.509765625,3495.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0443420410156,305.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,28766.52734375,28800.0,0.0,0.0,0.7126247882843018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250707149505615,1.725095272064209,-2.457647133269348e-05,0.0,0.0007232235511764,0.0,0.0,570.7929077148438,0.0,0.0,0.0,0.9417669773101808,4.0,0.0,1.0
544440,292.67852783203125,297.1499938964844,293.1499938964844,0.5207228064537048,-8514.6328125,304.1054077148437,0.8710799217224121,0.4828917384147644,0.4361900389194488,292.5545959472656,297.1499938964844,293.1499938964844,0.6382748484611511,-10499.224609375,304.0794677734375,0.9213137626647948,0.5684491991996765,0.5387222766876221,292.4911804199219,297.1499938964844,293.1499938964844,0.6944893598556519,-8277.9482421875,304.068115234375,0.9450913667678832,0.6080597639083862,0.425046443939209,292.36505126953125,297.1499938964844,293.1499938964844,0.8671871423721313,-13372.8359375,303.9667358398437,0.9990000128746032,0.7570755481719971,0.6910244822502136,292.8434753417969,297.1499938964844,293.1499938964844,0.1364895403385162,-14950.0087890625,304.1338806152344,0.6165432333946228,0.1653373539447784,0.7645113468170166,287.95855712890625,291.1499938964844,250.3588714599609,249.87440490722656,279.1457214355469,292.8427124023437,287.9568786621094,1.0,0.655182957649231,0.4258880317211151,0.4258880317211151,1.0,1.0,-3.429100275039673,1.105993390083313,2.3231067657470703,0.3353374004364013,0.0,0.0,1.0,204.61016845703125,262.0,-52.992454528808594,-30330.509765625,3495.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0443420410156,305.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,28766.52734375,28800.0,0.0,0.0,0.7126247882843018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250707149505615,1.725095272064209,-2.457647133269348e-05,0.0,0.0007232235511764,0.0,0.0,570.7929077148438,0.0,0.0,0.0,0.9417669773101808,4.0,0.0,1.0
544500,292.6994934082031,297.1499938964844,293.1499938964844,0.5250299572944641,-8568.5380859375,304.1056823730469,0.8643414974212646,0.4847443997859955,0.4381801784038543,292.5752258300781,297.1499938964844,293.1499938964844,0.6453791856765747,-10588.333984375,304.0793762207031,0.913896918296814,0.5719406008720398,0.5423508882522583,292.51251220703125,297.1499938964844,293.1499938964844,0.7028160095214844,-8353.50390625,304.06787109375,0.937770664691925,0.612217903137207,0.4281846284866333,292.4117431640625,297.1499938964844,293.1499938964844,0.8978946805000305,-13753.9072265625,303.9442749023437,0.9990000128746032,0.7578524351119995,0.7104885578155518,292.86090087890625,297.1499938964844,293.1499938964844,0.1376342326402664,-15050.2880859375,304.1347351074219,0.6117844581604004,0.1657962203025818,0.7682623863220215,287.9306640625,291.1499938964844,250.3654327392578,249.8804168701172,279.1462097167969,292.86016845703125,287.9289245605469,1.0,0.6647822856903076,0.4257358610630035,0.4257358610630035,1.0,1.0,-3.467483758926392,1.1194651126861572,2.3480186462402344,0.3402346968650818,0.0,0.0,1.0,213.64498901367188,262.0,-64.21236419677734,-30559.50390625,3640.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0912780761719,305.8591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,28783.84375,29880.0,0.0,0.0,0.7183191776275635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255898714065552,1.7256145477294922,-2.4591266992501915e-05,0.0,0.0007290026405826,0.0,0.0,571.3084106445312,0.0,0.0,0.0,0.9570245742797852,4.0,0.0,1.0
544560,292.7196350097656,297.1499938964844,293.1499938964844,0.5282863974571228,-8607.9775390625,304.1078186035156,0.8551730513572693,0.4864989817142486,0.4401629269123077,292.5950012207031,297.1499938964844,293.1499938964844,0.6512253880500793,-10659.818359375,304.08160400390625,0.9038516879081726,0.5753327012062073,0.5459675192832947,292.532958984375,297.1499938964844,293.1499938964844,0.7097919583320618,-8415.267578125,304.07012939453125,0.9270502924919128,0.6162740588188171,0.4313139319419861,292.4562072753906,297.1499938964844,293.1499938964844,0.9123709797859192,-13912.580078125,303.9563903808594,0.9937039017677308,0.7584640383720398,0.7183210849761963,292.8774719238281,297.1499938964844,293.1499938964844,0.1385135054588318,-15125.064453125,304.13592529296875,0.6048403978347778,0.1662017852067947,0.772066056728363,287.9308776855469,291.1499938964844,250.37277221679688,249.8871459960937,279.1481018066406,292.8768005371094,287.93084716796875,1.0,0.6735634803771973,0.4257729351520538,0.4257729351520538,1.0,1.0,-3.491591215133667,1.1282267570495603,2.3633644580841064,0.3442180454730987,0.0,0.0,1.0,225.12684631347656,280.0,-32.00088882446289,-30840.15625,3768.611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1226501464844,305.9097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0703125,29880.0,0.0,0.0,0.7240911722183228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495601177215576,1.7495853900909424,-2.527920696593356e-05,0.0,0.0007348604849539,0.0,0.0,595.448974609375,0.0,0.0,0.0,0.9555153846740724,4.0,0.0,1.0
544620,292.7589111328125,297.1499938964844,293.1499938964844,0.5344207286834717,-8682.236328125,304.1116638183594,0.8390234708786011,0.4894379079341888,0.4437454342842102,292.6336669921875,297.1499938964844,293.1499938964844,0.6625957489013672,-10798.6650390625,304.0854797363281,0.8868656158447266,0.5815580487251282,0.5528106093406677,292.5727844238281,297.1499938964844,293.1499938964844,0.7234383821487427,-8535.8876953125,304.07403564453125,0.9081621766090392,0.6238368153572083,0.4372830986976623,292.5171203613281,297.1499938964844,293.1499938964844,0.9275872111320496,-14042.6787109375,303.9951171875,0.976749062538147,0.7636372447013855,0.7229102849960327,292.9085693359375,297.1499938964844,293.1499938964844,0.1401784420013427,-15267.1171875,304.1378479003906,0.5917182564735413,0.1667992174625396,0.779036283493042,287.927001953125,291.1499938964844,250.3897857666016,249.9027862548828,279.1509094238281,292.907958984375,287.92706298828125,1.0,0.6891942620277405,0.4260199964046478,0.4260199964046478,1.0,1.0,-3.525728940963745,1.1411969661712646,2.3845319747924805,0.3495343029499054,0.0,0.0,1.0,247.7750396728516,298.0,-13.39967918395996,-31135.921875,3989.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22271728515625,305.98553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,29812.4921875,29880.0,0.0,0.0,0.735018253326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561529874801636,1.7561784982681274,-2.5470086256973445e-05,0.0,0.0007459500920958,0.0,0.0,602.2059936523438,0.0,0.0,0.0,0.9587832689285278,4.0,0.0,1.0
544680,292.7589111328125,297.1499938964844,293.1499938964844,0.5344207286834717,-8682.236328125,304.1116638183594,0.8390234708786011,0.4894379079341888,0.4437454342842102,292.6336669921875,297.1499938964844,293.1499938964844,0.6625957489013672,-10798.6650390625,304.0854797363281,0.8868656158447266,0.5815580487251282,0.5528106093406677,292.5727844238281,297.1499938964844,293.1499938964844,0.7234383821487427,-8535.8876953125,304.07403564453125,0.9081621766090392,0.6238368153572083,0.4372830986976623,292.5171203613281,297.1499938964844,293.1499938964844,0.9275872111320496,-14042.6787109375,303.9951171875,0.976749062538147,0.7636372447013855,0.7229102849960327,292.9085693359375,297.1499938964844,293.1499938964844,0.1401784420013427,-15267.1171875,304.1378479003906,0.5917182564735413,0.1667992174625396,0.779036283493042,287.927001953125,291.1499938964844,250.3897857666016,249.9027862548828,279.1509094238281,292.907958984375,287.92706298828125,1.0,0.6891942620277405,0.4260199964046478,0.4260199964046478,1.0,1.0,-3.525728940963745,1.1411969661712646,2.3845319747924805,0.3495343029499054,0.0,0.0,1.0,247.7750396728516,298.0,-13.39967918395996,-31135.921875,3989.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22271728515625,305.98553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,29812.4921875,29880.0,0.0,0.0,0.735018253326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561529874801636,1.7561784982681274,-2.5470086256973445e-05,0.0,0.0007459500920958,0.0,0.0,602.2059936523438,0.0,0.0,0.0,0.9587832689285278,4.0,0.0,1.0
544740,292.7963256835937,297.1499938964844,293.1499938964844,0.5393431782722473,-8740.705078125,304.1162414550781,0.8264592289924622,0.4917556643486023,0.4466546773910522,292.6707763671875,297.1499938964844,293.1499938964844,0.6726555228233337,-10919.8896484375,304.0902404785156,0.873702347278595,0.5871108174324036,0.5589110255241394,292.6105651855469,297.1499938964844,293.1499938964844,0.7358182668685913,-8644.0302734375,304.0787353515625,0.8948240876197815,0.6307917237281799,0.4427411556243896,292.56256103515625,297.1499938964844,293.1499938964844,0.9434105157852172,-14197.3642578125,304.0201110839844,0.9624090790748596,0.7704420685768127,0.729820191860199,292.9366455078125,297.1499938964844,293.1499938964844,0.1414894312620163,-15377.98046875,304.13970947265625,0.5807921886444092,0.167217269539833,0.7846866846084595,287.9287109375,291.1499938964844,250.409912109375,249.9212951660156,279.1522216796875,292.93609619140625,287.92901611328125,1.0,0.7034769058227539,0.4263154864311218,0.4263154864311218,1.0,1.0,-3.558243751525879,1.1537377834320068,2.404505968093872,0.3548094928264618,0.0,0.0,1.0,268.6179504394531,316.0,-1.255520224571228,-31442.494140625,4200.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.36834716796875,306.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.54296875,30960.0,0.0,0.0,0.744989275932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757685303688049,1.7577108144760132,-2.5514553271932527e-05,0.0,0.000756069435738,0.0,0.0,603.7837524414062,0.0,0.0,0.0,0.9745429158210754,4.0,0.0,1.0
544800,292.7963256835937,297.1499938964844,293.1499938964844,0.5393431782722473,-8740.705078125,304.1162414550781,0.8264592289924622,0.4917556643486023,0.4466546773910522,292.6707763671875,297.1499938964844,293.1499938964844,0.6726555228233337,-10919.8896484375,304.0902404785156,0.873702347278595,0.5871108174324036,0.5589110255241394,292.6105651855469,297.1499938964844,293.1499938964844,0.7358182668685913,-8644.0302734375,304.0787353515625,0.8948240876197815,0.6307917237281799,0.4427411556243896,292.56256103515625,297.1499938964844,293.1499938964844,0.9434105157852172,-14197.3642578125,304.0201110839844,0.9624090790748596,0.7704420685768127,0.729820191860199,292.9366455078125,297.1499938964844,293.1499938964844,0.1414894312620163,-15377.98046875,304.13970947265625,0.5807921886444092,0.167217269539833,0.7846866846084595,287.9287109375,291.1499938964844,250.409912109375,249.9212951660156,279.1522216796875,292.93609619140625,287.92901611328125,1.0,0.7034769058227539,0.4263154864311218,0.4263154864311218,1.0,1.0,-3.558243751525879,1.1537377834320068,2.404505968093872,0.3548094928264618,0.0,0.0,1.0,268.6179504394531,316.0,-1.255520224571228,-31442.494140625,4200.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.36834716796875,306.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.54296875,30960.0,0.0,0.0,0.744989275932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757685303688049,1.7577108144760132,-2.5514553271932527e-05,0.0,0.000756069435738,0.0,0.0,603.7837524414062,0.0,0.0,0.0,0.9745429158210754,4.0,0.0,1.0
544860,292.8316650390625,297.1499938964844,293.1499938964844,0.5421115756034851,-8771.0625,304.12274169921875,0.8155804872512817,0.4935466647148132,0.4490578770637512,292.70611572265625,297.1499938964844,293.1499938964844,0.6801531314849854,-11007.2197265625,304.0975036621094,0.8627123832702637,0.5920826196670532,0.5644264221191406,292.646240234375,297.1499938964844,293.1499938964844,0.745566189289093,-8726.830078125,304.0860595703125,0.8837713599205017,0.6372250914573669,0.4478104412555694,292.6025695800781,297.1499938964844,293.1499938964844,0.9562349915504456,-14321.279296875,304.04168701171875,0.9494394659996032,0.7772067785263062,0.736908495426178,292.96197509765625,297.1499938964844,293.1499938964844,0.1422571837902069,-15439.2333984375,304.1418151855469,0.5711739659309387,0.1674801111221313,0.789522111415863,287.9658203125,291.1499938964844,250.4331512451172,249.9426727294922,279.1529541015625,292.96148681640625,287.966552734375,1.0,0.7168166637420654,0.4266507923603058,0.4266507923603058,1.0,1.0,-3.588215112686157,1.16546630859375,2.4227488040924072,0.3598544299602508,0.0,0.0,1.0,288.6053771972656,334.0,29.933914184570312,-31877.59375,4402.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4980773925781,306.23162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.384765625,30960.0,0.0,0.0,0.7545583248138428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856788635253906,1.7857052087783811,-2.633373333083e-05,0.0,0.0007657808018848,0.0,0.0,633.0941162109375,0.0,0.0,0.0,0.9750005602836608,4.0,0.0,1.0
544920,292.8316650390625,297.1499938964844,293.1499938964844,0.5421115756034851,-8771.0625,304.12274169921875,0.8155804872512817,0.4935466647148132,0.4490578770637512,292.70611572265625,297.1499938964844,293.1499938964844,0.6801531314849854,-11007.2197265625,304.0975036621094,0.8627123832702637,0.5920826196670532,0.5644264221191406,292.646240234375,297.1499938964844,293.1499938964844,0.745566189289093,-8726.830078125,304.0860595703125,0.8837713599205017,0.6372250914573669,0.4478104412555694,292.6025695800781,297.1499938964844,293.1499938964844,0.9562349915504456,-14321.279296875,304.04168701171875,0.9494394659996032,0.7772067785263062,0.736908495426178,292.96197509765625,297.1499938964844,293.1499938964844,0.1422571837902069,-15439.2333984375,304.1418151855469,0.5711739659309387,0.1674801111221313,0.789522111415863,287.9658203125,291.1499938964844,250.4331512451172,249.9426727294922,279.1529541015625,292.96148681640625,287.966552734375,1.0,0.7168166637420654,0.4266507923603058,0.4266507923603058,1.0,1.0,-3.588215112686157,1.16546630859375,2.4227488040924072,0.3598544299602508,0.0,0.0,1.0,288.6053771972656,334.0,29.933914184570312,-31877.59375,4402.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4980773925781,306.23162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.384765625,30960.0,0.0,0.0,0.7545583248138428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856788635253906,1.7857052087783811,-2.633373333083e-05,0.0,0.0007657808018848,0.0,0.0,633.0941162109375,0.0,0.0,0.0,0.9750005602836608,4.0,0.0,1.0
544980,292.8648986816406,297.1499938964844,293.1499938964844,0.5448819398880005,-8802.66796875,304.127197265625,0.8053328990936279,0.4948704540729522,0.4510210156440735,292.7395935058594,297.1499938964844,293.1499938964844,0.6877087950706482,-11096.6611328125,304.1023864746094,0.8531494140625,0.5965409278869629,0.5694334506988525,292.6796264648437,297.1499938964844,293.1499938964844,0.7555155754089355,-8812.54296875,304.0907897949219,0.8741253614425659,0.6432108283042908,0.4525483846664428,292.6392822265625,297.1499938964844,293.1499938964844,0.969061553478241,-14451.1748046875,304.0563049316406,0.9374366402626038,0.783626914024353,0.7436952590942383,292.98504638671875,297.1499938964844,293.1499938964844,0.1430272161960601,-15502.6845703125,304.14324951171875,0.5623987913131714,0.1675644814968109,0.7935207486152649,287.98272705078125,291.1499938964844,250.45947265625,249.96690368652344,279.1534729003906,292.9845886230469,287.9833984375,1.0,0.7294058203697205,0.4270250797271728,0.4270250797271728,1.0,1.0,-3.615278482437134,1.1762549877166748,2.439023494720459,0.3646087646484375,0.0,0.0,1.0,308.1640319824219,352.0,25.4518985748291,-32171.794921875,4596.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6441955566406,306.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.2109375,30960.0,0.0,0.0,0.7634174227714539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887415885925293,1.7887680530548096,-2.6424144380143844e-05,0.0,0.0007747716736048,0.0,0.0,636.3573608398438,0.0,0.0,0.0,0.9765174984931946,4.0,0.0,1.0
545040,292.8648986816406,297.1499938964844,293.1499938964844,0.5448819398880005,-8802.66796875,304.127197265625,0.8053328990936279,0.4948704540729522,0.4510210156440735,292.7395935058594,297.1499938964844,293.1499938964844,0.6877087950706482,-11096.6611328125,304.1023864746094,0.8531494140625,0.5965409278869629,0.5694334506988525,292.6796264648437,297.1499938964844,293.1499938964844,0.7555155754089355,-8812.54296875,304.0907897949219,0.8741253614425659,0.6432108283042908,0.4525483846664428,292.6392822265625,297.1499938964844,293.1499938964844,0.969061553478241,-14451.1748046875,304.0563049316406,0.9374366402626038,0.783626914024353,0.7436952590942383,292.98504638671875,297.1499938964844,293.1499938964844,0.1430272161960601,-15502.6845703125,304.14324951171875,0.5623987913131714,0.1675644814968109,0.7935207486152649,287.98272705078125,291.1499938964844,250.45947265625,249.96690368652344,279.1534729003906,292.9845886230469,287.9833984375,1.0,0.7294058203697205,0.4270250797271728,0.4270250797271728,1.0,1.0,-3.615278482437134,1.1762549877166748,2.439023494720459,0.3646087646484375,0.0,0.0,1.0,308.1640319824219,352.0,25.4518985748291,-32171.794921875,4596.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6441955566406,306.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.2109375,30960.0,0.0,0.0,0.7634174227714539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887415885925293,1.7887680530548096,-2.6424144380143844e-05,0.0,0.0007747716736048,0.0,0.0,636.3573608398438,0.0,0.0,0.0,0.9765174984931946,4.0,0.0,1.0
545100,292.8807983398437,297.1499938964844,293.1499938964844,0.5459946393966675,-8815.1376953125,304.1293334960937,0.8003379106521606,0.4953584372997284,0.4518463909626007,292.7556457519531,297.1499938964844,293.1499938964844,0.691176176071167,-11137.5244140625,304.104736328125,0.8487741351127625,0.5985816717147827,0.571758508682251,292.695556640625,297.1499938964844,293.1499938964844,0.760206937789917,-8852.833984375,304.093017578125,0.8697119355201721,0.6460389494895935,0.4548022747039795,292.6566467285156,297.1499938964844,293.1499938964844,0.9750264883041382,-14512.01171875,304.0624694824219,0.9317784309387208,0.7866813540458679,0.7469479441642761,292.9958190917969,297.1499938964844,293.1499938964844,0.1433345675468444,-15527.748046875,304.1439208984375,0.5582547783851624,0.1675375699996948,0.795202910900116,287.9915466308594,291.1499938964844,250.4738006591797,249.9801025390625,279.1536865234375,292.9953918457031,287.99224853515625,1.0,0.7354557514190674,0.4272265434265136,0.4272265434265136,1.0,1.0,-3.627718925476074,1.181296944618225,2.4464221000671387,0.3668775856494903,0.0,0.0,1.0,317.8448486328125,352.0,25.19508171081543,-32314.453125,4691.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72381591796875,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.3046875,32040.0,0.0,0.0,0.7675520777702332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892069816589355,1.7892334461212158,-2.6437894121045247e-05,0.0,0.0007789677474647,0.0,0.0,636.8541259765625,0.0,0.0,0.0,0.9917479753494264,4.0,0.0,1.0
545160,292.89630126953125,297.1499938964844,293.1499938964844,0.5460594892501831,-8813.6669921875,304.1329345703125,0.7955133318901062,0.4957230985164642,0.4525669813156128,292.7713928222656,297.1499938964844,293.1499938964844,0.6933591365814209,-11161.2275390625,304.1089782714844,0.8446152210235596,0.600488543510437,0.5739642977714539,292.7110900878906,297.1499938964844,293.1499938964844,0.7635330557823181,-8879.8681640625,304.0973205566406,0.8655216693878174,0.6487441658973694,0.4569776356220245,292.673583984375,297.1499938964844,293.1499938964844,0.9792460799217224,-14551.5595703125,304.0707092285156,0.9263455271720886,0.7896080613136292,0.7500946521759033,293.0061340332031,297.1499938964844,293.1499938964844,0.1433613896369934,-15526.748046875,304.1449584960937,0.5542473196983337,0.1674639880657196,0.7966787815093994,288.0232849121094,291.1499938964844,250.4888916015625,249.9939880371093,279.1539001464844,293.0057373046875,288.02459716796875,1.0,0.7413561940193176,0.4274378716945648,0.4274378716945648,1.0,1.0,-3.6394200325012207,1.1861010789871216,2.4533190727233887,0.3690754473209381,0.0,0.0,1.0,327.48553466796875,355.0,52.30194091796875,-32572.599609375,4783.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7875061035156,306.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,31758.8984375,32040.0,0.0,0.0,0.7717018723487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125747442245483,1.8126018047332764,-2.713298272283282e-05,0.0,0.0007831793045625,0.0,0.0,662.1343383789062,0.0,0.0,0.0,0.9898914694786072,4.0,0.0,1.0
545220,292.9256591796875,297.1499938964844,293.1499938964844,0.5466131567955017,-8817.5751953125,304.1376953125,0.7900027632713318,0.4961964190006256,0.4534684717655182,292.8013916015625,297.1499938964844,293.1499938964844,0.698328971862793,-11218.1669921875,304.1143493652344,0.8404412269592285,0.6039931774139404,0.5777642130851746,292.74053955078125,297.1499938964844,293.1499938964844,0.7709599137306213,-8942.529296875,304.1024780273437,0.8615997433662415,0.6538943648338318,0.4609041810035705,292.70562744140625,297.1499938964844,293.1499938964844,0.9885395169258118,-14644.9677734375,304.0815734863281,0.9210749864578248,0.7951765060424805,0.7557942271232605,293.02520751953125,297.1499938964844,293.1499938964844,0.1433496624231338,-15522.02734375,304.14666748046875,0.5494735836982727,0.1672394722700119,0.7978184819221497,288.0531005859375,291.1499938964844,250.52137756347656,250.0239105224609,279.1544494628906,293.0248413085937,288.0540771484375,1.0,0.7487297058105469,0.4279110729694366,0.4279110729694366,1.0,1.0,-3.658036231994629,1.1941301822662354,2.4639060497283936,0.3730055391788482,0.0,0.0,1.0,339.3388671875,358.0,43.76601028442383,-32831.82421875,4910.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9179382324219,306.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,31976.42578125,32040.0,0.0,0.0,0.779592752456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187716007232664,1.8187988996505733,-2.731882523221429e-05,0.0,0.0007911875145509,0.0,0.0,668.9487915039062,0.0,0.0,0.0,0.992956817150116,4.0,0.0,1.0
545280,292.9256591796875,297.1499938964844,293.1499938964844,0.5466131567955017,-8817.5751953125,304.1376953125,0.7900027632713318,0.4961964190006256,0.4534684717655182,292.8013916015625,297.1499938964844,293.1499938964844,0.698328971862793,-11218.1669921875,304.1143493652344,0.8404412269592285,0.6039931774139404,0.5777642130851746,292.74053955078125,297.1499938964844,293.1499938964844,0.7709599137306213,-8942.529296875,304.1024780273437,0.8615997433662415,0.6538943648338318,0.4609041810035705,292.70562744140625,297.1499938964844,293.1499938964844,0.9885395169258118,-14644.9677734375,304.0815734863281,0.9210749864578248,0.7951765060424805,0.7557942271232605,293.02520751953125,297.1499938964844,293.1499938964844,0.1433496624231338,-15522.02734375,304.14666748046875,0.5494735836982727,0.1672394722700119,0.7978184819221497,288.0531005859375,291.1499938964844,250.52137756347656,250.0239105224609,279.1544494628906,293.0248413085937,288.0540771484375,1.0,0.7487297058105469,0.4279110729694366,0.4279110729694366,1.0,1.0,-3.658036231994629,1.1941301822662354,2.4639060497283936,0.3730055391788482,0.0,0.0,1.0,339.3388671875,358.0,43.76601028442383,-32831.82421875,4910.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9179382324219,306.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,31976.42578125,32040.0,0.0,0.0,0.779592752456665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187716007232664,1.8187988996505733,-2.731882523221429e-05,0.0,0.0007911875145509,0.0,0.0,668.9487915039062,0.0,0.0,0.0,0.992956817150116,4.0,0.0,1.0
545340,292.9532165527344,297.1499938964844,293.1499938964844,0.5464773774147034,-8813.2060546875,304.1419982910156,0.7865780591964722,0.4962909817695617,0.4539017081260681,292.8295593261719,297.1499938964844,293.1499938964844,0.7025278210639954,-11265.908203125,304.1192321777344,0.8383384943008423,0.6071109771728516,0.581046462059021,292.767578125,297.1499938964844,293.1499938964844,0.7777481079101562,-8999.7666015625,304.10699462890625,0.8599510788917542,0.6587798595428467,0.4645235538482666,292.7353210449219,297.1499938964844,293.1499938964844,0.9968462586402892,-14729.0380859375,304.0904846191406,0.9186812043190002,0.8004090189933777,0.76102215051651,293.042236328125,297.1499938964844,293.1499938964844,0.1431085020303726,-15498.0107421875,304.1481628417969,0.5463884472846985,0.1669457554817199,0.7978798151016235,288.0807189941406,291.1499938964844,250.55691528320312,250.05665588378903,279.1548767089844,293.0419006347656,288.08172607421875,1.0,0.7539679408073425,0.4284199178218841,0.4284199178218841,1.0,1.0,-3.673228263854981,1.2010393142700195,2.472188949584961,0.3765337765216827,0.0,0.0,1.0,347.02960205078125,361.0,40.38890838623047,-33066.3125,5003.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0667724609375,306.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,32025.90625,33120.0,0.0,0.0,0.7867373824119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201781511306765,1.820205569267273,-2.7361096726963297e-05,0.0,0.0007984383846633,0.0,0.0,670.5020751953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545400,292.9532165527344,297.1499938964844,293.1499938964844,0.5464773774147034,-8813.2060546875,304.1419982910156,0.7865780591964722,0.4962909817695617,0.4539017081260681,292.8295593261719,297.1499938964844,293.1499938964844,0.7025278210639954,-11265.908203125,304.1192321777344,0.8383384943008423,0.6071109771728516,0.581046462059021,292.767578125,297.1499938964844,293.1499938964844,0.7777481079101562,-8999.7666015625,304.10699462890625,0.8599510788917542,0.6587798595428467,0.4645235538482666,292.7353210449219,297.1499938964844,293.1499938964844,0.9968462586402892,-14729.0380859375,304.0904846191406,0.9186812043190002,0.8004090189933777,0.76102215051651,293.042236328125,297.1499938964844,293.1499938964844,0.1431085020303726,-15498.0107421875,304.1481628417969,0.5463884472846985,0.1669457554817199,0.7978798151016235,288.0807189941406,291.1499938964844,250.55691528320312,250.05665588378903,279.1548767089844,293.0419006347656,288.08172607421875,1.0,0.7539679408073425,0.4284199178218841,0.4284199178218841,1.0,1.0,-3.673228263854981,1.2010393142700195,2.472188949584961,0.3765337765216827,0.0,0.0,1.0,347.02960205078125,361.0,40.38890838623047,-33066.3125,5003.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0667724609375,306.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,32025.90625,33120.0,0.0,0.0,0.7867373824119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201781511306765,1.820205569267273,-2.7361096726963297e-05,0.0,0.0007984383846633,0.0,0.0,670.5020751953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
