time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545460,292.97906494140625,297.1499938964844,293.1499938964844,0.5451252460479736,-8793.4755859375,304.1468200683594,0.7840077877044678,0.4960294663906097,0.4539312124252319,292.856201171875,297.1499938964844,293.1499938964844,0.7052633166313171,-11295.24609375,304.1247863769531,0.8370867967605591,0.6098277568817139,0.5838786363601685,292.7928466796875,297.1499938964844,293.1499938964844,0.783115565776825,-9044.0380859375,304.1122436523437,0.8592619299888611,0.6633419990539551,0.4678756892681122,292.7626342773437,297.1499938964844,293.1499938964844,1.0,-14775.8701171875,304.06671142578125,0.9175231456756592,0.8053687810897827,0.7658676505088806,293.0574951171875,297.1499938964844,293.1499938964844,0.142562985420227,-15446.927734375,304.149658203125,0.5440316796302795,0.1665758192539215,0.7972509860992432,288.1224975585937,291.1499938964844,250.5955047607422,250.0922088623047,279.1552124023437,293.0572204589844,288.12353515625,1.0,0.7579728960990906,0.4289597570896148,0.4289597570896148,1.0,1.0,-3.685780763626098,1.2070931196212769,2.478687524795532,0.379784882068634,0.0,0.0,1.0,352.6679382324219,364.0,48.54447937011719,-33341.03515625,5075.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2070617675781,306.8572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.72265625,33120.0,0.0,0.0,0.7933893203735352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318712711334229,-2.7712931114365347e-05,0.0,0.000805189309176,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545520,292.97906494140625,297.1499938964844,293.1499938964844,0.5451252460479736,-8793.4755859375,304.1468200683594,0.7840077877044678,0.4960294663906097,0.4539312124252319,292.856201171875,297.1499938964844,293.1499938964844,0.7052633166313171,-11295.24609375,304.1247863769531,0.8370867967605591,0.6098277568817139,0.5838786363601685,292.7928466796875,297.1499938964844,293.1499938964844,0.783115565776825,-9044.0380859375,304.1122436523437,0.8592619299888611,0.6633419990539551,0.4678756892681122,292.7626342773437,297.1499938964844,293.1499938964844,1.0,-14775.8701171875,304.06671142578125,0.9175231456756592,0.8053687810897827,0.7658676505088806,293.0574951171875,297.1499938964844,293.1499938964844,0.142562985420227,-15446.927734375,304.149658203125,0.5440316796302795,0.1665758192539215,0.7972509860992432,288.1224975585937,291.1499938964844,250.5955047607422,250.0922088623047,279.1552124023437,293.0572204589844,288.12353515625,1.0,0.7579728960990906,0.4289597570896148,0.4289597570896148,1.0,1.0,-3.685780763626098,1.2070931196212769,2.478687524795532,0.379784882068634,0.0,0.0,1.0,352.6679382324219,364.0,48.54447937011719,-33341.03515625,5075.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2070617675781,306.8572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.72265625,33120.0,0.0,0.0,0.7933893203735352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318712711334229,-2.7712931114365347e-05,0.0,0.000805189309176,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545580,293.0032043457031,297.1499938964844,293.1499938964844,0.5436455011367798,-8772.970703125,304.1503295898437,0.7818386554718018,0.4954673945903778,0.4536458253860473,292.88134765625,297.1499938964844,293.1499938964844,0.7078207731246948,-11323.43359375,304.1289367675781,0.8362180590629578,0.6121705174446106,0.5863137245178223,292.8165283203125,297.1499938964844,293.1499938964844,0.7884209752082825,-9088.5458984375,304.1159973144531,0.8590150475502014,0.6675881743431091,0.4709759354591369,292.78546142578125,297.1499938964844,293.1499938964844,1.0,-14812.7900390625,304.0502319335937,0.917151927947998,0.8105505108833313,0.7708032131195068,293.0712280273437,297.1499938964844,293.1499938964844,0.1420050263404846,-15395.958984375,304.15069580078125,0.5420237183570862,0.1661372929811477,0.7961001396179199,288.1532897949219,291.1499938964844,250.6371307373047,250.1305694580078,279.1554870605469,293.0709533691406,288.15435791015625,1.0,0.7612729072570801,0.4295223951339721,0.4295223951339721,1.0,1.0,-3.69665265083313,1.2126129865646362,2.484039545059204,0.3828623294830322,0.0,0.0,1.0,357.1708374023437,367.0,44.88985061645508,-33550.23046875,5135.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3580627441406,306.9808959960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7993510365486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008112397044897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545640,293.0032043457031,297.1499938964844,293.1499938964844,0.5436455011367798,-8772.970703125,304.1503295898437,0.7818386554718018,0.4954673945903778,0.4536458253860473,292.88134765625,297.1499938964844,293.1499938964844,0.7078207731246948,-11323.43359375,304.1289367675781,0.8362180590629578,0.6121705174446106,0.5863137245178223,292.8165283203125,297.1499938964844,293.1499938964844,0.7884209752082825,-9088.5458984375,304.1159973144531,0.8590150475502014,0.6675881743431091,0.4709759354591369,292.78546142578125,297.1499938964844,293.1499938964844,1.0,-14812.7900390625,304.0502319335937,0.917151927947998,0.8105505108833313,0.7708032131195068,293.0712280273437,297.1499938964844,293.1499938964844,0.1420050263404846,-15395.958984375,304.15069580078125,0.5420237183570862,0.1661372929811477,0.7961001396179199,288.1532897949219,291.1499938964844,250.6371307373047,250.1305694580078,279.1554870605469,293.0709533691406,288.15435791015625,1.0,0.7612729072570801,0.4295223951339721,0.4295223951339721,1.0,1.0,-3.69665265083313,1.2126129865646362,2.484039545059204,0.3828623294830322,0.0,0.0,1.0,357.1708374023437,367.0,44.88985061645508,-33550.23046875,5135.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3580627441406,306.9808959960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7993510365486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008112397044897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545700,293.0146789550781,297.1499938964844,293.1499938964844,0.5427001118659973,-8760.2353515625,304.1520080566406,0.7808088064193726,0.4950708448886871,0.4533933103084564,292.8934326171875,297.1499938964844,293.1499938964844,0.7088291645050049,-11334.28515625,304.13092041015625,0.8358331322669983,0.6131988167762756,0.5873898267745972,292.82781982421875,297.1499938964844,293.1499938964844,0.790826141834259,-9108.64453125,304.1177978515625,0.8589561581611633,0.6695929169654846,0.4724368751049042,292.7959289550781,297.1499938964844,293.1499938964844,1.0,-14830.87890625,304.0346984863281,0.9171162247657776,0.813111424446106,0.7732768654823303,293.0775146484375,297.1499938964844,293.1499938964844,0.1416865438222885,-15367.0966796875,304.1511535644531,0.5410800576210022,0.165894478559494,0.7953797578811646,288.1692199707031,291.1499938964844,250.6590881347656,250.1507873535156,279.1556091308594,293.0773010253906,288.1703186035156,1.0,0.7627471685409546,0.4298121631145477,0.4298121631145477,1.0,1.0,-3.701511859893799,1.2151906490325928,2.486321210861206,0.3843486905097961,0.0,0.0,1.0,359.1834411621094,367.0,44.7440299987793,-33653.39453125,5162.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4347229003906,307.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8020888566970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008140182471834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545760,293.0258178710937,297.1499938964844,293.1499938964844,0.5416282415390015,-8745.9697265625,304.153564453125,0.7797800302505493,0.4945977330207824,0.45307058095932,292.9052124023437,297.1499938964844,293.1499938964844,0.7096698880195618,-11343.1318359375,304.13287353515625,0.8354469537734985,0.6141328811645508,0.5883756279945374,292.8386535644531,297.1499938964844,293.1499938964844,0.7930963039398193,-9127.6005859375,304.1195068359375,0.8589094281196594,0.6715455651283264,0.4738514423370361,292.8061218261719,297.1499938964844,293.1499938964844,1.0,-14848.1552734375,304.0198974609375,0.9171047806739808,0.8155953884124756,0.7756954431533813,293.0835266113281,297.1499938964844,293.1499938964844,0.1413457840681076,-15336.330078125,304.15155029296875,0.5401484966278076,0.1656348705291748,0.7945746183395386,288.1854553222656,291.1499938964844,250.68179321289065,250.1717224121093,279.1557312011719,293.0832824707031,288.1865539550781,1.0,0.7641312479972839,0.4301084280014038,0.4301084280014038,1.0,1.0,-3.705954074859619,1.2176374197006226,2.488316774368286,0.3857974410057068,0.0,0.0,1.0,361.1062927246094,370.0,44.97368240356445,-33754.12890625,5188.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5109558105469,307.107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8046802282333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008166481275111,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545820,293.0471496582031,297.1499938964844,293.1499938964844,0.5391191244125366,-8713.0029296875,304.15655517578125,0.7776685953140259,0.4934166073799133,0.4522131085395813,292.9280090332031,297.1499938964844,293.1499938964844,0.7108624577522278,-11354.990234375,304.1365661621094,0.8346152901649475,0.6157127618789673,0.5900744199752808,292.8592224121094,297.1499938964844,293.1499938964844,0.7972800135612488,-9162.5361328125,304.1226806640625,0.8588026762008667,0.6752610206604004,0.476557195186615,292.82586669921875,297.1499938964844,293.1499938964844,1.0,-14879.615234375,303.9930114746094,0.9170454740524292,0.8202970623970032,0.7802881002426147,293.0946350097656,297.1499938964844,293.1499938964844,0.1406002342700958,-15269.306640625,304.1522827148437,0.5382732152938843,0.1650603860616684,0.7927051782608032,288.2184143066406,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0944519042969,288.2195129394531,1.0,0.7666657567024231,0.4307226240634918,0.4307226240634918,1.0,1.0,-3.7135009765625,1.2221131324768066,2.4913878440856934,0.3885756134986877,0.0,0.0,1.0,364.7887878417969,373.0,45.664649963378906,-33945.546875,5234.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6597595214844,307.2309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8094467520713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000821485533379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545880,293.0471496582031,297.1499938964844,293.1499938964844,0.5391191244125366,-8713.0029296875,304.15655517578125,0.7776685953140259,0.4934166073799133,0.4522131085395813,292.9280090332031,297.1499938964844,293.1499938964844,0.7108624577522278,-11354.990234375,304.1365661621094,0.8346152901649475,0.6157127618789673,0.5900744199752808,292.8592224121094,297.1499938964844,293.1499938964844,0.7972800135612488,-9162.5361328125,304.1226806640625,0.8588026762008667,0.6752610206604004,0.476557195186615,292.82586669921875,297.1499938964844,293.1499938964844,1.0,-14879.615234375,303.9930114746094,0.9170454740524292,0.8202970623970032,0.7802881002426147,293.0946350097656,297.1499938964844,293.1499938964844,0.1406002342700958,-15269.306640625,304.1522827148437,0.5382732152938843,0.1650603860616684,0.7927051782608032,288.2184143066406,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0944519042969,288.2195129394531,1.0,0.7666657567024231,0.4307226240634918,0.4307226240634918,1.0,1.0,-3.7135009765625,1.2221131324768066,2.4913878440856934,0.3885756134986877,0.0,0.0,1.0,364.7887878417969,373.0,45.664649963378906,-33945.546875,5234.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6597595214844,307.2309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8094467520713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000821485533379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
545940,293.0673522949219,297.1499938964844,293.1499938964844,0.536151647567749,-8674.4462890625,304.1593017578125,0.7754374742507935,0.491922914981842,0.4510765671730041,292.9497375488281,297.1499938964844,293.1499938964844,0.711445689201355,-11359.6005859375,304.1400756835937,0.8336611390113831,0.6169246435165405,0.5914215445518494,292.8788146972656,297.1499938964844,293.1499938964844,0.8009431958198547,-9192.998046875,304.12567138671875,0.8585993647575378,0.6786526441574097,0.4790544509887695,292.84490966796875,297.1499938964844,293.1499938964844,1.0,-14907.1650390625,303.9696044921875,0.9168702363967896,0.8246468901634216,0.7845513224601746,293.1047668457031,297.1499938964844,293.1499938964844,0.1397745907306671,-15195.3984375,304.15289306640625,0.5363394021987915,0.1644089818000793,0.7904900312423706,288.25164794921875,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.1044921875,288.2527770996094,1.0,0.7689288854598999,0.4313670098781585,0.4313670098781585,1.0,1.0,-3.719225645065308,1.22602117061615,2.493204355239868,0.3911912143230438,0.0,0.0,1.0,368.3538513183594,376.0,46.10617446899414,-34121.24609375,5273.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8017272949219,307.3500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8137008547782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008258029120042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0673522949219,297.1499938964844,293.1499938964844,0.536151647567749,-8674.4462890625,304.1593017578125,0.7754374742507935,0.491922914981842,0.4510765671730041,292.9497375488281,297.1499938964844,293.1499938964844,0.711445689201355,-11359.6005859375,304.1400756835937,0.8336611390113831,0.6169246435165405,0.5914215445518494,292.8788146972656,297.1499938964844,293.1499938964844,0.8009431958198547,-9192.998046875,304.12567138671875,0.8585993647575378,0.6786526441574097,0.4790544509887695,292.84490966796875,297.1499938964844,293.1499938964844,1.0,-14907.1650390625,303.9696044921875,0.9168702363967896,0.8246468901634216,0.7845513224601746,293.1047668457031,297.1499938964844,293.1499938964844,0.1397745907306671,-15195.3984375,304.15289306640625,0.5363394021987915,0.1644089818000793,0.7904900312423706,288.25164794921875,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.1044921875,288.2527770996094,1.0,0.7689288854598999,0.4313670098781585,0.4313670098781585,1.0,1.0,-3.719225645065308,1.22602117061615,2.493204355239868,0.3911912143230438,0.0,0.0,1.0,368.3538513183594,376.0,46.10617446899414,-34121.24609375,5273.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8017272949219,307.3500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8137008547782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008258029120042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0865783691406,297.1499938964844,293.1499938964844,0.5327515006065369,-8630.580078125,304.161865234375,0.7730610370635986,0.4901188015937805,0.4496643245220184,292.9707336425781,297.1499938964844,293.1499938964844,0.7114439010620117,-11357.236328125,304.14337158203125,0.832556962966919,0.6177415251731873,0.5924164056777954,292.89764404296875,297.1499938964844,293.1499938964844,0.8040528297424316,-9218.6455078125,304.12860107421875,0.858251690864563,0.68170565366745,0.481311947107315,292.86328125,297.1499938964844,293.1499938964844,1.0,-14931.1015625,303.94940185546875,0.9165459275245668,0.8286512494087219,0.7884924411773682,293.114013671875,297.1499938964844,293.1499938964844,0.1388748586177826,-15115.1005859375,304.1534118652344,0.5343258380889893,0.1636809259653091,0.7879360914230347,288.28485107421875,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,293.1129455566406,288.2859802246094,1.0,0.7709458470344543,0.4320320188999176,0.4320320188999176,1.0,1.0,-3.723111152648926,1.229325532913208,2.4937856197357178,0.3936114013195038,0.0,0.0,1.0,371.861328125,379.0,46.19321060180664,-34279.9296875,5307.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9358215332031,307.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8174815773963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000829639902804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0865783691406,297.1499938964844,293.1499938964844,0.5327515006065369,-8630.580078125,304.161865234375,0.7730610370635986,0.4901188015937805,0.4496643245220184,292.9707336425781,297.1499938964844,293.1499938964844,0.7114439010620117,-11357.236328125,304.14337158203125,0.832556962966919,0.6177415251731873,0.5924164056777954,292.89764404296875,297.1499938964844,293.1499938964844,0.8040528297424316,-9218.6455078125,304.12860107421875,0.858251690864563,0.68170565366745,0.481311947107315,292.86328125,297.1499938964844,293.1499938964844,1.0,-14931.1015625,303.94940185546875,0.9165459275245668,0.8286512494087219,0.7884924411773682,293.114013671875,297.1499938964844,293.1499938964844,0.1388748586177826,-15115.1005859375,304.1534118652344,0.5343258380889893,0.1636809259653091,0.7879360914230347,288.28485107421875,291.1499938964844,250.8338317871093,250.3118133544922,279.15655517578125,293.1129455566406,288.2859802246094,1.0,0.7709458470344543,0.4320320188999176,0.4320320188999176,1.0,1.0,-3.723111152648926,1.229325532913208,2.4937856197357178,0.3936114013195038,0.0,0.0,1.0,371.861328125,379.0,46.19321060180664,-34279.9296875,5307.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9358215332031,307.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8174815773963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000829639902804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.1048889160156,297.1499938964844,293.1499938964844,0.5289353132247925,-8581.55859375,304.1642761230469,0.7705352306365967,0.4880077242851257,0.4479797184467315,292.9911499023437,297.1499938964844,293.1499938964844,0.7108237147331238,-11347.4013671875,304.1466064453125,0.8312808871269226,0.6181448101997375,0.5930243730545044,292.9154357910156,297.1499938964844,293.1499938964844,0.8066937327384949,-9240.310546875,304.1313171386719,0.8577784299850464,0.6844842433929443,0.4833733439445495,292.88104248046875,297.1499938964844,293.1499938964844,1.0,-14951.5791015625,303.9322814941406,0.9160665273666382,0.8323153853416443,0.7921174764633179,293.1224365234375,297.1499938964844,293.1499938964844,0.1379075348377227,-15028.9296875,304.1539001464844,0.5322331190109253,0.1628813594579696,0.7850639224052429,288.3179931640625,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.12078857421875,288.3190612792969,1.0,0.7727324366569519,0.4327353537082672,0.4327353537082672,1.0,1.0,-3.7252042293548575,1.2320929765701294,2.4931111335754395,0.395890474319458,0.0,0.0,1.0,375.3319091796875,382.0,46.10806274414063,-34421.46484375,5336.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0617980957031,307.5708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8208209872245789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008330289274454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.1048889160156,297.1499938964844,293.1499938964844,0.5289353132247925,-8581.55859375,304.1642761230469,0.7705352306365967,0.4880077242851257,0.4479797184467315,292.9911499023437,297.1499938964844,293.1499938964844,0.7108237147331238,-11347.4013671875,304.1466064453125,0.8312808871269226,0.6181448101997375,0.5930243730545044,292.9154357910156,297.1499938964844,293.1499938964844,0.8066937327384949,-9240.310546875,304.1313171386719,0.8577784299850464,0.6844842433929443,0.4833733439445495,292.88104248046875,297.1499938964844,293.1499938964844,1.0,-14951.5791015625,303.9322814941406,0.9160665273666382,0.8323153853416443,0.7921174764633179,293.1224365234375,297.1499938964844,293.1499938964844,0.1379075348377227,-15028.9296875,304.1539001464844,0.5322331190109253,0.1628813594579696,0.7850639224052429,288.3179931640625,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.12078857421875,288.3190612792969,1.0,0.7727324366569519,0.4327353537082672,0.4327353537082672,1.0,1.0,-3.7252042293548575,1.2320929765701294,2.4931111335754395,0.395890474319458,0.0,0.0,1.0,375.3319091796875,382.0,46.10806274414063,-34421.46484375,5336.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0617980957031,307.5708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8208209872245789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008330289274454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1137390136719,297.1499938964844,293.1499938964844,0.5268778800964355,-8555.185546875,304.1654052734375,0.7692174315452576,0.4868390560150146,0.4470369219779968,293.0011901855469,297.1499938964844,293.1499938964844,0.7102824449539185,-11339.6796875,304.148193359375,0.8305768966674805,0.6181830167770386,0.5931803584098816,292.9239807128906,297.1499938964844,293.1499938964844,0.807856559753418,-9249.8173828125,304.1325988769531,0.8574987649917603,0.6857784986495972,0.4843377470970154,292.8896789550781,297.1499938964844,293.1499938964844,1.0,-14960.5830078125,303.9248046875,0.9157695770263672,0.8340222239494324,0.7938135266304016,293.1263732910156,297.1499938964844,293.1499938964844,0.1374017745256424,-14983.916015625,304.15411376953125,0.5311603546142578,0.1624574065208435,0.7835197448730469,288.3344421386719,291.1499938964844,250.91993713378903,250.3911590576172,279.1570129394531,293.12432861328125,288.3355407714844,1.0,0.7735437154769897,0.4330987334251404,0.4330987334251404,1.0,1.0,-3.7256016731262207,1.2332735061645508,2.49232816696167,0.3969702422618866,0.0,0.0,1.0,377.0563659667969,382.0,46.00481414794922,-34485.96484375,5348.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1217956542969,307.6224670410156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8239343762397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008361886721104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1224060058594,297.1499938964844,293.1499938964844,0.5246675610542297,-8526.8251953125,304.1666259765625,0.7678649425506592,0.4855975806713104,0.446029782295227,293.0111083984375,297.1499938964844,293.1499938964844,0.7095115184783936,-11329.0576171875,304.1499328613281,0.8298290371894836,0.6181176900863647,0.5932376980781555,292.9322814941406,297.1499938964844,293.1499938964844,0.8088358640670776,-9257.6630859375,304.13397216796875,0.8571923971176147,0.6870126724243164,0.4852610528469085,292.898193359375,297.1499938964844,293.1499938964844,1.0,-14967.9873046875,303.9187927246094,0.9154358506202698,0.8356447815895081,0.7954341769218445,293.130126953125,297.1499938964844,293.1499938964844,0.1368678212165832,-14936.2998046875,304.1543273925781,0.5300726294517517,0.1620190292596817,0.781912088394165,288.3523864746094,291.1499938964844,250.9501342773437,250.41897583007807,279.1572265625,293.1278076171875,288.3536682128906,1.0,0.7743033766746521,0.4334732890129089,0.4334732890129089,1.0,1.0,-3.725586414337158,1.234336256980896,2.4912500381469727,0.3980234265327453,0.0,0.0,1.0,378.7749633789063,385.0,48.35110092163086,-34558.86328125,5359.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19158935546875,307.6827697753906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8255426287651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378208731301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1391906738281,297.1499938964844,293.1499938964844,0.5198816061019897,-8465.453125,304.1690368652344,0.7650538682937622,0.4828928411006927,0.4438187777996063,293.03057861328125,297.1499938964844,293.1499938964844,0.7074145078659058,-11301.0283203125,304.1534423828125,0.8282046318054199,0.6176849603652954,0.5930662155151367,292.9481811523437,297.1499938964844,293.1499938964844,0.8103765845298767,-9269.7529296875,304.1367492675781,0.8564981818199158,0.6893008351325989,0.4869832992553711,292.9150390625,297.1499938964844,293.1499938964844,1.0,-14979.130859375,303.9100952148437,0.9146454334259032,0.8386096954345703,0.7984210848808289,293.1371154785156,297.1499938964844,293.1499938964844,0.1357444524765014,-14836.0458984375,304.1547546386719,0.5278550386428833,0.1611014902591705,0.7785165309906006,288.39031982421875,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1347351074219,288.3915710449219,1.0,0.7756683230400085,0.4342581629753113,0.4342581629753113,1.0,1.0,-3.724302530288696,1.2361067533493042,2.4881956577301025,0.4000512063503265,0.0,0.0,1.0,382.1979370117188,388.0,51.3743782043457,-34689.73046875,5377.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32330322265625,307.79736328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8284295797348022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008407506975345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1391906738281,297.1499938964844,293.1499938964844,0.5198816061019897,-8465.453125,304.1690368652344,0.7650538682937622,0.4828928411006927,0.4438187777996063,293.03057861328125,297.1499938964844,293.1499938964844,0.7074145078659058,-11301.0283203125,304.1534423828125,0.8282046318054199,0.6176849603652954,0.5930662155151367,292.9481811523437,297.1499938964844,293.1499938964844,0.8103765845298767,-9269.7529296875,304.1367492675781,0.8564981818199158,0.6893008351325989,0.4869832992553711,292.9150390625,297.1499938964844,293.1499938964844,1.0,-14979.130859375,303.9100952148437,0.9146454334259032,0.8386096954345703,0.7984210848808289,293.1371154785156,297.1499938964844,293.1499938964844,0.1357444524765014,-14836.0458984375,304.1547546386719,0.5278550386428833,0.1611014902591705,0.7785165309906006,288.39031982421875,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1347351074219,288.3915710449219,1.0,0.7756683230400085,0.4342581629753113,0.4342581629753113,1.0,1.0,-3.724302530288696,1.2361067533493042,2.4881956577301025,0.4000512063503265,0.0,0.0,1.0,382.1979370117188,388.0,51.3743782043457,-34689.73046875,5377.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32330322265625,307.79736328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8284295797348022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008407506975345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1552429199219,297.1499938964844,293.1499938964844,0.5147327780723572,-8399.5126953125,304.1712646484375,0.7621123790740967,0.4799026250839233,0.4413526058197021,293.04949951171875,297.1499938964844,293.1499938964844,0.7047495245933533,-11266.234375,304.1567077636719,0.8264210224151611,0.6168672442436218,0.5925321578979492,292.9632873535156,297.1499938964844,293.1499938964844,0.8115329146385193,-9278.6796875,304.13922119140625,0.8557032942771912,0.6913432478904724,0.4885432720184326,292.93145751953125,297.1499938964844,293.1499938964844,1.0,-14986.9658203125,303.9043273925781,0.9137036204338074,0.8412246108055115,0.8010774850845337,293.1434631347656,297.1499938964844,293.1499938964844,0.1345825642347335,-14732.3740234375,304.15509033203125,0.5255947113037109,0.1601365357637405,0.7749094367027283,288.4278564453125,291.1499938964844,251.0782928466797,250.5370178222656,279.1579895019531,293.1408996582031,288.4290466308594,1.0,0.776836097240448,0.4350787997245788,0.4350787997245788,1.0,1.0,-3.721427440643311,1.2374005317687988,2.484026908874512,0.4019519686698913,0.0,0.0,1.0,385.5975341796875,391.0,51.89987564086914,-34801.84375,5390.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44451904296875,307.9039611816406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8357104063034058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008481398690491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1552429199219,297.1499938964844,293.1499938964844,0.5147327780723572,-8399.5126953125,304.1712646484375,0.7621123790740967,0.4799026250839233,0.4413526058197021,293.04949951171875,297.1499938964844,293.1499938964844,0.7047495245933533,-11266.234375,304.1567077636719,0.8264210224151611,0.6168672442436218,0.5925321578979492,292.9632873535156,297.1499938964844,293.1499938964844,0.8115329146385193,-9278.6796875,304.13922119140625,0.8557032942771912,0.6913432478904724,0.4885432720184326,292.93145751953125,297.1499938964844,293.1499938964844,1.0,-14986.9658203125,303.9043273925781,0.9137036204338074,0.8412246108055115,0.8010774850845337,293.1434631347656,297.1499938964844,293.1499938964844,0.1345825642347335,-14732.3740234375,304.15509033203125,0.5255947113037109,0.1601365357637405,0.7749094367027283,288.4278564453125,291.1499938964844,251.0782928466797,250.5370178222656,279.1579895019531,293.1408996582031,288.4290466308594,1.0,0.776836097240448,0.4350787997245788,0.4350787997245788,1.0,1.0,-3.721427440643311,1.2374005317687988,2.484026908874512,0.4019519686698913,0.0,0.0,1.0,385.5975341796875,391.0,51.89987564086914,-34801.84375,5390.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44451904296875,307.9039611816406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8357104063034058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008481398690491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1705627441406,297.1499938964844,293.1499938964844,0.5088229179382324,-8323.455078125,304.1740417480469,0.7590516805648804,0.4766625165939331,0.4386579096317291,293.06793212890625,297.1499938964844,293.1499938964844,0.7009620666503906,-11217.1171875,304.1607971191406,0.8244786262512207,0.6156795024871826,0.5916564464569092,292.9784851074219,297.1499938964844,293.1499938964844,0.8115050792694092,-9276.6142578125,304.14288330078125,0.8547568321228027,0.692994236946106,0.489862859249115,292.94775390625,297.1499938964844,293.1499938964844,1.0,-14985.357421875,303.9072570800781,0.9126051664352416,0.8434582352638245,0.8034044504165649,293.1492614746094,297.1499938964844,293.1499938964844,0.1332729160785675,-14614.6748046875,304.15557861328125,0.5232961773872375,0.1591272503137588,0.7711215615272522,288.4769897460937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1451721191406,288.47869873046875,1.0,0.7778156399726868,0.4359159767627716,0.4359159767627716,1.0,1.0,-3.716963768005371,1.2381515502929688,2.4788122177124023,0.4036633670330047,0.0,0.0,1.0,388.9929504394531,394.0,65.06780242919922,-34967.89453125,5397.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6244506835937,308.062255859375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8389289975166321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008514063083566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1705627441406,297.1499938964844,293.1499938964844,0.5088229179382324,-8323.455078125,304.1740417480469,0.7590516805648804,0.4766625165939331,0.4386579096317291,293.06793212890625,297.1499938964844,293.1499938964844,0.7009620666503906,-11217.1171875,304.1607971191406,0.8244786262512207,0.6156795024871826,0.5916564464569092,292.9784851074219,297.1499938964844,293.1499938964844,0.8115050792694092,-9276.6142578125,304.14288330078125,0.8547568321228027,0.692994236946106,0.489862859249115,292.94775390625,297.1499938964844,293.1499938964844,1.0,-14985.357421875,303.9072570800781,0.9126051664352416,0.8434582352638245,0.8034044504165649,293.1492614746094,297.1499938964844,293.1499938964844,0.1332729160785675,-14614.6748046875,304.15557861328125,0.5232961773872375,0.1591272503137588,0.7711215615272522,288.4769897460937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1451721191406,288.47869873046875,1.0,0.7778156399726868,0.4359159767627716,0.4359159767627716,1.0,1.0,-3.716963768005371,1.2381515502929688,2.4788122177124023,0.4036633670330047,0.0,0.0,1.0,388.9929504394531,394.0,65.06780242919922,-34967.89453125,5397.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6244506835937,308.062255859375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8389289975166321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008514063083566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1850280761719,297.1499938964844,293.1499938964844,0.5025320649147034,-8242.5576171875,304.1764831542969,0.7558900117874146,0.4732052981853485,0.4357660412788391,293.0858764648437,297.1499938964844,293.1499938964844,0.6964718103408813,-11159.5673828125,304.1646728515625,0.8223667740821838,0.614113450050354,0.5904278755187988,292.9933166503906,297.1499938964844,293.1499938964844,0.8107559084892273,-9268.373046875,304.146484375,0.8536567687988281,0.6943273544311523,0.4909401535987854,292.96417236328125,297.1499938964844,293.1499938964844,1.0,-14978.32421875,303.9151306152344,0.9113165140151978,0.8452513813972473,0.8053203821182251,293.1545715332031,297.1499938964844,293.1499938964844,0.1319019347429275,-14491.2919921875,304.156005859375,0.5209527611732483,0.1580685526132583,0.767128050327301,288.5287170410156,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1495361328125,288.5303955078125,1.0,0.7785986661911011,0.4368033409118652,0.4368033409118652,1.0,1.0,-3.710804224014282,1.238417148590088,2.4723870754241943,0.4052610993385315,0.0,0.0,1.0,392.388427734375,397.0,69.74455261230469,-35105.00390625,5400.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857971191406,308.2056884765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8416418433189392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008541594725102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1850280761719,297.1499938964844,293.1499938964844,0.5025320649147034,-8242.5576171875,304.1764831542969,0.7558900117874146,0.4732052981853485,0.4357660412788391,293.0858764648437,297.1499938964844,293.1499938964844,0.6964718103408813,-11159.5673828125,304.1646728515625,0.8223667740821838,0.614113450050354,0.5904278755187988,292.9933166503906,297.1499938964844,293.1499938964844,0.8107559084892273,-9268.373046875,304.146484375,0.8536567687988281,0.6943273544311523,0.4909401535987854,292.96417236328125,297.1499938964844,293.1499938964844,1.0,-14978.32421875,303.9151306152344,0.9113165140151978,0.8452513813972473,0.8053203821182251,293.1545715332031,297.1499938964844,293.1499938964844,0.1319019347429275,-14491.2919921875,304.156005859375,0.5209527611732483,0.1580685526132583,0.767128050327301,288.5287170410156,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1495361328125,288.5303955078125,1.0,0.7785986661911011,0.4368033409118652,0.4368033409118652,1.0,1.0,-3.710804224014282,1.238417148590088,2.4723870754241943,0.4052610993385315,0.0,0.0,1.0,392.388427734375,397.0,69.74455261230469,-35105.00390625,5400.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857971191406,308.2056884765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8416418433189392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008541594725102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1920471191406,297.1499938964844,293.1499938964844,0.4992941617965698,-8200.935546875,304.17755126953125,0.754274845123291,0.4713768661022186,0.4342433214187622,293.0947570800781,297.1499938964844,293.1499938964844,0.694031298160553,-11128.494140625,304.1664123535156,0.82124924659729,0.6131765246391296,0.5896787047386169,293.0004577636719,297.1499938964844,293.1499938964844,0.8102325201034546,-9263.099609375,304.1480712890625,0.8530688285827637,0.694903552532196,0.4914131164550781,292.9722900390625,297.1499938964844,293.1499938964844,1.0,-14973.6259765625,303.92010498046875,0.9106160402297974,0.846005916595459,0.8061413764953613,293.15704345703125,297.1499938964844,293.1499938964844,0.1312078088521957,-14428.8134765625,304.1561889648437,0.519770085811615,0.157523438334465,0.7650599479675293,288.5541381835937,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.1517639160156,288.5557861328125,1.0,0.7789198160171509,0.4372672438621521,0.4372672438621521,1.0,1.0,-3.7071402072906494,1.2383887767791748,2.4687514305114746,0.4060272872447967,0.0,0.0,1.0,394.0792236328125,397.0,70.15481567382812,-35164.0078125,5400.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602600097656,308.2724304199219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8476239442825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008602305315434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1991882324219,297.1499938964844,293.1499938964844,0.4957990944385528,-8155.78759765625,304.17889404296875,0.752619206905365,0.4694433212280273,0.4326431155204773,293.103759765625,297.1499938964844,293.1499938964844,0.6912217736244202,-11092.583984375,304.1685485839844,0.8200789093971252,0.6121109127998352,0.5888230204582214,293.0074462890625,297.1499938964844,293.1499938964844,0.8093723654747009,-9254.6962890625,304.1499938964844,0.8524562120437622,0.6954253315925598,0.4918495714664459,292.9804077148437,297.1499938964844,293.1499938964844,1.0,-14965.8544921875,303.9278869628906,0.9098790884017944,0.8466655015945435,0.8068810701370239,293.1593933105469,297.1499938964844,293.1499938964844,0.1304666697978973,-14361.7744140625,304.1564025878906,0.5185810327529907,0.1569699198007583,0.7629566192626953,288.583740234375,291.1499938964844,251.2925720214844,250.73426818847656,279.1591796875,293.1541442871094,288.5858764648437,1.0,0.7791954874992371,0.4377461373806,0.4377461373806,1.0,1.0,-3.703070878982544,1.238250494003296,2.464820384979248,0.4067747592926025,0.0,0.0,1.0,395.7732849121094,400.0,77.31744384765625,-35254.078125,5398.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,308.3664855957031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8492804765701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008619117434136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2133178710937,297.1499938964844,293.1499938964844,0.4882932007312774,-8058.607421875,304.1817626953125,0.749173104763031,0.4653283655643463,0.429191380739212,293.1218566894531,297.1499938964844,293.1499938964844,0.6848099827766418,-11010.8115234375,304.17303466796875,0.8175523281097412,0.6096107363700867,0.5867514610290527,293.0209655761719,297.1499938964844,293.1499938964844,0.8070414662361145,-9232.6494140625,304.1538391113281,0.8511478304862976,0.6962966918945312,0.4926048219203949,292.9968566894531,297.1499938964844,293.1499938964844,1.0,-14944.5810546875,303.94879150390625,0.9082613587379456,0.8476218581199646,0.8080395460128784,293.163818359375,297.1499938964844,293.1499938964844,0.1289224624633789,-14221.720703125,304.1568298339844,0.5161824822425842,0.155837595462799,0.7586496472358704,288.6483459472656,291.1499938964844,251.36984252929688,250.80535888671875,279.1597595214844,293.1591796875,288.6504211425781,1.0,0.7795953750610352,0.4387513101100921,0.4387513101100921,1.0,1.0,-3.693547964096069,1.2375874519348145,2.455960512161255,0.4081870913505554,0.0,0.0,1.0,399.17669677734375,403.0,85.86323547363281,-35408.3046875,5391.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,308.5414428710937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8521424531936646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008648163056932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2133178710937,297.1499938964844,293.1499938964844,0.4882932007312774,-8058.607421875,304.1817626953125,0.749173104763031,0.4653283655643463,0.429191380739212,293.1218566894531,297.1499938964844,293.1499938964844,0.6848099827766418,-11010.8115234375,304.17303466796875,0.8175523281097412,0.6096107363700867,0.5867514610290527,293.0209655761719,297.1499938964844,293.1499938964844,0.8070414662361145,-9232.6494140625,304.1538391113281,0.8511478304862976,0.6962966918945312,0.4926048219203949,292.9968566894531,297.1499938964844,293.1499938964844,1.0,-14944.5810546875,303.94879150390625,0.9082613587379456,0.8476218581199646,0.8080395460128784,293.163818359375,297.1499938964844,293.1499938964844,0.1289224624633789,-14221.720703125,304.1568298339844,0.5161824822425842,0.155837595462799,0.7586496472358704,288.6483459472656,291.1499938964844,251.36984252929688,250.80535888671875,279.1597595214844,293.1591796875,288.6504211425781,1.0,0.7795953750610352,0.4387513101100921,0.4387513101100921,1.0,1.0,-3.693547964096069,1.2375874519348145,2.455960512161255,0.4081870913505554,0.0,0.0,1.0,399.17669677734375,403.0,85.86323547363281,-35408.3046875,5391.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,308.5414428710937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8521424531936646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008648163056932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2265930175781,297.1499938964844,293.1499938964844,0.4805908501148224,-7958.89453125,304.1839904785156,0.7456566691398621,0.4610314667224884,0.4255459606647491,293.1395874023437,297.1499938964844,293.1499938964844,0.6778812408447266,-10922.9580078125,304.1768798828125,0.8148407340049744,0.606726884841919,0.5842965245246887,293.0337219238281,297.1499938964844,293.1499938964844,0.804408073425293,-9208.44921875,304.15692138671875,0.8497718572616577,0.6969712972640991,0.4932198226451874,293.0132751464844,297.1499938964844,293.1499938964844,1.0,-14920.21875,303.9724426269531,0.9065139889717102,0.8481729626655579,0.8088021874427795,293.16778564453125,297.1499938964844,293.1499938964844,0.1273770779371261,-14081.4599609375,304.1571350097656,0.5137841701507568,0.1546778976917266,0.754217267036438,288.7112121582031,291.1499938964844,251.4499969482422,250.87908935546875,279.16033935546875,293.16461181640625,288.7132263183594,1.0,0.7798134088516235,0.4398166835308075,0.4398166835308075,1.0,1.0,-3.682534456253052,1.2365260124206543,2.446008443832397,0.4095209538936615,0.0,0.0,1.0,402.5458984375,391.0,86.75677490234375,-35532.5,5379.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33526611328125,308.6993713378906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8592764735221863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720564073882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2265930175781,297.1499938964844,293.1499938964844,0.4805908501148224,-7958.89453125,304.1839904785156,0.7456566691398621,0.4610314667224884,0.4255459606647491,293.1395874023437,297.1499938964844,293.1499938964844,0.6778812408447266,-10922.9580078125,304.1768798828125,0.8148407340049744,0.606726884841919,0.5842965245246887,293.0337219238281,297.1499938964844,293.1499938964844,0.804408073425293,-9208.44921875,304.15692138671875,0.8497718572616577,0.6969712972640991,0.4932198226451874,293.0132751464844,297.1499938964844,293.1499938964844,1.0,-14920.21875,303.9724426269531,0.9065139889717102,0.8481729626655579,0.8088021874427795,293.16778564453125,297.1499938964844,293.1499938964844,0.1273770779371261,-14081.4599609375,304.1571350097656,0.5137841701507568,0.1546778976917266,0.754217267036438,288.7112121582031,291.1499938964844,251.4499969482422,250.87908935546875,279.16033935546875,293.16461181640625,288.7132263183594,1.0,0.7798134088516235,0.4398166835308075,0.4398166835308075,1.0,1.0,-3.682534456253052,1.2365260124206543,2.446008443832397,0.4095209538936615,0.0,0.0,1.0,402.5458984375,391.0,86.75677490234375,-35532.5,5379.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33526611328125,308.6993713378906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8592764735221863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720564073882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
