time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547260,293.2391967773437,297.1499938964844,293.1499938964844,0.4719112515449524,-7845.619140625,304.1871643066406,0.744620144367218,0.4565345048904419,0.4214727282524109,293.1572265625,297.1499938964844,293.1499938964844,0.669434130191803,-10815.111328125,304.1820373535156,0.8148102164268494,0.6034157276153564,0.5811887383460999,293.0463256835937,297.1499938964844,293.1499938964844,0.8002917170524597,-9170.3662109375,304.1615295410156,0.8513364791870117,0.6973682045936584,0.4934603571891784,293.03033447265625,297.1499938964844,293.1499938964844,1.0,-14882.14453125,304.00848388671875,0.9082440733909608,0.848181426525116,0.8088456988334656,293.171875,297.1499938964844,293.1499938964844,0.125375360250473,-13899.0927734375,304.1581115722656,0.5132055282592773,0.153399184346199,0.7480806708335876,288.7867126464844,291.1499938964844,251.5347442626953,250.95700073242188,279.1613464355469,293.1707763671875,288.7893371582031,1.0,0.7758994102478027,0.440998375415802,0.440998375415802,1.0,1.0,-3.666861295700073,1.2340359687805176,2.432825326919556,0.4105380177497864,0.0,0.0,1.0,398.5309753417969,379.0,101.76911926269533,-35686.33203125,5306.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616760253906,308.9057312011719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8622134327888489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008750370470806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2391967773437,297.1499938964844,293.1499938964844,0.4719112515449524,-7845.619140625,304.1871643066406,0.744620144367218,0.4565345048904419,0.4214727282524109,293.1572265625,297.1499938964844,293.1499938964844,0.669434130191803,-10815.111328125,304.1820373535156,0.8148102164268494,0.6034157276153564,0.5811887383460999,293.0463256835937,297.1499938964844,293.1499938964844,0.8002917170524597,-9170.3662109375,304.1615295410156,0.8513364791870117,0.6973682045936584,0.4934603571891784,293.03033447265625,297.1499938964844,293.1499938964844,1.0,-14882.14453125,304.00848388671875,0.9082440733909608,0.848181426525116,0.8088456988334656,293.171875,297.1499938964844,293.1499938964844,0.125375360250473,-13899.0927734375,304.1581115722656,0.5132055282592773,0.153399184346199,0.7480806708335876,288.7867126464844,291.1499938964844,251.5347442626953,250.95700073242188,279.1613464355469,293.1707763671875,288.7893371582031,1.0,0.7758994102478027,0.440998375415802,0.440998375415802,1.0,1.0,-3.666861295700073,1.2340359687805176,2.432825326919556,0.4105380177497864,0.0,0.0,1.0,398.5309753417969,379.0,101.76911926269533,-35686.33203125,5306.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616760253906,308.9057312011719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8622134327888489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008750370470806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.25103759765625,297.1499938964844,293.1499938964844,0.4626619815826416,-7724.53271484375,304.1901550292969,0.744781494140625,0.4518691301345825,0.4170927703380584,293.1747131347656,297.1499938964844,293.1499938964844,0.6599125266075134,-10693.6318359375,304.18719482421875,0.8160591125488281,0.5996844172477722,0.577522873878479,293.05859375,297.1499938964844,293.1499938964844,0.7951605916023254,-9123.3671875,304.16619873046875,0.8543787598609924,0.6975013017654419,0.4933952987194061,293.0484924316406,297.1499938964844,293.1499938964844,1.0,-14833.7314453125,304.05401611328125,0.9116840958595276,0.8475276231765747,0.8081185221672058,293.17608642578125,297.1499938964844,293.1499938964844,0.1230645403265953,-13688.310546875,304.15924072265625,0.5134189128875732,0.1519918441772461,0.7406056523323059,288.867919921875,291.1499938964844,251.62548828125,251.0403594970703,279.1625061035156,293.1778259277344,288.87060546875,1.0,0.7700616717338562,0.4423085451126098,0.4423085451126098,1.0,1.0,-3.647238254547119,1.230412840843201,2.416825532913208,0.411237895488739,0.0,0.0,1.0,390.7435302734375,367.0,109.85072326660156,-35798.53125,5199.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7698669433594,309.0992431640625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8644567728042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000877313723322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.25103759765625,297.1499938964844,293.1499938964844,0.4626619815826416,-7724.53271484375,304.1901550292969,0.744781494140625,0.4518691301345825,0.4170927703380584,293.1747131347656,297.1499938964844,293.1499938964844,0.6599125266075134,-10693.6318359375,304.18719482421875,0.8160591125488281,0.5996844172477722,0.577522873878479,293.05859375,297.1499938964844,293.1499938964844,0.7951605916023254,-9123.3671875,304.16619873046875,0.8543787598609924,0.6975013017654419,0.4933952987194061,293.0484924316406,297.1499938964844,293.1499938964844,1.0,-14833.7314453125,304.05401611328125,0.9116840958595276,0.8475276231765747,0.8081185221672058,293.17608642578125,297.1499938964844,293.1499938964844,0.1230645403265953,-13688.310546875,304.15924072265625,0.5134189128875732,0.1519918441772461,0.7406056523323059,288.867919921875,291.1499938964844,251.62548828125,251.0403594970703,279.1625061035156,293.1778259277344,288.87060546875,1.0,0.7700616717338562,0.4423085451126098,0.4423085451126098,1.0,1.0,-3.647238254547119,1.230412840843201,2.416825532913208,0.411237895488739,0.0,0.0,1.0,390.7435302734375,367.0,109.85072326660156,-35798.53125,5199.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7698669433594,309.0992431640625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8644567728042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000877313723322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2566223144531,297.1499938964844,293.1499938964844,0.4579521715641022,-7662.78564453125,304.19140625,0.7451208233833313,0.4494966268539428,0.4148367047309875,293.1832275390625,297.1499938964844,293.1499938964844,0.6549113392829895,-10629.9345703125,304.18951416015625,0.8169459104537964,0.5976942777633667,0.5755386352539062,293.0644836425781,297.1499938964844,293.1499938964844,0.7923903465270996,-9098.2177734375,304.1683044433594,0.8562353253364563,0.6975024938583374,0.4932924211025238,293.0577087402344,297.1499938964844,293.1499938964844,1.0,-14807.158203125,304.0788879394531,0.9137907028198242,0.8470016717910767,0.8075301647186279,293.1780700683594,297.1499938964844,293.1499938964844,0.1218622028827667,-13578.49609375,304.1597595214844,0.5137065052986145,0.1512695997953415,0.7366185188293457,288.90887451171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1630859375,293.18145751953125,288.9115600585937,1.0,0.7666970491409302,0.4430045187473297,0.4430045187473297,1.0,1.0,-3.636509418487549,1.2283560037612915,2.408153295516968,0.4115344583988189,0.0,0.0,1.0,386.0843200683594,367.0,111.77202606201172,-35843.234375,5139.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681945800781,309.19171142578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8701328635215759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008830742444843,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2619323730469,297.1499938964844,293.1499938964844,0.4530592858791351,-7598.3994140625,304.1927795410156,0.7455788254737854,0.4470993280410766,0.4125470817089081,293.1916198730469,297.1499938964844,293.1499938964844,0.6495760679244995,-10561.80078125,304.1920471191406,0.8179473876953125,0.5956271290779114,0.5734691619873047,293.0701904296875,297.1499938964844,293.1499938964844,0.7892695665359497,-9069.8232421875,304.170654296875,0.8582553267478943,0.6974627375602722,0.4931527972221374,293.0670166015625,297.1499938964844,293.1499938964844,1.0,-14776.9970703125,304.1070251464844,0.916083037853241,0.8463472127914429,0.8068132996559143,293.1799621582031,297.1499938964844,293.1499938964844,0.1206063628196716,-13463.3544921875,304.1602783203125,0.5140853524208069,0.1505422592163086,0.7325419783592224,288.9541931152344,291.1499938964844,251.72178649902344,251.12876892089844,279.1636047363281,293.1851806640625,288.9574279785156,1.0,0.7631291747093201,0.4437255859375,0.4437255859375,1.0,1.0,-3.625331163406372,1.2261868715286257,2.399144411087036,0.4118130207061767,0.0,0.0,1.0,381.0995788574219,355.0,120.0041046142578,-35917.51953125,5075.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.997314453125,309.31121826171875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.871436357498169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008843971299938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27197265625,297.1499938964844,293.1499938964844,0.4430209398269653,-7465.92529296875,304.1952209472656,0.746747612953186,0.4422260224819183,0.4078756868839264,293.20782470703125,297.1499938964844,293.1499938964844,0.638326108455658,-10418.15234375,304.1967468261719,0.8201845288276672,0.5912879705429077,0.5691031813621521,293.0812072753906,297.1499938964844,293.1499938964844,0.7824234962463379,-9007.8525390625,304.1751403808594,0.8626669645309448,0.6972537040710449,0.4927670955657959,293.085205078125,297.1499938964844,293.1499938964844,0.9959874749183656,-14689.69140625,304.1481628417969,0.9210721254348756,0.8447574973106384,0.8050196170806885,293.1834716796875,297.1499938964844,293.1499938964844,0.1180325001478195,-13226.5625,304.1611328125,0.5150529146194458,0.1490755379199981,0.7242196202278137,289.05059814453125,291.1499938964844,251.82321166992188,251.22178649902344,279.16461181640625,293.1928100585937,289.05377197265625,1.0,0.7555440068244934,0.4452395737171173,0.4452395737171173,1.0,1.0,-3.6018259525299072,1.221568942070007,2.3802568912506104,0.4123282134532928,0.0,0.0,1.0,370.4905700683594,343.0,129.72596740722656,-36039.40234375,4942.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2384948730469,309.53643798828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8734604716300964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008864513365551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27197265625,297.1499938964844,293.1499938964844,0.4430209398269653,-7465.92529296875,304.1952209472656,0.746747612953186,0.4422260224819183,0.4078756868839264,293.20782470703125,297.1499938964844,293.1499938964844,0.638326108455658,-10418.15234375,304.1967468261719,0.8201845288276672,0.5912879705429077,0.5691031813621521,293.0812072753906,297.1499938964844,293.1499938964844,0.7824234962463379,-9007.8525390625,304.1751403808594,0.8626669645309448,0.6972537040710449,0.4927670955657959,293.085205078125,297.1499938964844,293.1499938964844,0.9959874749183656,-14689.69140625,304.1481628417969,0.9210721254348756,0.8447574973106384,0.8050196170806885,293.1834716796875,297.1499938964844,293.1499938964844,0.1180325001478195,-13226.5625,304.1611328125,0.5150529146194458,0.1490755379199981,0.7242196202278137,289.05059814453125,291.1499938964844,251.82321166992188,251.22178649902344,279.16461181640625,293.1928100585937,289.05377197265625,1.0,0.7555440068244934,0.4452395737171173,0.4452395737171173,1.0,1.0,-3.6018259525299072,1.221568942070007,2.3802568912506104,0.4123282134532928,0.0,0.0,1.0,370.4905700683594,343.0,129.72596740722656,-36039.40234375,4942.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2384948730469,309.53643798828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8734604716300964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008864513365551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2812194824219,297.1499938964844,293.1499938964844,0.4330025911331177,-7333.365234375,304.19683837890625,0.7481992244720459,0.4372585415840149,0.4030963778495788,293.2231140136719,297.1499938964844,293.1499938964844,0.6268541216850281,-10271.892578125,304.20025634765625,0.82268887758255,0.5867202281951904,0.5644908547401428,293.091552734375,297.1499938964844,293.1499938964844,0.7753638625144958,-8944.544921875,304.1784973144531,0.8675208687782288,0.6968957185745239,0.4922581315040588,293.0996398925781,297.1499938964844,293.1499938964844,0.9875401854515076,-14581.8837890625,304.1627197265625,0.9267538189888,0.8434627056121826,0.8033453822135925,293.1865234375,297.1499938964844,293.1499938964844,0.1154791936278343,-12990.986328125,304.1616516113281,0.5162716507911682,0.1476041823625564,0.7157535552978516,289.14453125,291.1499938964844,251.9293365478516,251.3190460205078,279.1654968261719,293.20050048828125,289.1475830078125,1.0,0.7475761771202087,0.4468336701393127,0.4468336701393127,1.0,1.0,-3.577716588973999,1.2168713808059692,2.36084508895874,0.4128666818141937,0.0,0.0,1.0,359.3011474609375,331.0,130.0782470703125,-36131.59375,4805.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4560241699219,309.7419128417969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8796067237854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008926890441216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2812194824219,297.1499938964844,293.1499938964844,0.4330025911331177,-7333.365234375,304.19683837890625,0.7481992244720459,0.4372585415840149,0.4030963778495788,293.2231140136719,297.1499938964844,293.1499938964844,0.6268541216850281,-10271.892578125,304.20025634765625,0.82268887758255,0.5867202281951904,0.5644908547401428,293.091552734375,297.1499938964844,293.1499938964844,0.7753638625144958,-8944.544921875,304.1784973144531,0.8675208687782288,0.6968957185745239,0.4922581315040588,293.0996398925781,297.1499938964844,293.1499938964844,0.9875401854515076,-14581.8837890625,304.1627197265625,0.9267538189888,0.8434627056121826,0.8033453822135925,293.1865234375,297.1499938964844,293.1499938964844,0.1154791936278343,-12990.986328125,304.1616516113281,0.5162716507911682,0.1476041823625564,0.7157535552978516,289.14453125,291.1499938964844,251.9293365478516,251.3190460205078,279.1654968261719,293.20050048828125,289.1475830078125,1.0,0.7475761771202087,0.4468336701393127,0.4468336701393127,1.0,1.0,-3.577716588973999,1.2168713808059692,2.36084508895874,0.4128666818141937,0.0,0.0,1.0,359.3011474609375,331.0,130.0782470703125,-36131.59375,4805.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4560241699219,309.7419128417969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8796067237854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008926890441216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2897644042969,297.1499938964844,293.1499938964844,0.4227073788642883,-7196.279296875,304.1983642578125,0.7498617768287659,0.432203084230423,0.3982268273830414,293.237548828125,297.1499938964844,293.1499938964844,0.6147680878639221,-10117.2138671875,304.2036437988281,0.8253872990608215,0.5819416642189026,0.5596674680709839,293.101318359375,297.1499938964844,293.1499938964844,0.7675818800926208,-8874.6494140625,304.1819763183594,0.8727365732192993,0.6963953375816345,0.4916433691978454,293.11187744140625,297.1499938964844,293.1499938964844,0.97807776927948,-14466.2060546875,304.1741943359375,0.9329822063446044,0.842256486415863,0.8018229007720947,293.1891784667969,297.1499938964844,293.1499938964844,0.1128794774413108,-12749.6318359375,304.162109375,0.5177052021026611,0.1461388319730758,0.7072535157203674,289.2464294433594,291.1499938964844,252.0397186279297,251.4201202392578,279.166259765625,293.20819091796875,289.2499084472656,1.0,0.7393677234649658,0.4485000669956207,0.4485000669956207,1.0,1.0,-3.553260326385498,1.2121580839157104,2.341102123260498,0.4134535789489746,0.0,0.0,1.0,347.8134460449219,319.0,139.58168029785156,-36265.875,4667.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7182922363281,309.9867248535156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8814672827720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000894577242434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2897644042969,297.1499938964844,293.1499938964844,0.4227073788642883,-7196.279296875,304.1983642578125,0.7498617768287659,0.432203084230423,0.3982268273830414,293.237548828125,297.1499938964844,293.1499938964844,0.6147680878639221,-10117.2138671875,304.2036437988281,0.8253872990608215,0.5819416642189026,0.5596674680709839,293.101318359375,297.1499938964844,293.1499938964844,0.7675818800926208,-8874.6494140625,304.1819763183594,0.8727365732192993,0.6963953375816345,0.4916433691978454,293.11187744140625,297.1499938964844,293.1499938964844,0.97807776927948,-14466.2060546875,304.1741943359375,0.9329822063446044,0.842256486415863,0.8018229007720947,293.1891784667969,297.1499938964844,293.1499938964844,0.1128794774413108,-12749.6318359375,304.162109375,0.5177052021026611,0.1461388319730758,0.7072535157203674,289.2464294433594,291.1499938964844,252.0397186279297,251.4201202392578,279.166259765625,293.20819091796875,289.2499084472656,1.0,0.7393677234649658,0.4485000669956207,0.4485000669956207,1.0,1.0,-3.553260326385498,1.2121580839157104,2.341102123260498,0.4134535789489746,0.0,0.0,1.0,347.8134460449219,319.0,139.58168029785156,-36265.875,4667.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7182922363281,309.9867248535156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8814672827720642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000894577242434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2976379394531,297.1499938964844,293.1499938964844,0.4124625921249389,-7059.2890625,304.1993103027344,0.7516838312149048,0.4270651638507843,0.3932765424251556,293.25115966796875,297.1499938964844,293.1499938964844,0.6025302410125732,-9960.4033203125,304.20611572265625,0.8282260894775391,0.576957643032074,0.5546438694000244,293.1105651855469,297.1499938964844,293.1499938964844,0.7596052885055542,-8803.3515625,304.1845703125,0.8782499432563782,0.6957544088363647,0.4909257888793945,293.1228942871094,297.1499938964844,293.1499938964844,0.9681492447853088,-14348.375,304.1825866699219,0.93952614068985,0.8409847617149353,0.8002539873123169,293.1914978027344,297.1499938964844,293.1499938964844,0.1103230267763137,-12511.333984375,304.1623229980469,0.5193183422088623,0.1446766257286071,0.6987527012825012,289.3471984863281,291.1499938964844,252.1539459228516,251.52459716796875,279.1669921875,293.2158508300781,289.3505249023437,1.0,0.7309713959693909,0.4502370953559875,0.4502370953559875,1.0,1.0,-3.528286457061768,1.2073534727096558,2.3209331035614014,0.4140486419200897,0.0,0.0,1.0,336.2032165527344,307.0,139.53521728515625,-36363.5859375,4528.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9506530761719,310.2062683105469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8826296925544739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008957569370977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.2976379394531,297.1499938964844,293.1499938964844,0.4124625921249389,-7059.2890625,304.1993103027344,0.7516838312149048,0.4270651638507843,0.3932765424251556,293.25115966796875,297.1499938964844,293.1499938964844,0.6025302410125732,-9960.4033203125,304.20611572265625,0.8282260894775391,0.576957643032074,0.5546438694000244,293.1105651855469,297.1499938964844,293.1499938964844,0.7596052885055542,-8803.3515625,304.1845703125,0.8782499432563782,0.6957544088363647,0.4909257888793945,293.1228942871094,297.1499938964844,293.1499938964844,0.9681492447853088,-14348.375,304.1825866699219,0.93952614068985,0.8409847617149353,0.8002539873123169,293.1914978027344,297.1499938964844,293.1499938964844,0.1103230267763137,-12511.333984375,304.1623229980469,0.5193183422088623,0.1446766257286071,0.6987527012825012,289.3471984863281,291.1499938964844,252.1539459228516,251.52459716796875,279.1669921875,293.2158508300781,289.3505249023437,1.0,0.7309713959693909,0.4502370953559875,0.4502370953559875,1.0,1.0,-3.528286457061768,1.2073534727096558,2.3209331035614014,0.4140486419200897,0.0,0.0,1.0,336.2032165527344,307.0,139.53521728515625,-36363.5859375,4528.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9506530761719,310.2062683105469,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8826296925544739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008957569370977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30133056640625,297.1499938964844,293.1499938964844,0.4074104726314544,-6991.52197265625,304.19952392578125,0.7526536583900452,0.4244696199893951,0.3907760977745056,293.2576904296875,297.1499938964844,293.1499938964844,0.5964322090148926,-9882.177734375,304.2070007324219,0.8296980857849121,0.5743945240974426,0.5520635843276978,293.1149597167969,297.1499938964844,293.1499938964844,0.7556381225585938,-8768.0205078125,304.1854858398437,0.8811169862747192,0.6953884959220886,0.490534096956253,293.1280517578125,297.1499938964844,293.1499938964844,0.9631367921829224,-14289.83984375,304.1857604980469,0.9428853392601012,0.8403176069259644,0.7994410395622253,293.1925354003906,297.1499938964844,293.1499938964844,0.1090714633464813,-12394.3701171875,304.162353515625,0.5201894044876099,0.1439455598592758,0.6945003271102905,289.3957824707031,291.1499938964844,252.21237182617188,251.57798767089844,279.1673583984375,293.2196655273437,289.3990478515625,1.0,0.726712167263031,0.4511308670043945,0.4511308670043945,1.0,1.0,-3.515610456466675,1.204912781715393,2.310697793960572,0.4143435359001159,0.0,0.0,1.0,330.3749694824219,307.0,137.48834228515625,-36400.2734375,4459.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0567932128906,310.3076171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8877784609794617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009009822388179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30487060546875,297.1499938964844,293.1499938964844,0.4022720158100128,-6922.27294921875,304.1998596191406,0.7536638379096985,0.4218567311763763,0.3882598280906677,293.2640380859375,297.1499938964844,293.1499938964844,0.5901609063148499,-9801.375,304.2080383300781,0.8312069177627563,0.5717841386795044,0.549439013004303,293.1192321777344,297.1499938964844,293.1499938964844,0.7514532804489136,-8730.5478515625,304.1866760253906,0.88405841588974,0.694991409778595,0.4901216328144073,293.13299560546875,297.1499938964844,293.1499938964844,0.9578176736831664,-14227.822265625,304.1889343261719,0.9462910890579224,0.8396251201629639,0.7986067533493042,293.19354248046875,297.1499938964844,293.1499938964844,0.1078009977936744,-12275.1396484375,304.16241455078125,0.521104097366333,0.1432141363620758,0.6902462840080261,289.44744873046875,291.1499938964844,252.27159118652344,251.632080078125,279.1676940917969,293.2235107421875,289.451171875,1.0,0.7224146723747253,0.4520410597324371,0.4520410597324371,1.0,1.0,-3.50281023979187,1.2024449110031128,2.300365209579468,0.4146351814270019,0.0,0.0,1.0,324.5377502441406,295.0,141.97569274902344,-36464.64453125,4389.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19097900390625,310.4334716796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.888568639755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00090178422397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3115539550781,297.1499938964844,293.1499938964844,0.3919587135314941,-6782.625,304.2004089355469,0.755805492401123,0.4165779650211334,0.383179098367691,293.2762451171875,297.1499938964844,293.1499938964844,0.5774073004722595,-9636.4814453125,304.2099304199219,0.8343358635902405,0.5664157867431641,0.5440515875816345,293.12750244140625,297.1499938964844,293.1499938964844,0.7427924871444702,-8652.9228515625,304.1888427734375,0.8901587724685669,0.6940937042236328,0.4892261624336242,293.14239501953125,297.1499938964844,293.1499938964844,0.9467161297798156,-14099.2822265625,304.19439697265625,0.9531996250152588,0.8381453156471252,0.7968536019325256,293.1953125,297.1499938964844,293.1499938964844,0.1052635535597801,-12036.015625,304.1625061035156,0.5230659246444702,0.1417491734027862,0.6817300319671631,289.5538024902344,291.1499938964844,252.39219665527344,251.7421722412109,279.1683654785156,293.23114013671875,289.557373046875,1.0,0.7137048840522766,0.4539101421833038,0.4539101421833038,1.0,1.0,-3.4767892360687256,1.1974035501480105,2.279385805130005,0.4151958525180816,0.0,0.0,1.0,312.85272216796875,283.0,145.59915161132812,-36564.46875,4251.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4364624023437,310.6658935546875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8896034359931946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009028344065882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3115539550781,297.1499938964844,293.1499938964844,0.3919587135314941,-6782.625,304.2004089355469,0.755805492401123,0.4165779650211334,0.383179098367691,293.2762451171875,297.1499938964844,293.1499938964844,0.5774073004722595,-9636.4814453125,304.2099304199219,0.8343358635902405,0.5664157867431641,0.5440515875816345,293.12750244140625,297.1499938964844,293.1499938964844,0.7427924871444702,-8652.9228515625,304.1888427734375,0.8901587724685669,0.6940937042236328,0.4892261624336242,293.14239501953125,297.1499938964844,293.1499938964844,0.9467161297798156,-14099.2822265625,304.19439697265625,0.9531996250152588,0.8381453156471252,0.7968536019325256,293.1953125,297.1499938964844,293.1499938964844,0.1052635535597801,-12036.015625,304.1625061035156,0.5230659246444702,0.1417491734027862,0.6817300319671631,289.5538024902344,291.1499938964844,252.39219665527344,251.7421722412109,279.1683654785156,293.23114013671875,289.557373046875,1.0,0.7137048840522766,0.4539101421833038,0.4539101421833038,1.0,1.0,-3.4767892360687256,1.1974035501480105,2.279385805130005,0.4151958525180816,0.0,0.0,1.0,312.85272216796875,283.0,145.59915161132812,-36564.46875,4251.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4364624023437,310.6658935546875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8896034359931946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009028344065882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3176574707031,297.1499938964844,293.1499938964844,0.3818691670894623,-6645.3203125,304.2004089355469,0.7581339478492737,0.4112437665462494,0.3780448138713836,293.287841796875,297.1499938964844,293.1499938964844,0.5647670030593872,-9472.55078125,304.21099853515625,0.837640643119812,0.5608664751052856,0.5384904146194458,293.13531494140625,297.1499938964844,293.1499938964844,0.734233021736145,-8576.4072265625,304.1901550292969,0.8965722322463989,0.6930797100067139,0.4882466197013855,293.1511535644531,297.1499938964844,293.1499938964844,0.935633420944214,-13972.279296875,304.1980285644531,0.9602075815200806,0.8365592360496521,0.7949966192245483,293.1968994140625,297.1499938964844,293.1499938964844,0.1027974858880043,-11802.740234375,304.1624450683594,0.5252215266227722,0.1402815729379654,0.6732020378112793,289.6552429199219,291.1499938964844,252.51535034179688,251.85446166992188,279.1689758300781,293.2387390136719,289.6586608886719,1.0,0.7048462629318237,0.4558402001857757,0.4558402001857757,1.0,1.0,-3.4502556324005127,1.1922229528427124,2.2580325603485107,0.4157164692878723,0.0,0.0,1.0,301.1571960449219,271.0,142.0078887939453,-36629.39453125,4113.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6529541015625,310.8738708496094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8948051333427429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009081134921871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3176574707031,297.1499938964844,293.1499938964844,0.3818691670894623,-6645.3203125,304.2004089355469,0.7581339478492737,0.4112437665462494,0.3780448138713836,293.287841796875,297.1499938964844,293.1499938964844,0.5647670030593872,-9472.55078125,304.21099853515625,0.837640643119812,0.5608664751052856,0.5384904146194458,293.13531494140625,297.1499938964844,293.1499938964844,0.734233021736145,-8576.4072265625,304.1901550292969,0.8965722322463989,0.6930797100067139,0.4882466197013855,293.1511535644531,297.1499938964844,293.1499938964844,0.935633420944214,-13972.279296875,304.1980285644531,0.9602075815200806,0.8365592360496521,0.7949966192245483,293.1968994140625,297.1499938964844,293.1499938964844,0.1027974858880043,-11802.740234375,304.1624450683594,0.5252215266227722,0.1402815729379654,0.6732020378112793,289.6552429199219,291.1499938964844,252.51535034179688,251.85446166992188,279.1689758300781,293.2387390136719,289.6586608886719,1.0,0.7048462629318237,0.4558402001857757,0.4558402001857757,1.0,1.0,-3.4502556324005127,1.1922229528427124,2.2580325603485107,0.4157164692878723,0.0,0.0,1.0,301.1571960449219,271.0,142.0078887939453,-36629.39453125,4113.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6529541015625,310.8738708496094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8948051333427429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009081134921871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3232421875,297.1499938964844,293.1499938964844,0.3716727495193481,-6505.40966796875,304.2006225585937,0.7606796622276306,0.4058617353439331,0.3728668391704559,293.2988586425781,297.1499938964844,293.1499938964844,0.5517715215682983,-9302.7275390625,304.2123413085937,0.8411560654640198,0.555142879486084,0.5327659249305725,293.1427001953125,297.1499938964844,293.1499938964844,0.7251759767532349,-8494.8681640625,304.1918640136719,0.903325378894806,0.6919506788253784,0.4871900081634521,293.1593933105469,297.1499938964844,293.1499938964844,0.9238731265068054,-13837.20703125,304.2016296386719,0.9672747850418092,0.8348636627197266,0.7930424213409424,293.1982727050781,297.1499938964844,293.1499938964844,0.1003097221255302,-11565.779296875,304.1624450683594,0.5275949835777283,0.1388121992349624,0.6646663546562195,289.7635498046875,291.1499938964844,252.640625,251.9685516357422,279.1695861816406,293.2462463378906,289.76739501953125,1.0,0.6958429217338562,0.4578276574611664,0.4578276574611664,1.0,1.0,-3.42325496673584,1.18690288066864,2.2363522052764893,0.4161902070045471,0.0,0.0,1.0,289.45703125,259.0,149.41094970703125,-36731.421875,3976.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.911376953125,311.1190185546875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8957637548446655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009090863750316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3232421875,297.1499938964844,293.1499938964844,0.3716727495193481,-6505.40966796875,304.2006225585937,0.7606796622276306,0.4058617353439331,0.3728668391704559,293.2988586425781,297.1499938964844,293.1499938964844,0.5517715215682983,-9302.7275390625,304.2123413085937,0.8411560654640198,0.555142879486084,0.5327659249305725,293.1427001953125,297.1499938964844,293.1499938964844,0.7251759767532349,-8494.8681640625,304.1918640136719,0.903325378894806,0.6919506788253784,0.4871900081634521,293.1593933105469,297.1499938964844,293.1499938964844,0.9238731265068054,-13837.20703125,304.2016296386719,0.9672747850418092,0.8348636627197266,0.7930424213409424,293.1982727050781,297.1499938964844,293.1499938964844,0.1003097221255302,-11565.779296875,304.1624450683594,0.5275949835777283,0.1388121992349624,0.6646663546562195,289.7635498046875,291.1499938964844,252.640625,251.9685516357422,279.1695861816406,293.2462463378906,289.76739501953125,1.0,0.6958429217338562,0.4578276574611664,0.4578276574611664,1.0,1.0,-3.42325496673584,1.18690288066864,2.2363522052764893,0.4161902070045471,0.0,0.0,1.0,289.45703125,259.0,149.41094970703125,-36731.421875,3976.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.911376953125,311.1190185546875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8957637548446655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009090863750316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3283386230469,297.1499938964844,293.1499938964844,0.3616330027580261,-6366.80322265625,304.2004699707031,0.7634735703468323,0.4004410207271576,0.3676506280899048,293.3092956542969,297.1499938964844,293.1499938964844,0.5387932658195496,-9132.3193359375,304.2131652832031,0.844914972782135,0.549248218536377,0.5268775224685669,293.1497497558594,297.1499938964844,293.1499938964844,0.7160712480545044,-8412.87109375,304.19305419921875,0.9107822179794312,0.6907057166099548,0.486051082611084,293.1671142578125,297.1499938964844,293.1499938964844,0.9120021462440492,-13701.341796875,304.20416259765625,0.9743510484695436,0.8330525755882263,0.7909777760505676,293.1994934082031,297.1499938964844,293.1499938964844,0.0978694036602974,-11332.2841796875,304.162353515625,0.5302128195762634,0.1373416930437088,0.6561264991760254,289.8703918457031,291.1499938964844,252.767578125,252.08404541015625,279.1701354980469,293.253662109375,289.87408447265625,1.0,0.6866917014122009,0.4598693549633026,0.4598693549633026,1.0,1.0,-3.395775556564331,1.1814231872558594,2.2143521308898926,0.4166013300418854,0.0,0.0,1.0,277.7569274902344,247.0,148.40061950683594,-36796.44140625,3840.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1392517089844,311.33837890625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8960460424423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009093728149309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3283386230469,297.1499938964844,293.1499938964844,0.3616330027580261,-6366.80322265625,304.2004699707031,0.7634735703468323,0.4004410207271576,0.3676506280899048,293.3092956542969,297.1499938964844,293.1499938964844,0.5387932658195496,-9132.3193359375,304.2131652832031,0.844914972782135,0.549248218536377,0.5268775224685669,293.1497497558594,297.1499938964844,293.1499938964844,0.7160712480545044,-8412.87109375,304.19305419921875,0.9107822179794312,0.6907057166099548,0.486051082611084,293.1671142578125,297.1499938964844,293.1499938964844,0.9120021462440492,-13701.341796875,304.20416259765625,0.9743510484695436,0.8330525755882263,0.7909777760505676,293.1994934082031,297.1499938964844,293.1499938964844,0.0978694036602974,-11332.2841796875,304.162353515625,0.5302128195762634,0.1373416930437088,0.6561264991760254,289.8703918457031,291.1499938964844,252.767578125,252.08404541015625,279.1701354980469,293.253662109375,289.87408447265625,1.0,0.6866917014122009,0.4598693549633026,0.4598693549633026,1.0,1.0,-3.395775556564331,1.1814231872558594,2.2143521308898926,0.4166013300418854,0.0,0.0,1.0,277.7569274902344,247.0,148.40061950683594,-36796.44140625,3840.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1392517089844,311.33837890625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8960460424423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009093728149309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3306884765625,297.1499938964844,293.1499938964844,0.3567153513431549,-6298.6171875,304.2002258300781,0.764979898929596,0.3977214097976684,0.3650329113006592,293.3143310546875,297.1499938964844,293.1499938964844,0.5323758125305176,-9047.7734375,304.2133483886719,0.8469035029411316,0.546242356300354,0.5238769054412842,293.1531066894531,297.1499938964844,293.1499938964844,0.7115851044654846,-8372.4892578125,304.1933898925781,0.9148512482643129,0.6900464296340942,0.4854551255702972,293.1708068847656,297.1499938964844,293.1499938964844,0.9061360359191896,-13634.3935546875,304.2049560546875,0.9778846502304076,0.8321112394332886,0.7899104356765747,293.2000427246094,297.1499938964844,293.1499938964844,0.0966759547591209,-11217.84375,304.16229248046875,0.531625509262085,0.1366065591573715,0.6518561840057373,289.9219055175781,291.1499938964844,252.83155822753903,252.14219665527344,279.1703796386719,293.2572937011719,289.9255065917969,1.0,0.682061493396759,0.4609088897705078,0.4609088897705078,1.0,1.0,-3.3818819522857666,1.1786270141601562,2.2032549381256104,0.4167817831039428,0.0,0.0,1.0,271.90478515625,247.0,146.0442657470703,-36816.76171875,3772.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.242919921875,311.4393920898437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9007586240768432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009141555055975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3328857421875,297.1499938964844,293.1499938964844,0.3517448008060455,-6229.34375,304.2001342773437,0.7665666341781616,0.3949970602989197,0.3624105751514435,293.3192138671875,297.1499938964844,293.1499938964844,0.5258334279060364,-8961.130859375,304.2137451171875,0.8489738702774048,0.5432001948356628,0.5208420753479004,293.1564025878906,297.1499938964844,293.1499938964844,0.7069174647331238,-8330.2060546875,304.1940002441406,0.9191258549690248,0.6893630623817444,0.4848433434963226,293.17437744140625,297.1499938964844,293.1499938964844,0.9000435471534729,-13564.447265625,304.2060546875,0.9814082384109496,0.8311460018157959,0.7888222336769104,293.2005615234375,297.1499938964844,293.1499938964844,0.0954665392637252,-11101.4912109375,304.1622619628906,0.5331135392189026,0.1358716487884521,0.647587239742279,289.97637939453125,291.1499938964844,252.89578247070312,252.20054626464844,279.170654296875,293.2608947753906,289.9804382324219,1.0,0.6773964166641235,0.4619601368904114,0.4619601368904114,1.0,1.0,-3.3678996562957764,1.1757954359054563,2.1921043395996094,0.4169453680515289,0.0,0.0,1.0,266.0527038574219,235.0,150.24868774414062,-36864.16015625,3705.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3746032714844,311.56494140625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.901124119758606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009145264630205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.33697509765625,297.1499938964844,293.1499938964844,0.3418341875076294,-6090.4375,304.1999206542969,0.7700031995773315,0.3895359635353088,0.3571532070636749,293.3286437988281,297.1499938964844,293.1499938964844,0.5126376748085022,-8785.484375,304.2144775390625,0.8533822298049927,0.5370022654533386,0.5146647095680237,293.1627502441406,297.1499938964844,293.1499938964844,0.6973587274551392,-8243.337890625,304.1952514648437,0.928214430809021,0.68791264295578,0.4835630655288696,293.1812744140625,297.1499938964844,293.1499938964844,0.887569785118103,-13420.927734375,304.2081298828125,0.9883947372436525,0.8291282653808594,0.7865668535232544,293.20147705078125,297.1499938964844,293.1499938964844,0.0930499881505966,-10868.4833984375,304.1622009277344,0.5363340973854065,0.1344030201435089,0.6390545964241028,290.0885009765625,291.1499938964844,253.0248260498047,252.3176422119141,279.1711120605469,293.2680053710937,290.0924072265625,1.0,0.6679563522338867,0.4640969038009643,0.4640969038009643,1.0,1.0,-3.339634418487549,1.1700074672698977,2.169626951217652,0.4172127842903137,0.0,0.0,1.0,254.35069274902344,223.0,153.73223876953125,-36931.19140625,3571.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6155090332031,311.79705810546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9013195633888244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009147247765213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.33697509765625,297.1499938964844,293.1499938964844,0.3418341875076294,-6090.4375,304.1999206542969,0.7700031995773315,0.3895359635353088,0.3571532070636749,293.3286437988281,297.1499938964844,293.1499938964844,0.5126376748085022,-8785.484375,304.2144775390625,0.8533822298049927,0.5370022654533386,0.5146647095680237,293.1627502441406,297.1499938964844,293.1499938964844,0.6973587274551392,-8243.337890625,304.1952514648437,0.928214430809021,0.68791264295578,0.4835630655288696,293.1812744140625,297.1499938964844,293.1499938964844,0.887569785118103,-13420.927734375,304.2081298828125,0.9883947372436525,0.8291282653808594,0.7865668535232544,293.20147705078125,297.1499938964844,293.1499938964844,0.0930499881505966,-10868.4833984375,304.1622009277344,0.5363340973854065,0.1344030201435089,0.6390545964241028,290.0885009765625,291.1499938964844,253.0248260498047,252.3176422119141,279.1711120605469,293.2680053710937,290.0924072265625,1.0,0.6679563522338867,0.4640969038009643,0.4640969038009643,1.0,1.0,-3.339634418487549,1.1700074672698977,2.169626951217652,0.4172127842903137,0.0,0.0,1.0,254.35069274902344,223.0,153.73223876953125,-36931.19140625,3571.212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6155090332031,311.79705810546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9013195633888244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009147247765213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3405456542969,297.1499938964844,293.1499938964844,0.3322151005268097,-5954.79443359375,304.1993103027344,0.7738483548164368,0.3840744793415069,0.3518908023834228,293.3375244140625,297.1499938964844,293.1499938964844,0.4996663928031921,-8611.9501953125,304.2145690917969,0.8582115173339844,0.5306714773178101,0.5083571672439575,293.16876220703125,297.1499938964844,293.1499938964844,0.6879845261573792,-8158.1435546875,304.1957702636719,0.9379239678382874,0.6863716840744019,0.4822163879871368,293.1877746582031,297.1499938964844,293.1499938964844,0.8753125071525574,-13280.1318359375,304.20916748046875,0.9952722787857056,0.8270184397697449,0.78421950340271,293.2022705078125,297.1499938964844,293.1499938964844,0.0906976535916328,-10641.662109375,304.1620483398437,0.539924681186676,0.1329371482133865,0.6305326819419861,290.1956787109375,291.1499938964844,253.1542510986328,252.4349670410156,279.1715393066406,293.2749328613281,290.199462890625,1.0,0.6583713293075562,0.4662744104862213,0.4662744104862213,1.0,1.0,-3.3110296726226807,1.164060115814209,2.146969795227051,0.4173940122127533,0.0,0.0,1.0,242.646713256836,211.0,150.0497589111328,-36964.74609375,3438.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8277282714844,312.0048828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9056959748268129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009191662538796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3405456542969,297.1499938964844,293.1499938964844,0.3322151005268097,-5954.79443359375,304.1993103027344,0.7738483548164368,0.3840744793415069,0.3518908023834228,293.3375244140625,297.1499938964844,293.1499938964844,0.4996663928031921,-8611.9501953125,304.2145690917969,0.8582115173339844,0.5306714773178101,0.5083571672439575,293.16876220703125,297.1499938964844,293.1499938964844,0.6879845261573792,-8158.1435546875,304.1957702636719,0.9379239678382874,0.6863716840744019,0.4822163879871368,293.1877746582031,297.1499938964844,293.1499938964844,0.8753125071525574,-13280.1318359375,304.20916748046875,0.9952722787857056,0.8270184397697449,0.78421950340271,293.2022705078125,297.1499938964844,293.1499938964844,0.0906976535916328,-10641.662109375,304.1620483398437,0.539924681186676,0.1329371482133865,0.6305326819419861,290.1956787109375,291.1499938964844,253.1542510986328,252.4349670410156,279.1715393066406,293.2749328613281,290.199462890625,1.0,0.6583713293075562,0.4662744104862213,0.4662744104862213,1.0,1.0,-3.3110296726226807,1.164060115814209,2.146969795227051,0.4173940122127533,0.0,0.0,1.0,242.646713256836,211.0,150.0497589111328,-36964.74609375,3438.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8277282714844,312.0048828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9056959748268129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009191662538796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
