time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549060,293.343505859375,297.1499938964844,293.1499938964844,0.3225503861904144,-5817.21484375,304.1990051269531,0.7774196267127991,0.3786441087722778,0.3466798961162567,293.3457946777344,297.1499938964844,293.1499938964844,0.486412912607193,-8432.978515625,304.2151794433594,0.8627174496650696,0.524243175983429,0.5019824504852295,293.17431640625,297.1499938964844,293.1499938964844,0.6780911087989807,-8067.37060546875,304.1970520019531,0.9470970630645752,0.6847642660140991,0.4808460474014282,293.1921081542969,297.1499938964844,293.1499938964844,0.8573842644691467,-13062.0556640625,304.2202453613281,0.9990000128746032,0.8251665830612183,0.777218759059906,293.20281982421875,297.1499938964844,293.1499938964844,0.0883384048938751,-10413.517578125,304.1619567871094,0.5433521866798401,0.13150155544281,0.6222586035728455,290.31268310546875,291.1499938964844,253.2836303710937,252.5521240234375,279.1724853515625,293.2812805175781,290.3173522949219,1.0,0.6483764052391052,0.4685570299625397,0.4685570299625397,1.0,1.0,-3.2771334648132324,1.1561259031295776,2.1210076808929443,0.416988343000412,0.0,0.0,1.0,231.70037841796875,199.0,162.85374450683594,-37005.4453125,3299.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0841064453125,312.255859375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9058232307434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009192954166792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.343505859375,297.1499938964844,293.1499938964844,0.3225503861904144,-5817.21484375,304.1990051269531,0.7774196267127991,0.3786441087722778,0.3466798961162567,293.3457946777344,297.1499938964844,293.1499938964844,0.486412912607193,-8432.978515625,304.2151794433594,0.8627174496650696,0.524243175983429,0.5019824504852295,293.17431640625,297.1499938964844,293.1499938964844,0.6780911087989807,-8067.37060546875,304.1970520019531,0.9470970630645752,0.6847642660140991,0.4808460474014282,293.1921081542969,297.1499938964844,293.1499938964844,0.8573842644691467,-13062.0556640625,304.2202453613281,0.9990000128746032,0.8251665830612183,0.777218759059906,293.20281982421875,297.1499938964844,293.1499938964844,0.0883384048938751,-10413.517578125,304.1619567871094,0.5433521866798401,0.13150155544281,0.6222586035728455,290.31268310546875,291.1499938964844,253.2836303710937,252.5521240234375,279.1724853515625,293.2812805175781,290.3173522949219,1.0,0.6483764052391052,0.4685570299625397,0.4685570299625397,1.0,1.0,-3.2771334648132324,1.1561259031295776,2.1210076808929443,0.416988343000412,0.0,0.0,1.0,231.70037841796875,199.0,162.85374450683594,-37005.4453125,3299.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0841064453125,312.255859375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9058232307434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009192954166792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3462219238281,297.1499938964844,293.1499938964844,0.3126039505004883,-5674.052734375,304.1992492675781,0.7800240516662598,0.3731906712055206,0.341552585363388,293.3537292480469,297.1499938964844,293.1499938964844,0.4725170433521271,-8243.2822265625,304.21661376953125,0.8661351799964905,0.5176734924316406,0.4955821931362152,293.17974853515625,297.1499938964844,293.1499938964844,0.6671183109283447,-7965.51025390625,304.1996765136719,0.954725444316864,0.6830490827560425,0.4794729948043823,293.179931640625,297.1499938964844,293.1499938964844,0.8243348002433777,-12646.4716796875,304.2518005371094,0.9990000128746032,0.8265342116355896,0.7583463191986084,293.203125,297.1499938964844,293.1499938964844,0.0859507545828819,-10181.5654296875,304.1619567871094,0.5461243391036987,0.1301040351390838,0.6145517826080322,290.4507751464844,291.1499938964844,253.4125518798828,252.6687164306641,279.17388916015625,293.2846984863281,290.4560852050781,1.0,0.6371945738792419,0.4710191488265991,0.4710191488265991,1.0,1.0,-3.229630708694458,1.1431151628494265,2.086515426635742,0.4143710434436798,0.0,0.0,1.0,221.8635406494141,202.0,185.61199951171875,-36950.03515625,3140.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.33575439453125,312.5146789550781,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9049860835075378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009184458176605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3462219238281,297.1499938964844,293.1499938964844,0.3126039505004883,-5674.052734375,304.1992492675781,0.7800240516662598,0.3731906712055206,0.341552585363388,293.3537292480469,297.1499938964844,293.1499938964844,0.4725170433521271,-8243.2822265625,304.21661376953125,0.8661351799964905,0.5176734924316406,0.4955821931362152,293.17974853515625,297.1499938964844,293.1499938964844,0.6671183109283447,-7965.51025390625,304.1996765136719,0.954725444316864,0.6830490827560425,0.4794729948043823,293.179931640625,297.1499938964844,293.1499938964844,0.8243348002433777,-12646.4716796875,304.2518005371094,0.9990000128746032,0.8265342116355896,0.7583463191986084,293.203125,297.1499938964844,293.1499938964844,0.0859507545828819,-10181.5654296875,304.1619567871094,0.5461243391036987,0.1301040351390838,0.6145517826080322,290.4507751464844,291.1499938964844,253.4125518798828,252.6687164306641,279.17388916015625,293.2846984863281,290.4560852050781,1.0,0.6371945738792419,0.4710191488265991,0.4710191488265991,1.0,1.0,-3.229630708694458,1.1431151628494265,2.086515426635742,0.4143710434436798,0.0,0.0,1.0,221.8635406494141,202.0,185.61199951171875,-36950.03515625,3140.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.33575439453125,312.5146789550781,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9049860835075378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009184458176605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.34814453125,297.1499938964844,293.1499938964844,0.3076705932617187,-5602.66015625,304.1992492675781,0.7800542712211609,0.3703284561634063,0.3389643132686615,293.3582458496094,297.1499938964844,293.1499938964844,0.4655700325965881,-8148.00537109375,304.2171325683594,0.8664551973342896,0.5142096281051636,0.4923157095909118,293.1827087402344,297.1499938964844,293.1499938964844,0.6616101264953613,-7914.3828125,304.2006530761719,0.9568688869476318,0.682094156742096,0.478776216506958,293.1695556640625,297.1499938964844,293.1499938964844,0.811385989189148,-12490.361328125,304.2566833496094,0.9990000128746032,0.8281887769699097,0.7525140047073364,293.2034606933594,297.1499938964844,293.1499938964844,0.0847969055175781,-10069.5810546875,304.1618957519531,0.5465183258056641,0.1293607503175735,0.610885500907898,290.52020263671875,291.1499938964844,253.4766998291016,252.7266845703125,279.1737976074219,293.2862243652344,290.5251159667969,1.0,0.6333714127540588,0.4722027480602264,0.4722027480602264,1.0,1.0,-3.210315227508545,1.1382005214691162,2.0721147060394287,0.4134476482868194,0.0,0.0,1.0,218.67361450195312,202.0,187.6785430908203,-36946.515625,3081.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4593811035156,312.63885498046875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.909013330936432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009225329849869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3502502441406,297.1499938964844,293.1499938964844,0.3027656972408294,-5531.40771484375,304.19921875,0.7792046666145325,0.3674077987670898,0.3363299369812011,293.3629455566406,297.1499938964844,293.1499938964844,0.4586391150951385,-8052.6103515625,304.217529296875,0.8658154606819153,0.5106509923934937,0.4889702796936035,293.1856689453125,297.1499938964844,293.1499938964844,0.6561480760574341,-7863.66015625,304.20135498046875,0.957926332950592,0.681094229221344,0.4780637323856354,293.16070556640625,297.1499938964844,293.1499938964844,0.8011220097541809,-12370.5361328125,304.2558898925781,0.9990000128746032,0.8296796083450317,0.7490577697753906,293.2039489746094,297.1499938964844,293.1499938964844,0.0836592465639114,-9959.3427734375,304.16180419921875,0.5462030172348022,0.1285919398069381,0.607235312461853,290.588134765625,291.1499938964844,253.5405731201172,252.78436279296875,279.1736145019531,293.2883605957031,290.5933532714844,1.0,0.630269467830658,0.4733708798885345,0.4733708798885345,1.0,1.0,-3.193718671798706,1.1342623233795166,2.059456348419189,0.4130277037620544,0.0,0.0,1.0,216.57867431640625,205.0,189.5585327148437,-36983.95703125,3034.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6081848144531,312.78289794921875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.90867680311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009221914224326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.354248046875,297.1499938964844,293.1499938964844,0.2932523488998413,-5392.61181640625,304.1986389160156,0.7758851647377014,0.3615218698978424,0.3310514390468597,293.3722229003906,297.1499938964844,293.1499938964844,0.4450685977935791,-7865.12744140625,304.21759033203125,0.8627232909202576,0.5033732056617737,0.4821604192256927,293.1915283203125,297.1499938964844,293.1499938964844,0.6455744504928589,-7765.6240234375,304.2018127441406,0.9580036401748656,0.6790035367012024,0.476617693901062,293.150634765625,297.1499938964844,293.1499938964844,0.7861562967300415,-12203.9453125,304.24530029296875,0.9990000128746032,0.8314744234085083,0.7466214895248413,293.2050476074219,297.1499938964844,293.1499938964844,0.0814579874277114,-9746.8603515625,304.1615295410156,0.5442313551902771,0.1270015984773636,0.6000100374221802,290.7176208496094,291.1499938964844,253.66726684570312,252.898666381836,279.1731262207031,293.2937316894531,290.7221984863281,1.0,0.6257734894752502,0.4756596088409424,0.4756596088409424,1.0,1.0,-3.165821313858032,1.1282676458358765,2.0375537872314453,0.4129273295402527,0.0,0.0,1.0,214.4232635498047,208.0,180.40444946289065,-37053.41796875,2964.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8691101074219,313.0346984863281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.907531440258026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009210290736518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.354248046875,297.1499938964844,293.1499938964844,0.2932523488998413,-5392.61181640625,304.1986389160156,0.7758851647377014,0.3615218698978424,0.3310514390468597,293.3722229003906,297.1499938964844,293.1499938964844,0.4450685977935791,-7865.12744140625,304.21759033203125,0.8627232909202576,0.5033732056617737,0.4821604192256927,293.1915283203125,297.1499938964844,293.1499938964844,0.6455744504928589,-7765.6240234375,304.2018127441406,0.9580036401748656,0.6790035367012024,0.476617693901062,293.150634765625,297.1499938964844,293.1499938964844,0.7861562967300415,-12203.9453125,304.24530029296875,0.9990000128746032,0.8314744234085083,0.7466214895248413,293.2050476074219,297.1499938964844,293.1499938964844,0.0814579874277114,-9746.8603515625,304.1615295410156,0.5442313551902771,0.1270015984773636,0.6000100374221802,290.7176208496094,291.1499938964844,253.66726684570312,252.898666381836,279.1731262207031,293.2937316894531,290.7221984863281,1.0,0.6257734894752502,0.4756596088409424,0.4756596088409424,1.0,1.0,-3.165821313858032,1.1282676458358765,2.0375537872314453,0.4129273295402527,0.0,0.0,1.0,214.4232635498047,208.0,180.40444946289065,-37053.41796875,2964.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8691101074219,313.0346984863281,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.907531440258026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009210290736518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3577575683594,297.1499938964844,293.1499938964844,0.2844243049621582,-5263.27587890625,304.1971130371094,0.7711392641067505,0.3556335270404815,0.325819581747055,293.3810119628906,297.1499938964844,293.1499938964844,0.4323249757289886,-7688.46826171875,304.2162780761719,0.8580089211463928,0.4959593415260315,0.4752683043479919,293.197021484375,297.1499938964844,293.1499938964844,0.6360234022140503,-7677.57275390625,304.2004089355469,0.9562044739723206,0.6768355965614319,0.4751574099063873,293.1512145996094,297.1499938964844,293.1499938964844,0.7773560881614685,-12115.611328125,304.2281188964844,0.9990000128746032,0.8313617706298828,0.7482830882072449,293.20635986328125,297.1499938964844,293.1499938964844,0.0794001519680023,-9549.8388671875,304.1611022949219,0.5410038828849792,0.1253393739461898,0.5927726626396179,290.8283386230469,291.1499938964844,253.79220581054688,253.01126098632807,279.1725769042969,293.2997436523437,290.83221435546875,1.0,0.6228507161140442,0.4778892993927002,0.4778892993927002,1.0,1.0,-3.142780065536499,1.123949646949768,2.0188305377960205,0.4134608209133148,0.0,0.0,1.0,214.11935424804688,211.0,159.39491271972656,-37102.05859375,2915.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0782470703125,313.23748779296875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.910766899585724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009243126260116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3577575683594,297.1499938964844,293.1499938964844,0.2844243049621582,-5263.27587890625,304.1971130371094,0.7711392641067505,0.3556335270404815,0.325819581747055,293.3810119628906,297.1499938964844,293.1499938964844,0.4323249757289886,-7688.46826171875,304.2162780761719,0.8580089211463928,0.4959593415260315,0.4752683043479919,293.197021484375,297.1499938964844,293.1499938964844,0.6360234022140503,-7677.57275390625,304.2004089355469,0.9562044739723206,0.6768355965614319,0.4751574099063873,293.1512145996094,297.1499938964844,293.1499938964844,0.7773560881614685,-12115.611328125,304.2281188964844,0.9990000128746032,0.8313617706298828,0.7482830882072449,293.20635986328125,297.1499938964844,293.1499938964844,0.0794001519680023,-9549.8388671875,304.1611022949219,0.5410038828849792,0.1253393739461898,0.5927726626396179,290.8283386230469,291.1499938964844,253.79220581054688,253.01126098632807,279.1725769042969,293.2997436523437,290.83221435546875,1.0,0.6228507161140442,0.4778892993927002,0.4778892993927002,1.0,1.0,-3.142780065536499,1.123949646949768,2.0188305377960205,0.4134608209133148,0.0,0.0,1.0,214.11935424804688,211.0,159.39491271972656,-37102.05859375,2915.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0782470703125,313.23748779296875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.910766899585724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009243126260116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3608093261719,297.1499938964844,293.1499938964844,0.2759526371955871,-5138.25439453125,304.1955261230469,0.7655319571495056,0.3497511148452759,0.3206320106983185,293.3892822265625,297.1499938964844,293.1499938964844,0.4199540019035339,-7515.70068359375,304.2148132324219,0.8522966504096985,0.4884290695190429,0.4683062136173248,293.2021789550781,297.1499938964844,293.1499938964844,0.6268690824508667,-7592.8359375,304.1988830566406,0.9531625509262084,0.6745973229408264,0.4736804366111755,293.1610412597656,297.1499938964844,293.1499938964844,0.7724368572235107,-12073.80859375,304.2102966308594,0.9990000128746032,0.8293536305427551,0.7525877952575684,293.2078857421875,297.1499938964844,293.1499938964844,0.0773709714412689,-9356.69140625,304.1607971191406,0.536945641040802,0.1236026883125305,0.5853993892669678,290.9330444335937,291.1499938964844,253.9149475097656,253.1217498779297,279.172119140625,293.3062438964844,290.9369506835937,1.0,0.6209318041801453,0.4800764322280884,0.4800764322280884,1.0,1.0,-3.1227049827575684,1.1206170320510864,2.0020880699157715,0.4143468737602234,0.0,0.0,1.0,215.00906372070312,214.0,149.56080627441406,-37187.5390625,2878.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.30743408203125,313.45556640625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9100496768951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009235846810042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3608093261719,297.1499938964844,293.1499938964844,0.2759526371955871,-5138.25439453125,304.1955261230469,0.7655319571495056,0.3497511148452759,0.3206320106983185,293.3892822265625,297.1499938964844,293.1499938964844,0.4199540019035339,-7515.70068359375,304.2148132324219,0.8522966504096985,0.4884290695190429,0.4683062136173248,293.2021789550781,297.1499938964844,293.1499938964844,0.6268690824508667,-7592.8359375,304.1988830566406,0.9531625509262084,0.6745973229408264,0.4736804366111755,293.1610412597656,297.1499938964844,293.1499938964844,0.7724368572235107,-12073.80859375,304.2102966308594,0.9990000128746032,0.8293536305427551,0.7525877952575684,293.2078857421875,297.1499938964844,293.1499938964844,0.0773709714412689,-9356.69140625,304.1607971191406,0.536945641040802,0.1236026883125305,0.5853993892669678,290.9330444335937,291.1499938964844,253.9149475097656,253.1217498779297,279.172119140625,293.3062438964844,290.9369506835937,1.0,0.6209318041801453,0.4800764322280884,0.4800764322280884,1.0,1.0,-3.1227049827575684,1.1206170320510864,2.0020880699157715,0.4143468737602234,0.0,0.0,1.0,215.00906372070312,214.0,149.56080627441406,-37187.5390625,2878.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.30743408203125,313.45556640625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9100496768951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009235846810042,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36346435546875,297.1499938964844,293.1499938964844,0.2679406106472015,-5019.32861328125,304.1936950683594,0.7594301700592041,0.3438751697540283,0.3154747188091278,293.3970947265625,297.1499938964844,293.1499938964844,0.408125638961792,-7349.53076171875,304.2129211425781,0.8459822535514832,0.4807816743850708,0.4612595438957214,293.20709228515625,297.1499938964844,293.1499938964844,0.6183696985244751,-7514.15234375,304.1967468261719,0.9492709040641784,0.6722835302352905,0.4721701741218567,293.1783142089844,297.1499938964844,293.1499938964844,0.770683765411377,-12069.2060546875,304.19317626953125,0.9990000128746032,0.8255866169929504,0.7586108446121216,293.2095947265625,297.1499938964844,293.1499938964844,0.0753970071673393,-9170.3662109375,304.1604919433594,0.5323511958122253,0.1217920929193496,0.5778324604034424,291.0265197753906,291.1499938964844,254.0350646972656,253.22976684570312,279.1715087890625,293.3116760253906,291.0299072265625,1.0,0.6196511387825012,0.4822029769420624,0.4822029769420624,1.0,1.0,-3.1043589115142822,1.1177587509155271,1.9866002798080444,0.41534224152565,0.0,0.0,1.0,216.68194580078125,217.0,134.0050811767578,-37238.05859375,2850.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4901428222656,313.6316223144531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9089698195457458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009224888053722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36346435546875,297.1499938964844,293.1499938964844,0.2679406106472015,-5019.32861328125,304.1936950683594,0.7594301700592041,0.3438751697540283,0.3154747188091278,293.3970947265625,297.1499938964844,293.1499938964844,0.408125638961792,-7349.53076171875,304.2129211425781,0.8459822535514832,0.4807816743850708,0.4612595438957214,293.20709228515625,297.1499938964844,293.1499938964844,0.6183696985244751,-7514.15234375,304.1967468261719,0.9492709040641784,0.6722835302352905,0.4721701741218567,293.1783142089844,297.1499938964844,293.1499938964844,0.770683765411377,-12069.2060546875,304.19317626953125,0.9990000128746032,0.8255866169929504,0.7586108446121216,293.2095947265625,297.1499938964844,293.1499938964844,0.0753970071673393,-9170.3662109375,304.1604919433594,0.5323511958122253,0.1217920929193496,0.5778324604034424,291.0265197753906,291.1499938964844,254.0350646972656,253.22976684570312,279.1715087890625,293.3116760253906,291.0299072265625,1.0,0.6196511387825012,0.4822029769420624,0.4822029769420624,1.0,1.0,-3.1043589115142822,1.1177587509155271,1.9866002798080444,0.41534224152565,0.0,0.0,1.0,216.68194580078125,217.0,134.0050811767578,-37238.05859375,2850.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4901428222656,313.6316223144531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9089698195457458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009224888053722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3646240234375,297.1499938964844,293.1499938964844,0.264113575220108,-4962.2880859375,304.1927185058594,0.7562757134437561,0.3409406542778015,0.3129059672355652,293.4008483886719,297.1499938964844,293.1499938964844,0.4024298191070556,-7269.16162109375,304.2118225097656,0.8426841497421265,0.4769156277179718,0.4577033221721649,293.2094116210937,297.1499938964844,293.1499938964844,0.6144005656242371,-7477.4208984375,304.1954650878906,0.9470966458320618,0.6711030006408691,0.471403419971466,293.1891174316406,297.1499938964844,293.1499938964844,0.7707988023757935,-12078.3388671875,304.1851501464844,0.9990000128746032,0.823104202747345,0.7620676755905151,293.2105407714844,297.1499938964844,293.1499938964844,0.0744270384311676,-9079.4638671875,304.16033935546875,0.529909074306488,0.1208524629473686,0.5739365220069885,291.0683898925781,291.1499938964844,254.0940093994141,253.28273010253903,279.1712341308594,293.3137512207031,291.071533203125,1.0,0.6191681623458862,0.4832422733306885,0.4832422733306885,1.0,1.0,-3.0955452919006348,1.1163893938064575,1.9791558980941768,0.4158259034156799,0.0,0.0,1.0,217.72369384765625,217.0,125.59365844726562,-37251.30859375,2838.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5668640136719,313.70660400390625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9131221175193788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009267028653994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.36572265625,297.1499938964844,293.1499938964844,0.2602962255477905,-4905.10400390625,304.19189453125,0.7530850768089294,0.338008165359497,0.3103423118591308,293.4045104980469,297.1499938964844,293.1499938964844,0.3967179954051971,-7188.1171875,304.2109680175781,0.8393245339393616,0.4730211496353149,0.4541240930557251,293.211669921875,297.1499938964844,293.1499938964844,0.6103857755661011,-7439.9892578125,304.1944885253906,0.944809079170227,0.669905424118042,0.4706284999847412,293.2011413574219,297.1499938964844,293.1499938964844,0.771187961101532,-12089.9462890625,304.1780700683594,0.9990000128746032,0.8202499151229858,0.7657375335693359,293.21148681640625,297.1499938964844,293.1499938964844,0.0734366104006767,-8986.837890625,304.1602783203125,0.5274018049240112,0.1198956295847892,0.5699679255485535,291.1114196777344,291.1499938964844,254.15213012695312,253.33493041992188,279.1710205078125,293.3161315917969,291.114990234375,1.0,0.6187583804130554,0.4842784702777862,0.4842784702777862,1.0,1.0,-3.0868687629699707,1.115047812461853,1.9718209505081177,0.416309505701065,0.0,0.0,1.0,218.86578369140625,220.0,124.48326873779295,-37289.65625,2826.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6690673828125,313.8038635253906,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9130038619041444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009265828412026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3676147460937,297.1499938964844,293.1499938964844,0.2527733743190765,-4791.71826171875,304.1904602050781,0.7464190721511841,0.3321595191955566,0.3052442967891693,293.4114990234375,297.1499938964844,293.1499938964844,0.3853579461574554,-7025.8544921875,304.2095947265625,0.8322051763534546,0.4651521444320678,0.4469063580036163,293.216064453125,297.1499938964844,293.1499938964844,0.60235995054245,-7364.68212890625,304.19305419921875,0.9395950436592102,0.6674548387527466,0.4690548777580261,293.227783203125,297.1499938964844,293.1499938964844,0.7710410356521606,-12096.7685546875,304.1693725585937,0.9990000128746032,0.8135548830032349,0.7718289494514465,293.21337890625,297.1499938964844,293.1499938964844,0.0714427754282951,-8801.2333984375,304.16015625,0.5220938920974731,0.1179591193795204,0.5619703531265259,291.19891357421875,291.1499938964844,254.2657165527344,253.43687438964844,279.171142578125,293.3219909667969,291.20233154296875,1.0,0.6180065274238586,0.4863873720169067,0.4863873720169067,1.0,1.0,-3.0679194927215576,1.1117103099822998,1.956209301948548,0.4170950055122375,0.0,0.0,0.9990462064743042,221.6532287597656,223.0,122.31482696533205,-37328.53125,2803.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.84844970703125,313.9778747558594,278.1499938964844,0.0,18000.0,319.07000732421875,32458.056640625,36000.0,0.0,0.0,0.9124410152435304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317666053771973,1.831794261932373,-2.771581785054877e-05,0.0,0.000926011649426,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3676147460937,297.1499938964844,293.1499938964844,0.2527733743190765,-4791.71826171875,304.1904602050781,0.7464190721511841,0.3321595191955566,0.3052442967891693,293.4114990234375,297.1499938964844,293.1499938964844,0.3853579461574554,-7025.8544921875,304.2095947265625,0.8322051763534546,0.4651521444320678,0.4469063580036163,293.216064453125,297.1499938964844,293.1499938964844,0.60235995054245,-7364.68212890625,304.19305419921875,0.9395950436592102,0.6674548387527466,0.4690548777580261,293.227783203125,297.1499938964844,293.1499938964844,0.7710410356521606,-12096.7685546875,304.1693725585937,0.9990000128746032,0.8135548830032349,0.7718289494514465,293.21337890625,297.1499938964844,293.1499938964844,0.0714427754282951,-8801.2333984375,304.16015625,0.5220938920974731,0.1179591193795204,0.5619703531265259,291.19891357421875,291.1499938964844,254.2657165527344,253.43687438964844,279.171142578125,293.3219909667969,291.20233154296875,1.0,0.6180065274238586,0.4863873720169067,0.4863873720169067,1.0,1.0,-3.0679194927215576,1.1117103099822998,1.956209301948548,0.4170950055122375,0.0,0.0,0.9990462064743042,221.6532287597656,223.0,122.31482696533205,-37328.53125,2803.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.84844970703125,313.9778747558594,278.1499938964844,0.0,18000.0,319.07000732421875,32458.056640625,36000.0,0.0,0.0,0.9124410152435304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317666053771973,1.831794261932373,-2.771581785054877e-05,0.0,0.000926011649426,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3690490722656,297.1499938964844,293.1499938964844,0.2452643662691116,-4677.3896484375,304.18951416015625,0.7386425137519836,0.3263528048992157,0.3002635836601257,293.41802978515625,297.1499938964844,293.1499938964844,0.3738538324832916,-6859.7607421875,304.2089233398437,0.8236696124076843,0.4572056829929352,0.4396978616714477,293.2201843261719,297.1499938964844,293.1499938964844,0.5939250588417053,-7284.4892578125,304.1928100585937,0.932288646697998,0.6649444699287415,0.467505931854248,293.2457580566406,297.1499938964844,293.1499938964844,0.7591335773468018,-11941.53515625,304.1827697753906,0.9935607314109802,0.8079116940498352,0.7669766545295715,293.21490478515625,297.1499938964844,293.1499938964844,0.0694580450654029,-8616.947265625,304.1600952148437,0.515924870967865,0.1160442158579826,0.5544267892837524,291.2971496582031,291.1499938964844,254.3753967285156,253.53521728515625,279.17236328125,293.3278503417969,291.3011779785156,1.0,0.616563618183136,0.4886954426765442,0.4886954426765442,1.0,1.0,-3.0364787578582764,1.1036113500595093,1.932867407798767,0.4158720672130584,0.0,0.0,0.996440291404724,225.903549194336,226.0,134.50315856933594,-37266.78515625,2763.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0170593261719,314.1536560058594,278.1499938964844,0.0,18000.0,319.54998779296875,32542.28125,36000.0,0.0,0.0,0.9161032438278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314484357833865,1.831476092338562,-2.7727786800824102e-05,0.0,0.0009297283249907,0.0,0.0,683.4794311523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3690490722656,297.1499938964844,293.1499938964844,0.2452643662691116,-4677.3896484375,304.18951416015625,0.7386425137519836,0.3263528048992157,0.3002635836601257,293.41802978515625,297.1499938964844,293.1499938964844,0.3738538324832916,-6859.7607421875,304.2089233398437,0.8236696124076843,0.4572056829929352,0.4396978616714477,293.2201843261719,297.1499938964844,293.1499938964844,0.5939250588417053,-7284.4892578125,304.1928100585937,0.932288646697998,0.6649444699287415,0.467505931854248,293.2457580566406,297.1499938964844,293.1499938964844,0.7591335773468018,-11941.53515625,304.1827697753906,0.9935607314109802,0.8079116940498352,0.7669766545295715,293.21490478515625,297.1499938964844,293.1499938964844,0.0694580450654029,-8616.947265625,304.1600952148437,0.515924870967865,0.1160442158579826,0.5544267892837524,291.2971496582031,291.1499938964844,254.3753967285156,253.53521728515625,279.17236328125,293.3278503417969,291.3011779785156,1.0,0.616563618183136,0.4886954426765442,0.4886954426765442,1.0,1.0,-3.0364787578582764,1.1036113500595093,1.932867407798767,0.4158720672130584,0.0,0.0,0.996440291404724,225.903549194336,226.0,134.50315856933594,-37266.78515625,2763.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0170593261719,314.1536560058594,278.1499938964844,0.0,18000.0,319.54998779296875,32542.28125,36000.0,0.0,0.0,0.9161032438278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314484357833865,1.831476092338562,-2.7727786800824102e-05,0.0,0.0009297283249907,0.0,0.0,683.4794311523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.37042236328125,297.1499938964844,293.1499938964844,0.2375200688838958,-4558.17431640625,304.18927001953125,0.7315557599067688,0.3205277025699615,0.2952408194541931,293.4244689941406,297.1499938964844,293.1499938964844,0.3618919849395752,-6685.04248046875,304.209228515625,0.8156334161758423,0.4491091668605804,0.4323254823684692,293.2244873046875,297.1499938964844,293.1499938964844,0.5846205353736877,-7194.7998046875,304.1940612792969,0.9258263111114502,0.6622936129570007,0.4658437371253967,293.2545471191406,297.1499938964844,293.1499938964844,0.7467285394668579,-11783.111328125,304.1924133300781,0.9884824752807616,0.8036932945251465,0.7630192041397095,293.2164306640625,297.1499938964844,293.1499938964844,0.0673233121633529,-8419.5380859375,304.1602783203125,0.5103476643562317,0.1140861883759498,0.5465865731239319,291.41131591796875,291.1499938964844,254.4807281494141,253.6295928955078,279.172607421875,293.3323059082031,291.4160461425781,1.0,0.6148500442504883,0.4909742772579193,0.4909742772579193,1.0,1.0,-3.005394697189331,1.0954772233963013,1.9099174737930296,0.414454847574234,0.0,0.0,0.9922055602073668,229.47300720214844,229.0,153.8480682373047,-37264.11328125,2721.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.25030517578125,314.3858337402344,278.1499938964844,0.0,18000.0,319.54998779296875,32689.08984375,36000.0,0.0,0.0,0.9154294729232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830893516540528,1.830921292304993,-2.774864697130397e-05,0.0,0.0009290445013903,0.0,0.0,683.4833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.37042236328125,297.1499938964844,293.1499938964844,0.2375200688838958,-4558.17431640625,304.18927001953125,0.7315557599067688,0.3205277025699615,0.2952408194541931,293.4244689941406,297.1499938964844,293.1499938964844,0.3618919849395752,-6685.04248046875,304.209228515625,0.8156334161758423,0.4491091668605804,0.4323254823684692,293.2244873046875,297.1499938964844,293.1499938964844,0.5846205353736877,-7194.7998046875,304.1940612792969,0.9258263111114502,0.6622936129570007,0.4658437371253967,293.2545471191406,297.1499938964844,293.1499938964844,0.7467285394668579,-11783.111328125,304.1924133300781,0.9884824752807616,0.8036932945251465,0.7630192041397095,293.2164306640625,297.1499938964844,293.1499938964844,0.0673233121633529,-8419.5380859375,304.1602783203125,0.5103476643562317,0.1140861883759498,0.5465865731239319,291.41131591796875,291.1499938964844,254.4807281494141,253.6295928955078,279.172607421875,293.3323059082031,291.4160461425781,1.0,0.6148500442504883,0.4909742772579193,0.4909742772579193,1.0,1.0,-3.005394697189331,1.0954772233963013,1.9099174737930296,0.414454847574234,0.0,0.0,0.9922055602073668,229.47300720214844,229.0,153.8480682373047,-37264.11328125,2721.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.25030517578125,314.3858337402344,278.1499938964844,0.0,18000.0,319.54998779296875,32689.08984375,36000.0,0.0,0.0,0.9154294729232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830893516540528,1.830921292304993,-2.774864697130397e-05,0.0,0.0009290445013903,0.0,0.0,683.4833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3714294433594,297.1499938964844,293.1499938964844,0.2298614531755447,-4439.33544921875,304.1889343261719,0.7248019576072693,0.3147368431091308,0.2902258336544037,293.4306030273437,297.1499938964844,293.1499938964844,0.3499252200126648,-6508.8095703125,304.2094116210937,0.8075891137123108,0.4409103989601135,0.4248316287994385,293.2286682128906,297.1499938964844,293.1499938964844,0.5750892162322998,-7102.53955078125,304.1952514648437,0.9198523163795472,0.6595580577850342,0.464103102684021,293.2603454589844,297.1499938964844,293.1499938964844,0.7343835234642029,-11627.65234375,304.1987609863281,0.9836825132369996,0.799863874912262,0.7595750093460083,293.21783447265625,297.1499938964844,293.1499938964844,0.0651516392827034,-8220.337890625,304.16046142578125,0.5051451325416565,0.1121219471096992,0.538622260093689,291.5289611816406,291.1499938964844,254.581283569336,253.7196350097656,279.1724853515625,293.3360290527344,291.5336608886719,1.0,0.6130262017250061,0.4932177364826202,0.4932177364826202,1.0,1.0,-2.97455096244812,1.0872400999069214,1.8873109817504885,0.4128950834274292,0.0,0.0,0.9863577485084534,232.72206115722656,232.0,160.78982543945312,-37242.08203125,2678.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4672546386719,314.6034545898437,278.1499938964844,0.0,18000.0,319.54998779296875,32906.9921875,36000.0,0.0,0.0,0.914013922214508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830069184303284,1.830096960067749,-2.777960071398411e-05,0.0,0.0009276079363189,0.0,0.0,683.488525390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3714294433594,297.1499938964844,293.1499938964844,0.2298614531755447,-4439.33544921875,304.1889343261719,0.7248019576072693,0.3147368431091308,0.2902258336544037,293.4306030273437,297.1499938964844,293.1499938964844,0.3499252200126648,-6508.8095703125,304.2094116210937,0.8075891137123108,0.4409103989601135,0.4248316287994385,293.2286682128906,297.1499938964844,293.1499938964844,0.5750892162322998,-7102.53955078125,304.1952514648437,0.9198523163795472,0.6595580577850342,0.464103102684021,293.2603454589844,297.1499938964844,293.1499938964844,0.7343835234642029,-11627.65234375,304.1987609863281,0.9836825132369996,0.799863874912262,0.7595750093460083,293.21783447265625,297.1499938964844,293.1499938964844,0.0651516392827034,-8220.337890625,304.16046142578125,0.5051451325416565,0.1121219471096992,0.538622260093689,291.5289611816406,291.1499938964844,254.581283569336,253.7196350097656,279.1724853515625,293.3360290527344,291.5336608886719,1.0,0.6130262017250061,0.4932177364826202,0.4932177364826202,1.0,1.0,-2.97455096244812,1.0872400999069214,1.8873109817504885,0.4128950834274292,0.0,0.0,0.9863577485084534,232.72206115722656,232.0,160.78982543945312,-37242.08203125,2678.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4672546386719,314.6034545898437,278.1499938964844,0.0,18000.0,319.54998779296875,32906.9921875,36000.0,0.0,0.0,0.914013922214508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830069184303284,1.830096960067749,-2.777960071398411e-05,0.0,0.0009276079363189,0.0,0.0,683.488525390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3717956542969,297.1499938964844,293.1499938964844,0.2261154800653457,-4380.89697265625,304.18865966796875,0.7214716672897339,0.3118597865104675,0.2877310812473297,293.4335327148437,297.1499938964844,293.1499938964844,0.3440172672271728,-6421.3173828125,304.2093505859375,0.8034536838531494,0.4367804229259491,0.4210510849952698,293.23065185546875,297.1499938964844,293.1499938964844,0.5703564882278442,-7056.66162109375,304.19561767578125,0.917001247406006,0.6581703424453735,0.46321502327919,293.2627258300781,297.1499938964844,293.1499938964844,0.7282648682594299,-11551.1044921875,304.2010192871094,0.9813065528869628,0.7979972958564758,0.7579143047332764,293.21844482421875,297.1499938964844,293.1499938964844,0.0640708431601524,-8121.90283203125,304.1605224609375,0.5026474595069885,0.1111403405666351,0.5346274971961975,291.58697509765625,291.1499938964844,254.629638671875,253.76290893554688,279.1723327636719,293.3376770019531,291.5916442871094,1.0,0.6120947003364563,0.4943247139453888,0.4943247139453888,1.0,1.0,-2.959141969680786,1.0830504894256592,1.876091480255127,0.4120457470417022,0.0,0.0,0.9828541278839112,234.28439331054688,232.0,161.1168670654297,-37222.64453125,2656.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5687255859375,314.7060852050781,278.1499938964844,0.0,18000.0,320.0299987792969,33043.7421875,36000.0,0.0,0.0,0.9178574085235596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295514583587649,1.8295793533325195,-2.7799020244856365e-05,0.0,0.000931508548092,0.0,0.0,683.4913330078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3720703125,297.1499938964844,293.1499938964844,0.222350537776947,-4321.85693359375,304.1884765625,0.7181341052055359,0.3089950084686279,0.2852459847927093,293.4363708496094,297.1499938964844,293.1499938964844,0.3380509316921234,-6332.478515625,304.2094116210937,0.7993179559707642,0.4326320290565491,0.4172515273094177,293.2325744628906,297.1499938964844,293.1499938964844,0.5654714703559875,-7009.06787109375,304.1962280273437,0.9142311811447144,0.656770646572113,0.4623181223869324,293.2649230957031,297.1499938964844,293.1499938964844,0.7219498753547668,-11471.9873046875,304.2032165527344,0.9789264798164368,0.7961406111717224,0.7562682032585144,293.2190246582031,297.1499938964844,293.1499938964844,0.0629696100950241,-8021.8974609375,304.1606140136719,0.5002036094665527,0.1101591140031814,0.5306296348571777,291.6479797363281,291.1499938964844,254.6766357421875,253.80496215820312,279.17218017578125,293.3392333984375,291.6532592773437,1.0,0.6111573576927185,0.4954210817813873,0.4954210817813873,1.0,1.0,-2.943725109100342,1.0788064002990725,1.8649187088012693,0.411146730184555,0.0,0.0,0.9789277911186218,235.82244873046875,235.0,167.1363525390625,-37228.875,2635.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6990966796875,314.8341369628906,278.1499938964844,0.0,18000.0,320.0299987792969,33200.5078125,36000.0,0.0,0.0,0.9173458218574524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828957676887512,1.828985452651977,-2.782127921818756e-05,0.0,0.0009309893939644,0.0,0.0,683.494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3724060058594,297.1499938964844,293.1499938964844,0.2148704677820205,-4203.79248046875,304.1881103515625,0.7113168835639954,0.3033027648925781,0.2803067564964294,293.4417724609375,297.1499938964844,293.1499938964844,0.326102077960968,-6153.33984375,304.2095031738281,0.7910857796669006,0.4242778122425079,0.4095950424671173,293.2362976074219,297.1499938964844,293.1499938964844,0.5554736852645874,-6911.2783203125,304.19744873046875,0.908923327922821,0.6539276242256165,0.460493266582489,293.2688903808594,297.1499938964844,293.1499938964844,0.7089985609054565,-11309.7568359375,304.20703125,0.9741216897964478,0.7924229502677917,0.7529794573783875,293.2200927734375,297.1499938964844,293.1499938964844,0.060740016400814,-7820.6552734375,304.1607971191406,0.4954354465007782,0.1081969663500785,0.5226266384124756,291.7751770019531,291.1499938964844,254.766342163086,253.8852081298828,279.1717834472656,293.34210205078125,291.78033447265625,1.0,0.6092751622200012,0.4975792169570923,0.4975792169570923,1.0,1.0,-2.912818670272827,1.0701321363449097,1.842686653137207,0.4091890752315521,0.0,0.0,0.9697327613830566,238.8549041748047,238.0,173.73727416992188,-37218.109375,2592.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9417419433594,315.07421875,278.1499938964844,0.0,18000.0,320.0299987792969,33589.56640625,36000.0,0.0,0.0,0.9157453179359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827481985092163,1.827509880065918,-2.78765000985004e-05,0.0,0.0009293650509789,0.0,0.0,683.4992065429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3724060058594,297.1499938964844,293.1499938964844,0.2148704677820205,-4203.79248046875,304.1881103515625,0.7113168835639954,0.3033027648925781,0.2803067564964294,293.4417724609375,297.1499938964844,293.1499938964844,0.326102077960968,-6153.33984375,304.2095031738281,0.7910857796669006,0.4242778122425079,0.4095950424671173,293.2362976074219,297.1499938964844,293.1499938964844,0.5554736852645874,-6911.2783203125,304.19744873046875,0.908923327922821,0.6539276242256165,0.460493266582489,293.2688903808594,297.1499938964844,293.1499938964844,0.7089985609054565,-11309.7568359375,304.20703125,0.9741216897964478,0.7924229502677917,0.7529794573783875,293.2200927734375,297.1499938964844,293.1499938964844,0.060740016400814,-7820.6552734375,304.1607971191406,0.4954354465007782,0.1081969663500785,0.5226266384124756,291.7751770019531,291.1499938964844,254.766342163086,253.8852081298828,279.1717834472656,293.34210205078125,291.78033447265625,1.0,0.6092751622200012,0.4975792169570923,0.4975792169570923,1.0,1.0,-2.912818670272827,1.0701321363449097,1.842686653137207,0.4091890752315521,0.0,0.0,0.9697327613830566,238.8549041748047,238.0,173.73727416992188,-37218.109375,2592.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9417419433594,315.07421875,278.1499938964844,0.0,18000.0,320.0299987792969,33589.56640625,36000.0,0.0,0.0,0.9157453179359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827481985092163,1.827509880065918,-2.78765000985004e-05,0.0,0.0009293650509789,0.0,0.0,683.4992065429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.3724060058594,297.1499938964844,293.1499938964844,0.2076614201068878,-4089.194091796875,304.1874084472656,0.70419842004776,0.2976680099964142,0.2754137217998504,293.44683837890625,297.1499938964844,293.1499938964844,0.3144481182098388,-5977.2783203125,304.2090759277344,0.7829185724258423,0.4158583879470825,0.4018701314926147,293.2397155761719,297.1499938964844,293.1499938964844,0.5456895232200623,-6815.42138671875,304.19793701171875,0.9039573669433594,0.6510478258132935,0.4586365222930908,293.2723693847656,297.1499938964844,293.1499938964844,0.6962671279907227,-11150.671875,304.2091979980469,0.9692488312721252,0.7887040972709656,0.7496848702430725,293.2209777832031,297.1499938964844,293.1499938964844,0.0585413537919521,-7624.259765625,304.1608581542969,0.4907619953155517,0.1062367409467697,0.5146171450614929,291.8982849121094,291.1499938964844,254.8500061035156,253.96002197265625,279.1712951660156,293.3446655273437,291.9032897949219,1.0,0.607396125793457,0.4996840357780456,0.4996840357780456,1.0,1.0,-2.881833553314209,1.0612094402313232,1.8206241130828853,0.4070140123367309,0.0,0.0,0.9589189291000366,241.8495483398437,241.0,171.6183624267578,-37177.40625,2550.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1593017578125,315.29205322265625,278.1499938964844,0.0,18000.0,320.510009765625,34086.16796875,36000.0,0.0,0.0,0.9182747602462769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8255946636199951,1.82562267780304,-2.794694046315272e-05,0.0,0.0009319321252405,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.3724060058594,297.1499938964844,293.1499938964844,0.2076614201068878,-4089.194091796875,304.1874084472656,0.70419842004776,0.2976680099964142,0.2754137217998504,293.44683837890625,297.1499938964844,293.1499938964844,0.3144481182098388,-5977.2783203125,304.2090759277344,0.7829185724258423,0.4158583879470825,0.4018701314926147,293.2397155761719,297.1499938964844,293.1499938964844,0.5456895232200623,-6815.42138671875,304.19793701171875,0.9039573669433594,0.6510478258132935,0.4586365222930908,293.2723693847656,297.1499938964844,293.1499938964844,0.6962671279907227,-11150.671875,304.2091979980469,0.9692488312721252,0.7887040972709656,0.7496848702430725,293.2209777832031,297.1499938964844,293.1499938964844,0.0585413537919521,-7624.259765625,304.1608581542969,0.4907619953155517,0.1062367409467697,0.5146171450614929,291.8982849121094,291.1499938964844,254.8500061035156,253.96002197265625,279.1712951660156,293.3446655273437,291.9032897949219,1.0,0.607396125793457,0.4996840357780456,0.4996840357780456,1.0,1.0,-2.881833553314209,1.0612094402313232,1.8206241130828853,0.4070140123367309,0.0,0.0,0.9589189291000366,241.8495483398437,241.0,171.6183624267578,-37177.40625,2550.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1593017578125,315.29205322265625,278.1499938964844,0.0,18000.0,320.510009765625,34086.16796875,36000.0,0.0,0.0,0.9182747602462769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8255946636199951,1.82562267780304,-2.794694046315272e-05,0.0,0.0009319321252405,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
