time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550860,293.3713684082031,297.1499938964844,293.1499938964844,0.2006050497293472,-3976.0068359375,304.18670654296875,0.6972486972808838,0.2922389507293701,0.2706474363803863,293.4508056640625,297.1499938964844,293.1499938964844,0.3028956949710846,-5801.05810546875,304.2086486816406,0.77498859167099,0.4075302481651306,0.3941673338413238,293.2421264648437,297.1499938964844,293.1499938964844,0.5357565879821777,-6717.5009765625,304.1985168457031,0.8994460701942444,0.6482839584350586,0.4568169414997101,293.2747497558594,297.1499938964844,293.1499938964844,0.6833049654960632,-10988.0673828125,304.2110595703125,0.964461863040924,0.7851203083992004,0.7464618682861328,293.2209777832031,297.1499938964844,293.1499938964844,0.0563817135989666,-7432.63720703125,304.16082763671875,0.4862960577011108,0.1044376119971275,0.5070191621780396,292.0269775390625,291.1499938964844,254.93023681640625,254.03179931640625,279.17071533203125,293.34619140625,292.03240966796875,1.0,0.6055740118026733,0.5017287731170654,0.5017287731170654,1.0,1.0,-2.851651668548584,1.0524024963378906,1.7992490530014038,0.4047624468803406,0.0,0.0,0.946377158164978,244.7142639160156,244.0,178.1417694091797,-37175.01171875,2509.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4197998046875,315.5465393066406,278.1499938964844,0.0,18000.0,320.510009765625,34712.56640625,36000.0,0.0,0.0,0.9165437817573548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823208212852478,1.8232362270355225,-2.803572169796098e-05,0.0,0.0009301754180341,0.0,0.0,683.4988403320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.3713684082031,297.1499938964844,293.1499938964844,0.2006050497293472,-3976.0068359375,304.18670654296875,0.6972486972808838,0.2922389507293701,0.2706474363803863,293.4508056640625,297.1499938964844,293.1499938964844,0.3028956949710846,-5801.05810546875,304.2086486816406,0.77498859167099,0.4075302481651306,0.3941673338413238,293.2421264648437,297.1499938964844,293.1499938964844,0.5357565879821777,-6717.5009765625,304.1985168457031,0.8994460701942444,0.6482839584350586,0.4568169414997101,293.2747497558594,297.1499938964844,293.1499938964844,0.6833049654960632,-10988.0673828125,304.2110595703125,0.964461863040924,0.7851203083992004,0.7464618682861328,293.2209777832031,297.1499938964844,293.1499938964844,0.0563817135989666,-7432.63720703125,304.16082763671875,0.4862960577011108,0.1044376119971275,0.5070191621780396,292.0269775390625,291.1499938964844,254.93023681640625,254.03179931640625,279.17071533203125,293.34619140625,292.03240966796875,1.0,0.6055740118026733,0.5017287731170654,0.5017287731170654,1.0,1.0,-2.851651668548584,1.0524024963378906,1.7992490530014038,0.4047624468803406,0.0,0.0,0.946377158164978,244.7142639160156,244.0,178.1417694091797,-37175.01171875,2509.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4197998046875,315.5465393066406,278.1499938964844,0.0,18000.0,320.510009765625,34712.56640625,36000.0,0.0,0.0,0.9165437817573548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823208212852478,1.8232362270355225,-2.803572169796098e-05,0.0,0.0009301754180341,0.0,0.0,683.4988403320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.36932373046875,297.1499938964844,293.1499938964844,0.1939799636602401,-3869.00439453125,304.1855163574219,0.6906743049621582,0.2870449721813202,0.2661011815071106,293.45361328125,297.1499938964844,293.1499938964844,0.2918500602245331,-5631.30029296875,304.2074890136719,0.767441987991333,0.3993429541587829,0.3866010904312134,293.2435302734375,297.1499938964844,293.1499938964844,0.5262719392776489,-6623.9306640625,304.1981201171875,0.8952999711036682,0.6456596255302429,0.4551004469394684,293.2760314941406,297.1499938964844,293.1499938964844,0.6708451509475708,-10831.9892578125,304.21142578125,0.9598923325538636,0.7816969156265259,0.7433951497077942,293.2198791503906,297.1499938964844,293.1499938964844,0.0544365867972373,-7261.1455078125,304.16046142578125,0.4822072684764862,0.1028608679771423,0.500446081161499,292.1509094238281,291.1499938964844,255.0099639892578,254.1031646728516,279.1701965332031,293.3466186523437,292.156005859375,1.0,0.6039108633995056,0.5037203431129456,0.5037203431129456,1.0,1.0,-2.8234431743621826,1.0442194938659668,1.7792237997055054,0.4027039110660553,0.0,0.0,0.9321851134300232,247.4073028564453,247.0,172.92930603027344,-37150.58203125,2471.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6485595703125,315.7704467773437,278.1499938964844,0.0,18000.0,320.510009765625,35499.47265625,36000.0,0.0,0.0,0.9141438603401184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8202006816864007,1.820228815078736,-2.814714207488577e-05,0.0,0.0009277397766709,0.0,0.0,683.4851684570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.36932373046875,297.1499938964844,293.1499938964844,0.1939799636602401,-3869.00439453125,304.1855163574219,0.6906743049621582,0.2870449721813202,0.2661011815071106,293.45361328125,297.1499938964844,293.1499938964844,0.2918500602245331,-5631.30029296875,304.2074890136719,0.767441987991333,0.3993429541587829,0.3866010904312134,293.2435302734375,297.1499938964844,293.1499938964844,0.5262719392776489,-6623.9306640625,304.1981201171875,0.8952999711036682,0.6456596255302429,0.4551004469394684,293.2760314941406,297.1499938964844,293.1499938964844,0.6708451509475708,-10831.9892578125,304.21142578125,0.9598923325538636,0.7816969156265259,0.7433951497077942,293.2198791503906,297.1499938964844,293.1499938964844,0.0544365867972373,-7261.1455078125,304.16046142578125,0.4822072684764862,0.1028608679771423,0.500446081161499,292.1509094238281,291.1499938964844,255.0099639892578,254.1031646728516,279.1701965332031,293.3466186523437,292.156005859375,1.0,0.6039108633995056,0.5037203431129456,0.5037203431129456,1.0,1.0,-2.8234431743621826,1.0442194938659668,1.7792237997055054,0.4027039110660553,0.0,0.0,0.9321851134300232,247.4073028564453,247.0,172.92930603027344,-37150.58203125,2471.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6485595703125,315.7704467773437,278.1499938964844,0.0,18000.0,320.510009765625,35499.47265625,36000.0,0.0,0.0,0.9141438603401184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8202006816864007,1.820228815078736,-2.814714207488577e-05,0.0,0.0009277397766709,0.0,0.0,683.4851684570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.3681030273437,297.1499938964844,293.1499938964844,0.1908351480960846,-3817.973876953125,304.18475341796875,0.6874648928642273,0.2845048904418945,0.2638838291168213,293.4547424316406,297.1499938964844,293.1499938964844,0.2865429818630218,-5549.29296875,304.2066955566406,0.763752281665802,0.3952726721763611,0.382844865322113,293.2440490722656,297.1499938964844,293.1499938964844,0.5217674970626831,-6579.48486328125,304.19757080078125,0.8932898044586182,0.6443725824356079,0.4542626738548279,293.27642822265625,297.1499938964844,293.1499938964844,0.6649048924446106,-10757.671875,304.2110595703125,0.9576268792152404,0.7800202369689941,0.7418983578681946,293.2191467285156,297.1499938964844,293.1499938964844,0.0535342022776603,-7182.01708984375,304.1601867675781,0.4802074730396271,0.102121889591217,0.4974140524864197,292.20916748046875,291.1499938964844,255.0496520996093,254.13870239257807,279.16998291015625,293.3465881347656,292.21405029296875,1.0,0.6031389832496643,0.5047049522399902,0.5047049522399902,1.0,1.0,-2.809813499450684,1.0402703285217283,1.769543170928955,0.4017163217067718,0.0,0.0,0.9245322942733764,248.74810791015625,247.0,167.6519317626953,-37128.47265625,2453.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7511291503906,315.8711853027344,278.1499938964844,0.0,18000.0,320.989990234375,35959.62109375,36000.0,0.0,0.0,0.9175332188606262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8184332847595213,1.818461537361145,-2.8212150937179103e-05,0.0,0.0009311795583926,0.0,0.0,683.46826171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.3668212890625,297.1499938964844,293.1499938964844,0.1878000646829605,-3768.58349609375,304.1839599609375,0.6842921376228333,0.2819951176643371,0.2616949677467346,293.4557800292969,297.1499938964844,293.1499938964844,0.2813809812068939,-5469.24755859375,304.20574951171875,0.7601035237312317,0.3912101089954376,0.3790974617004394,293.2444763183594,297.1499938964844,293.1499938964844,0.5174388289451599,-6536.77734375,304.19677734375,0.8913044333457947,0.6430963277816772,0.4534333050251007,293.2767333984375,297.1499938964844,293.1499938964844,0.6591836810112,-10686.1591796875,304.2103576660156,0.9553589820861816,0.7783603072166443,0.7404186129570007,293.21832275390625,297.1499938964844,293.1499938964844,0.0526720099151134,-7106.7041015625,304.159912109375,0.4781980514526367,0.1014050841331482,0.4944957196712494,292.2645568847656,291.1499938964844,255.08921813964844,254.1741485595703,279.1698303222656,293.34649658203125,292.2689819335937,1.0,0.6024019122123718,0.5056856274604797,0.5056856274604797,1.0,1.0,-2.796396017074585,1.0363805294036863,1.760015606880188,0.4007429480552673,0.0,0.0,0.916545033454895,250.09796142578125,250.0,160.0753173828125,-37090.91015625,2436.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88299560546875,315.98345947265625,278.1499938964844,0.0,18000.0,320.989990234375,36176.4765625,36000.0,0.0,0.0,0.916561245918274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.809179663658142,1.8092076778411863,-2.8057347662979737e-05,0.0,0.0009301931131631,0.0,0.0,675.2452392578125,0.0,0.0,0.0,0.9952864050865172,4.0,0.0,1.0
551220,293.36407470703125,297.1499938964844,293.1499938964844,0.1822187304496765,-3677.5849609375,304.18194580078125,0.6780533790588379,0.2770610749721527,0.2573961615562439,293.45758056640625,297.1499938964844,293.1499938964844,0.2717319428920746,-5319.13134765625,304.2032470703125,0.7529202103614807,0.3831000924110412,0.3716190755367279,293.2450866699219,297.1499938964844,293.1499938964844,0.509784460067749,-6461.67578125,304.19390869140625,0.8873972296714783,0.6405783295631409,0.4517979025840759,293.2770080566406,297.1499938964844,293.1499938964844,0.6489978432655334,-10559.7607421875,304.2071838378906,0.9508118629455566,0.7750943303108215,0.7375082969665527,293.21661376953125,297.1499938964844,293.1499938964844,0.0511173009872436,-6972.0771484375,304.1592102050781,0.4740747213363647,0.100023478269577,0.4889193773269653,292.3563842773437,291.1499938964844,255.16798400878903,254.2447204589844,279.1696472167969,293.3460388183594,292.3599548339844,1.0,0.6010221838951111,0.5076403617858887,0.5076403617858887,1.0,1.0,-2.7700767517089844,1.02873957157135,1.7413371801376345,0.3988246321678161,0.0,0.0,0.8998232483863831,252.83251953125,253.0,134.31451416015625,-36959.06640625,2402.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1507873535156,316.1899719238281,278.1499938964844,0.0,18000.0,320.989990234375,36341.93359375,36000.0,0.0,0.0,0.9137755632400512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7804107666015625,1.7804381847381592,-2.746766767813824e-05,0.0,0.0009273660834878,0.0,0.0,648.3116455078125,0.0,0.0,0.0,0.9815976023674012,4.0,0.0,1.0
551280,293.36407470703125,297.1499938964844,293.1499938964844,0.1822187304496765,-3677.5849609375,304.18194580078125,0.6780533790588379,0.2770610749721527,0.2573961615562439,293.45758056640625,297.1499938964844,293.1499938964844,0.2717319428920746,-5319.13134765625,304.2032470703125,0.7529202103614807,0.3831000924110412,0.3716190755367279,293.2450866699219,297.1499938964844,293.1499938964844,0.509784460067749,-6461.67578125,304.19390869140625,0.8873972296714783,0.6405783295631409,0.4517979025840759,293.2770080566406,297.1499938964844,293.1499938964844,0.6489978432655334,-10559.7607421875,304.2071838378906,0.9508118629455566,0.7750943303108215,0.7375082969665527,293.21661376953125,297.1499938964844,293.1499938964844,0.0511173009872436,-6972.0771484375,304.1592102050781,0.4740747213363647,0.100023478269577,0.4889193773269653,292.3563842773437,291.1499938964844,255.16798400878903,254.2447204589844,279.1696472167969,293.3460388183594,292.3599548339844,1.0,0.6010221838951111,0.5076403617858887,0.5076403617858887,1.0,1.0,-2.7700767517089844,1.02873957157135,1.7413371801376345,0.3988246321678161,0.0,0.0,0.8998232483863831,252.83251953125,253.0,134.31451416015625,-36959.06640625,2402.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1507873535156,316.1899719238281,278.1499938964844,0.0,18000.0,320.989990234375,36341.93359375,36000.0,0.0,0.0,0.9137755632400512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7804107666015625,1.7804381847381592,-2.746766767813824e-05,0.0,0.0009273660834878,0.0,0.0,648.3116455078125,0.0,0.0,0.0,0.9815976023674012,4.0,0.0,1.0
551340,293.36114501953125,297.1499938964844,293.1499938964844,0.177120566368103,-3594.136474609375,304.1797790527344,0.6719645261764526,0.2722324132919311,0.2531938552856445,293.4590759277344,297.1499938964844,293.1499938964844,0.2627356648445129,-5178.3203125,304.20050048828125,0.745883047580719,0.3750001788139343,0.364152044057846,293.2454528808594,297.1499938964844,293.1499938964844,0.5031076073646545,-6396.33642578125,304.1903991699219,0.8835721611976624,0.6380986571311951,0.4501914978027344,293.2769470214844,297.1499938964844,293.1499938964844,0.6400583386421204,-10449.26171875,304.2030029296875,0.9462586641311646,0.7718901634216309,0.7346598505973816,293.2148132324219,297.1499938964844,293.1499938964844,0.049722820520401,-6852.4404296875,304.158447265625,0.4697041809558868,0.0986961647868156,0.4836073517799377,292.43096923828125,291.1499938964844,255.2462615966797,254.3148803710937,279.1695556640625,293.3453674316406,292.43389892578125,1.0,0.5997507572174072,0.5095925331115723,0.5095925331115723,1.0,1.0,-2.744314670562744,1.0212435722351074,1.7230709791183472,0.3969325423240661,0.0,0.0,0.882225751876831,255.61065673828125,256.0,110.7142105102539,-36788.7734375,2371.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4232788085937,316.3847045898437,278.1499938964844,0.0,18000.0,320.510009765625,36415.46484375,36000.0,0.0,0.0,0.9050573110580444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7448118925094604,1.7448385953903198,-2.672223672561813e-05,0.0,0.0009185181115753,0.0,0.0,615.6044311523438,0.0,0.0,0.0,0.9646723866462708,4.0,0.0,1.0
551400,293.36114501953125,297.1499938964844,293.1499938964844,0.177120566368103,-3594.136474609375,304.1797790527344,0.6719645261764526,0.2722324132919311,0.2531938552856445,293.4590759277344,297.1499938964844,293.1499938964844,0.2627356648445129,-5178.3203125,304.20050048828125,0.745883047580719,0.3750001788139343,0.364152044057846,293.2454528808594,297.1499938964844,293.1499938964844,0.5031076073646545,-6396.33642578125,304.1903991699219,0.8835721611976624,0.6380986571311951,0.4501914978027344,293.2769470214844,297.1499938964844,293.1499938964844,0.6400583386421204,-10449.26171875,304.2030029296875,0.9462586641311646,0.7718901634216309,0.7346598505973816,293.2148132324219,297.1499938964844,293.1499938964844,0.049722820520401,-6852.4404296875,304.158447265625,0.4697041809558868,0.0986961647868156,0.4836073517799377,292.43096923828125,291.1499938964844,255.2462615966797,254.3148803710937,279.1695556640625,293.3453674316406,292.43389892578125,1.0,0.5997507572174072,0.5095925331115723,0.5095925331115723,1.0,1.0,-2.744314670562744,1.0212435722351074,1.7230709791183472,0.3969325423240661,0.0,0.0,0.882225751876831,255.61065673828125,256.0,110.7142105102539,-36788.7734375,2371.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4232788085937,316.3847045898437,278.1499938964844,0.0,18000.0,320.510009765625,36415.46484375,36000.0,0.0,0.0,0.9050573110580444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7448118925094604,1.7448385953903198,-2.672223672561813e-05,0.0,0.0009185181115753,0.0,0.0,615.6044311523438,0.0,0.0,0.0,0.9646723866462708,4.0,0.0,1.0
551460,293.3580627441406,297.1499938964844,293.1499938964844,0.1726118773221969,-3520.29443359375,304.1773681640625,0.6660395264625549,0.2675034403800964,0.2490809857845306,293.4603881835937,297.1499938964844,293.1499938964844,0.2545486986637115,-5049.7216796875,304.1972961425781,0.738976776599884,0.3669052422046661,0.3566889762878418,293.2455749511719,297.1499938964844,293.1499938964844,0.4977740943431854,-6344.7939453125,304.185791015625,0.8798280954360962,0.6356512904167175,0.4486070275306701,293.276611328125,297.1499938964844,293.1499938964844,0.6328266263008118,-10361.154296875,304.1973571777344,0.9417128562927246,0.7687390446662903,0.731860339641571,293.2130432128906,297.1499938964844,293.1499938964844,0.0485279969871044,-6751.3447265625,304.1576232910156,0.4649637639522552,0.0974129289388656,0.4785033762454986,292.4804382324219,291.1499938964844,255.3240509033203,254.38462829589844,279.1695556640625,293.34454345703125,292.4820556640625,1.0,0.5985695719718933,0.5115475654602051,0.5115475654602051,1.0,1.0,-2.719000577926636,1.0138590335845947,1.705141544342041,0.3950564861297607,0.0,0.0,0.8641247153282166,258.4236755371094,259.0,76.796630859375,-36529.2265625,2340.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6319580078125,316.5103759765625,278.1499938964844,0.0,18000.0,320.510009765625,36466.08203125,36000.0,0.0,0.0,0.8989002108573914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7044146060943604,1.7044404745101929,-2.5887547963066027e-05,0.0,0.0009122694609686,0.0,0.0,579.8279418945312,0.0,0.0,0.0,0.9455445408821106,4.0,0.0,1.0
551520,293.3580627441406,297.1499938964844,293.1499938964844,0.1726118773221969,-3520.29443359375,304.1773681640625,0.6660395264625549,0.2675034403800964,0.2490809857845306,293.4603881835937,297.1499938964844,293.1499938964844,0.2545486986637115,-5049.7216796875,304.1972961425781,0.738976776599884,0.3669052422046661,0.3566889762878418,293.2455749511719,297.1499938964844,293.1499938964844,0.4977740943431854,-6344.7939453125,304.185791015625,0.8798280954360962,0.6356512904167175,0.4486070275306701,293.276611328125,297.1499938964844,293.1499938964844,0.6328266263008118,-10361.154296875,304.1973571777344,0.9417128562927246,0.7687390446662903,0.731860339641571,293.2130432128906,297.1499938964844,293.1499938964844,0.0485279969871044,-6751.3447265625,304.1576232910156,0.4649637639522552,0.0974129289388656,0.4785033762454986,292.4804382324219,291.1499938964844,255.3240509033203,254.38462829589844,279.1695556640625,293.34454345703125,292.4820556640625,1.0,0.5985695719718933,0.5115475654602051,0.5115475654602051,1.0,1.0,-2.719000577926636,1.0138590335845947,1.705141544342041,0.3950564861297607,0.0,0.0,0.8641247153282166,258.4236755371094,259.0,76.796630859375,-36529.2265625,2340.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6319580078125,316.5103759765625,278.1499938964844,0.0,18000.0,320.510009765625,36466.08203125,36000.0,0.0,0.0,0.8989002108573914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7044146060943604,1.7044404745101929,-2.5887547963066027e-05,0.0,0.0009122694609686,0.0,0.0,579.8279418945312,0.0,0.0,0.0,0.9455445408821106,4.0,0.0,1.0
551580,293.3549194335937,297.1499938964844,293.1499938964844,0.1685393899679184,-3453.467529296875,304.175048828125,0.6602972745895386,0.2628731727600097,0.2450567185878753,293.4615173339844,297.1499938964844,293.1499938964844,0.2469416856765747,-4929.61083984375,304.1942138671875,0.7321664094924927,0.3588142395019531,0.3492289185523987,293.2455749511719,297.1499938964844,293.1499938964844,0.4934444427490234,-6303.26611328125,304.1810913085937,0.8761719465255737,0.6332336068153381,0.4470451176166534,293.2760925292969,297.1499938964844,293.1499938964844,0.6268948316574097,-10289.48046875,304.19146728515625,0.9371991157531738,0.7656371593475342,0.7291104197502136,293.2113037109375,297.1499938964844,293.1499938964844,0.0474783442914485,-6663.55078125,304.1568298339844,0.4598770439624786,0.0961692556738853,0.4735816419124603,292.5119323730469,291.1499938964844,255.4013519287109,254.4539489746093,279.1695861816406,293.34356689453125,292.5129699707031,1.0,0.597467839717865,0.5135079026222229,0.5135079026222229,1.0,1.0,-2.694103240966797,1.0065791606903076,1.6875240802764893,0.393196552991867,0.0,0.0,0.8457410931587219,261.26092529296875,262.0,51.41704559326172,-36245.671875,2311.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8460998535156,316.62896728515625,278.1499938964844,0.0,18000.0,320.510009765625,36506.86328125,36000.0,0.0,0.0,0.8918396234512329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.660167217254639,1.6601921319961548,-2.499273432476912e-05,0.0,0.0009051038650795,0.0,0.0,542.3306884765625,0.0,0.0,0.0,0.9246896505355836,4.0,0.0,1.0
551640,293.3549194335937,297.1499938964844,293.1499938964844,0.1685393899679184,-3453.467529296875,304.175048828125,0.6602972745895386,0.2628731727600097,0.2450567185878753,293.4615173339844,297.1499938964844,293.1499938964844,0.2469416856765747,-4929.61083984375,304.1942138671875,0.7321664094924927,0.3588142395019531,0.3492289185523987,293.2455749511719,297.1499938964844,293.1499938964844,0.4934444427490234,-6303.26611328125,304.1810913085937,0.8761719465255737,0.6332336068153381,0.4470451176166534,293.2760925292969,297.1499938964844,293.1499938964844,0.6268948316574097,-10289.48046875,304.19146728515625,0.9371991157531738,0.7656371593475342,0.7291104197502136,293.2113037109375,297.1499938964844,293.1499938964844,0.0474783442914485,-6663.55078125,304.1568298339844,0.4598770439624786,0.0961692556738853,0.4735816419124603,292.5119323730469,291.1499938964844,255.4013519287109,254.4539489746093,279.1695861816406,293.34356689453125,292.5129699707031,1.0,0.597467839717865,0.5135079026222229,0.5135079026222229,1.0,1.0,-2.694103240966797,1.0065791606903076,1.6875240802764893,0.393196552991867,0.0,0.0,0.8457410931587219,261.26092529296875,262.0,51.41704559326172,-36245.671875,2311.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8460998535156,316.62896728515625,278.1499938964844,0.0,18000.0,320.510009765625,36506.86328125,36000.0,0.0,0.0,0.8918396234512329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.660167217254639,1.6601921319961548,-2.499273432476912e-05,0.0,0.0009051038650795,0.0,0.0,542.3306884765625,0.0,0.0,0.0,0.9246896505355836,4.0,0.0,1.0
551700,293.3533020019531,297.1499938964844,293.1499938964844,0.1666325777769088,-3422.119140625,304.1739501953125,0.6574971079826355,0.2605938613414764,0.243076741695404,293.4620056152344,297.1499938964844,293.1499938964844,0.243303969502449,-4871.92041015625,304.1928100585937,0.7287741899490356,0.3547690212726593,0.3454989492893219,293.2455444335937,297.1499938964844,293.1499938964844,0.4915719032287597,-6285.3701171875,304.1788635253906,0.874374270439148,0.6320303082466125,0.4462689161300659,293.2757873535156,297.1499938964844,293.1499938964844,0.6243124008178711,-10258.3876953125,304.1886291503906,0.9349563717842102,0.7640973925590515,0.7277474403381348,293.21044921875,297.1499938964844,293.1499938964844,0.0469962954521179,-6623.53857421875,304.1564636230469,0.4573860168457031,0.095561109483242,0.4711836576461792,292.522705078125,291.1499938964844,255.43983459472656,254.48846435546875,279.16961669921875,293.34307861328125,292.5234375,1.0,0.5969434976577759,0.514491081237793,0.514491081237793,1.0,1.0,-2.6817891597747803,1.002971649169922,1.678817629814148,0.3922708332538605,0.0,0.0,0.836479663848877,262.6877746582031,262.0,40.8935432434082,-36093.9140625,2297.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.95465087890625,316.6849670410156,278.1499938964844,0.0,18000.0,320.0299987792969,36525.14453125,36000.0,0.0,0.0,0.8831698894500732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636709451675415,1.6367340087890625,-2.45272385654971e-05,0.0,0.0008963051368482,0.0,0.0,523.1632080078125,0.0,0.0,0.0,0.9136785864830016,4.0,0.0,1.0
551760,293.3516845703125,297.1499938964844,293.1499938964844,0.1648635864257812,-3393.10107421875,304.1728210449219,0.6547449827194214,0.2583381533622741,0.2411174178123474,293.4624938964844,297.1499938964844,293.1499938964844,0.2398509085178375,-4817.13623046875,304.1912841796875,0.7253727912902832,0.3507244288921356,0.3417686820030212,293.2454833984375,297.1499938964844,293.1499938964844,0.4900466203689575,-6271.095703125,304.1763610839844,0.8725963830947876,0.6308308243751526,0.4454947710037231,293.2754821777344,297.1499938964844,293.1499938964844,0.6221728920936584,-10233.177734375,304.1854858398437,0.9327255487442015,0.7625647783279419,0.7263903617858887,293.2095947265625,297.1499938964844,293.1499938964844,0.0465631149709224,-6588.01025390625,304.15606689453125,0.4549486935138702,0.0949614122509956,0.4688242077827453,292.52685546875,291.1499938964844,255.47817993164065,254.5228576660156,279.1696472167969,293.342529296875,292.5266418457031,1.0,0.5964351296424866,0.5154767036437988,0.5154767036437988,1.0,1.0,-2.6695556640625,0.999382734298706,1.670172929763794,0.3913467228412628,0.0,0.0,0.8272529244422913,264.1190490722656,265.0,24.5435848236084,-35906.70703125,2283.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0302124023437,316.7090759277344,278.1499938964844,0.0,18000.0,320.0299987792969,36541.09765625,36000.0,0.0,0.0,0.878488302230835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.612479567527771,1.6125036478042605,-2.405277700745501e-05,0.0,0.0008915539365261,0.0,0.0,503.8715515136719,0.0,0.0,0.0,0.9023432731628418,4.0,0.0,1.0
551820,293.3483581542969,297.1499938964844,293.1499938964844,0.1616744697093963,-3340.9248046875,304.1705322265625,0.6493924856185913,0.2539006769657135,0.2372642010450363,293.4633178710937,297.1499938964844,293.1499938964844,0.2333995997905731,-4714.615234375,304.18829345703125,0.7184696793556213,0.3426400125026703,0.33431077003479,293.2452697753906,297.1499938964844,293.1499938964844,0.4878961443901062,-6251.744140625,304.17120361328125,0.8691074848175049,0.6284512281417847,0.4439584910869598,293.2747802734375,297.1499938964844,293.1499938964844,0.6190539002418518,-10197.7939453125,304.17889404296875,0.9283183813095092,0.759531557559967,0.7237036824226379,293.2079467773437,297.1499938964844,293.1499938964844,0.0458196625113487,-6528.1298828125,304.1553039550781,0.450239360332489,0.0937872678041458,0.4642182290554046,292.5176696777344,291.1499938964844,255.5545349121093,254.59133911132807,279.16973876953125,293.3414001464844,292.5168762207031,1.0,0.5954653024673462,0.5174543857574463,0.5174543857574463,1.0,1.0,-2.6453540325164795,0.992270529270172,1.653083562850952,0.3895077407360077,0.0,0.0,0.8090670108795166,266.9896240234375,268.0,-3.73162841796875,-35519.69140625,2256.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.18438720703125,316.7523498535156,278.1499938964844,0.0,18000.0,320.0299987792969,36561.0078125,36000.0,0.0,0.0,0.8686352372169495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562496542930603,1.562519669532776,-2.309360388608184e-05,0.0,0.0008815543842501,0.0,0.0,465.6595764160156,0.0,0.0,0.0,0.8790736794471741,4.0,0.0,1.0
551880,293.3483581542969,297.1499938964844,293.1499938964844,0.1616744697093963,-3340.9248046875,304.1705322265625,0.6493924856185913,0.2539006769657135,0.2372642010450363,293.4633178710937,297.1499938964844,293.1499938964844,0.2333995997905731,-4714.615234375,304.18829345703125,0.7184696793556213,0.3426400125026703,0.33431077003479,293.2452697753906,297.1499938964844,293.1499938964844,0.4878961443901062,-6251.744140625,304.17120361328125,0.8691074848175049,0.6284512281417847,0.4439584910869598,293.2747802734375,297.1499938964844,293.1499938964844,0.6190539002418518,-10197.7939453125,304.17889404296875,0.9283183813095092,0.759531557559967,0.7237036824226379,293.2079467773437,297.1499938964844,293.1499938964844,0.0458196625113487,-6528.1298828125,304.1553039550781,0.450239360332489,0.0937872678041458,0.4642182290554046,292.5176696777344,291.1499938964844,255.5545349121093,254.59133911132807,279.16973876953125,293.3414001464844,292.5168762207031,1.0,0.5954653024673462,0.5174543857574463,0.5174543857574463,1.0,1.0,-2.6453540325164795,0.992270529270172,1.653083562850952,0.3895077407360077,0.0,0.0,0.8090670108795166,266.9896240234375,268.0,-3.73162841796875,-35519.69140625,2256.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.18438720703125,316.7523498535156,278.1499938964844,0.0,18000.0,320.0299987792969,36561.0078125,36000.0,0.0,0.0,0.8686352372169495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562496542930603,1.562519669532776,-2.309360388608184e-05,0.0,0.0008815543842501,0.0,0.0,465.6595764160156,0.0,0.0,0.0,0.8790736794471741,4.0,0.0,1.0
551940,293.3450012207031,297.1499938964844,293.1499938964844,0.1587600260972976,-3293.22314453125,304.1685485839844,0.644237220287323,0.249558612704277,0.2334960848093032,293.4640197753906,297.1499938964844,293.1499938964844,0.2272734642028808,-4616.7626953125,304.1857604980469,0.7112500071525574,0.3345605134963989,0.3268560469150543,293.2450561523437,297.1499938964844,293.1499938964844,0.4864241480827331,-6239.00927734375,304.1665954589844,0.8657019138336182,0.6260828375816345,0.4424324035644531,293.2740173339844,297.1499938964844,293.1499938964844,0.6168347597122192,-10173.427734375,304.1729736328125,0.9239932298660278,0.7565217614173889,0.7210432887077332,293.20635986328125,297.1499938964844,293.1499938964844,0.0451697818934917,-6476.63720703125,304.1546325683594,0.4457479119300842,0.0926448628306388,0.4597551226615906,292.49688720703125,291.1499938964844,255.63040161132807,254.6593780517578,279.1698303222656,293.3402404785156,292.4955749511719,1.0,0.5945534706115723,0.5194424390792847,0.5194424390792847,1.0,1.0,-2.621474504470825,0.9852359294891356,1.6362385749816897,0.3876793086528778,0.0,0.0,0.79123854637146,269.8706359863281,271.0,-23.3850154876709,-35116.41796875,2230.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3431091308594,316.7899780273437,278.1499938964844,0.0,18000.0,319.54998779296875,36572.18359375,36000.0,0.0,0.0,0.8533105850219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5110418796539309,1.5110639333724976,-2.21357804548461e-05,0.0,0.0008660017629154,0.0,0.0,428.5242919921875,0.0,0.0,0.0,0.8552858829498291,4.0,0.0,1.0
552000,293.3450012207031,297.1499938964844,293.1499938964844,0.1587600260972976,-3293.22314453125,304.1685485839844,0.644237220287323,0.249558612704277,0.2334960848093032,293.4640197753906,297.1499938964844,293.1499938964844,0.2272734642028808,-4616.7626953125,304.1857604980469,0.7112500071525574,0.3345605134963989,0.3268560469150543,293.2450561523437,297.1499938964844,293.1499938964844,0.4864241480827331,-6239.00927734375,304.1665954589844,0.8657019138336182,0.6260828375816345,0.4424324035644531,293.2740173339844,297.1499938964844,293.1499938964844,0.6168347597122192,-10173.427734375,304.1729736328125,0.9239932298660278,0.7565217614173889,0.7210432887077332,293.20635986328125,297.1499938964844,293.1499938964844,0.0451697818934917,-6476.63720703125,304.1546325683594,0.4457479119300842,0.0926448628306388,0.4597551226615906,292.49688720703125,291.1499938964844,255.63040161132807,254.6593780517578,279.1698303222656,293.3402404785156,292.4955749511719,1.0,0.5945534706115723,0.5194424390792847,0.5194424390792847,1.0,1.0,-2.621474504470825,0.9852359294891356,1.6362385749816897,0.3876793086528778,0.0,0.0,0.79123854637146,269.8706359863281,271.0,-23.3850154876709,-35116.41796875,2230.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3431091308594,316.7899780273437,278.1499938964844,0.0,18000.0,319.54998779296875,36572.18359375,36000.0,0.0,0.0,0.8533105850219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5110418796539309,1.5110639333724976,-2.21357804548461e-05,0.0,0.0008660017629154,0.0,0.0,428.5242919921875,0.0,0.0,0.0,0.8552858829498291,4.0,0.0,1.0
552060,293.3415832519531,297.1499938964844,293.1499938964844,0.156244158744812,-3252.348876953125,304.16656494140625,0.6392690539360046,0.2453123182058334,0.229812353849411,293.464599609375,297.1499938964844,293.1499938964844,0.2216409742832183,-4526.71533203125,304.1832275390625,0.7035467028617859,0.3264882862567901,0.3194052875041961,293.24481201171875,297.1499938964844,293.1499938964844,0.4860201776027679,-6237.2900390625,304.1617126464844,0.8623751997947693,0.6237251162528992,0.4409117698669433,293.27325439453125,297.1499938964844,293.1499938964844,0.6159912347793579,-10167.05859375,304.1667175292969,0.9197651147842408,0.7535337209701538,0.7184001803398132,293.2048034667969,297.1499938964844,293.1499938964844,0.0446648225188255,-6438.3232421875,304.1539306640625,0.4414708018302917,0.0915323123335838,0.455425888299942,292.4554748535156,291.1499938964844,255.705795288086,254.7269744873047,279.1699523925781,293.3390197753906,292.4530029296875,1.0,0.593694806098938,0.5214417576789856,0.5214417576789856,1.0,1.0,-2.597890138626098,0.9782702922821044,1.619619846343994,0.3858581781387329,0.0,0.0,0.7740812301635742,272.7606506347656,274.0,-51.556549072265625,-34644.21875,2204.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.43511962890625,316.76171875,278.1499938964844,0.0,18000.0,319.54998779296875,36569.2421875,36000.0,0.0,0.0,0.8410325646400452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4591203927993774,1.459141492843628,-2.1198644390096888e-05,0.0,0.0008535411325283,0.0,0.0,393.230224609375,0.0,0.0,0.0,0.8314802646636963,4.0,0.0,1.0
552120,293.3415832519531,297.1499938964844,293.1499938964844,0.156244158744812,-3252.348876953125,304.16656494140625,0.6392690539360046,0.2453123182058334,0.229812353849411,293.464599609375,297.1499938964844,293.1499938964844,0.2216409742832183,-4526.71533203125,304.1832275390625,0.7035467028617859,0.3264882862567901,0.3194052875041961,293.24481201171875,297.1499938964844,293.1499938964844,0.4860201776027679,-6237.2900390625,304.1617126464844,0.8623751997947693,0.6237251162528992,0.4409117698669433,293.27325439453125,297.1499938964844,293.1499938964844,0.6159912347793579,-10167.05859375,304.1667175292969,0.9197651147842408,0.7535337209701538,0.7184001803398132,293.2048034667969,297.1499938964844,293.1499938964844,0.0446648225188255,-6438.3232421875,304.1539306640625,0.4414708018302917,0.0915323123335838,0.455425888299942,292.4554748535156,291.1499938964844,255.705795288086,254.7269744873047,279.1699523925781,293.3390197753906,292.4530029296875,1.0,0.593694806098938,0.5214417576789856,0.5214417576789856,1.0,1.0,-2.597890138626098,0.9782702922821044,1.619619846343994,0.3858581781387329,0.0,0.0,0.7740812301635742,272.7606506347656,274.0,-51.556549072265625,-34644.21875,2204.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.43511962890625,316.76171875,278.1499938964844,0.0,18000.0,319.54998779296875,36569.2421875,36000.0,0.0,0.0,0.8410325646400452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4591203927993774,1.459141492843628,-2.1198644390096888e-05,0.0,0.0008535411325283,0.0,0.0,393.230224609375,0.0,0.0,0.0,0.8314802646636963,4.0,0.0,1.0
552180,293.3381042480469,297.1499938964844,293.1499938964844,0.1539854258298874,-3215.786865234375,304.1648254394531,0.6344729661941528,0.2411637157201767,0.2262153476476669,293.4650573730469,297.1499938964844,293.1499938964844,0.216291144490242,-4440.865234375,304.1810913085937,0.6957189440727234,0.3184267878532409,0.3119624853134155,293.2445373535156,297.1499938964844,293.1499938964844,0.4863077998161316,-6242.3876953125,304.1573791503906,0.8591307401657104,0.6213799715042114,0.4394007623195648,293.2724914550781,297.1499938964844,293.1499938964844,0.6160606145858765,-10172.001953125,304.1610717773437,0.9156608581542968,0.7505696415901184,0.7157811522483826,293.20330810546875,297.1499938964844,293.1499938964844,0.0442508049309253,-6408.16650390625,304.1533203125,0.4374067485332489,0.0904486775398254,0.451225221157074,292.4013671875,291.1499938964844,255.7807159423828,254.79412841796875,279.1700439453125,293.3377685546875,292.3985290527344,1.0,0.5928876399993896,0.5234520435333252,0.5234520435333252,1.0,1.0,-2.574615001678467,0.9713801741600036,1.6032347679138184,0.3840478956699371,0.0,0.0,0.7577528953552246,275.6557312011719,277.0,-69.68557739257812,-34169.4453125,2179.779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.52838134765625,316.7300109863281,278.1499938964844,0.0,18000.0,319.54998779296875,36553.9453125,36000.0,0.0,0.0,0.8283710479736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4080932140350342,1.4081134796142578,-2.030674477282446e-05,0.0,0.0008406913257203,0.0,0.0,360.61041259765625,0.0,0.0,0.0,0.8082762360572815,4.0,0.0,1.0
552240,293.3381042480469,297.1499938964844,293.1499938964844,0.1539854258298874,-3215.786865234375,304.1648254394531,0.6344729661941528,0.2411637157201767,0.2262153476476669,293.4650573730469,297.1499938964844,293.1499938964844,0.216291144490242,-4440.865234375,304.1810913085937,0.6957189440727234,0.3184267878532409,0.3119624853134155,293.2445373535156,297.1499938964844,293.1499938964844,0.4863077998161316,-6242.3876953125,304.1573791503906,0.8591307401657104,0.6213799715042114,0.4394007623195648,293.2724914550781,297.1499938964844,293.1499938964844,0.6160606145858765,-10172.001953125,304.1610717773437,0.9156608581542968,0.7505696415901184,0.7157811522483826,293.20330810546875,297.1499938964844,293.1499938964844,0.0442508049309253,-6408.16650390625,304.1533203125,0.4374067485332489,0.0904486775398254,0.451225221157074,292.4013671875,291.1499938964844,255.7807159423828,254.79412841796875,279.1700439453125,293.3377685546875,292.3985290527344,1.0,0.5928876399993896,0.5234520435333252,0.5234520435333252,1.0,1.0,-2.574615001678467,0.9713801741600036,1.6032347679138184,0.3840478956699371,0.0,0.0,0.7577528953552246,275.6557312011719,277.0,-69.68557739257812,-34169.4453125,2179.779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.52838134765625,316.7300109863281,278.1499938964844,0.0,18000.0,319.54998779296875,36553.9453125,36000.0,0.0,0.0,0.8283710479736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4080932140350342,1.4081134796142578,-2.030674477282446e-05,0.0,0.0008406913257203,0.0,0.0,360.61041259765625,0.0,0.0,0.0,0.8082762360572815,4.0,0.0,1.0
552300,293.3363342285156,297.1499938964844,293.1499938964844,0.1529178619384765,-3198.51318359375,304.1640625,0.6321297883987427,0.2391256541013717,0.2244491577148437,293.4652404785156,297.1499938964844,293.1499938964844,0.2136708796024322,-4398.64404296875,304.1802062988281,0.6917849779129028,0.3144000768661499,0.3082441985607147,293.2444152832031,297.1499938964844,293.1499938964844,0.4866065680980682,-6246.3798828125,304.1554870605469,0.8575359582901001,0.6202075481414795,0.4386460185050964,293.2721252441406,297.1499938964844,293.1499938964844,0.6163065433502197,-10176.9228515625,304.1585998535156,0.9136582016944884,0.7490906715393066,0.714475691318512,293.2025756835937,297.1499938964844,293.1499938964844,0.044064775109291,-6394.93994140625,304.1530456542969,0.435452252626419,0.0899172127246856,0.4491713643074035,292.3717956542969,291.1499938964844,255.8180084228516,254.82752990722656,279.17010498046875,293.3371276855469,292.3688049316406,1.0,0.592502236366272,0.5244618654251099,0.5244618654251099,1.0,1.0,-2.563081741333008,0.9679595828056335,1.5951220989227295,0.3831456005573272,0.0,0.0,0.749907374382019,277.1061096191406,277.0,-75.90959930419922,-33931.27734375,2167.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5743408203125,316.7123718261719,278.1499938964844,0.0,18000.0,319.07000732421875,36543.55078125,36000.0,0.0,0.0,0.8171064853668213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383108139038086,1.383128046989441,-1.988090843951796e-05,0.0,0.0008292592247016,0.0,0.0,345.3689270019531,0.0,0.0,0.0,0.7969915270805359,4.0,0.0,1.0
552360,293.3345947265625,297.1499938964844,293.1499938964844,0.1519332379102707,-3182.694580078125,304.1632995605469,0.629816472530365,0.2371113300323486,0.2227036952972412,293.46539306640625,297.1499938964844,293.1499938964844,0.2111446410417556,-4357.9482421875,304.1792907714844,0.6878435015678406,0.3103766143321991,0.3045280277729034,293.2442932128906,297.1499938964844,293.1499938964844,0.4871379137039184,-6252.794921875,304.1535339355469,0.8559586405754089,0.6190356016159058,0.4378909468650818,293.2717590332031,297.1499938964844,293.1499938964844,0.6168509125709534,-10185.7919921875,304.1560363769531,0.9116913080215454,0.7476138472557068,0.7131712436676025,293.20184326171875,297.1499938964844,293.1499938964844,0.0439098738133907,-6384.55712890625,304.1527709960937,0.4335476458072662,0.0893921479582786,0.4471462666988373,292.33770751953125,291.1499938964844,255.85516357421875,254.8608245849609,279.170166015625,293.33648681640625,292.3338928222656,1.0,0.5921280980110168,0.5254749059677124,0.5254749059677124,1.0,1.0,-2.551611423492432,0.9645529389381408,1.5870585441589355,0.3822440505027771,0.0,0.0,0.7423256635665894,278.5581970214844,280.0,-87.25131225585938,-33665.7109375,2155.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5848388671875,316.6636962890625,278.1499938964844,0.0,18000.0,319.07000732421875,36530.66015625,36000.0,0.0,0.0,0.8099806308746338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3585923910140991,1.358611822128296,-1.9469831386231817e-05,0.0,0.0008220273884944,0.0,0.0,330.8673400878906,0.0,0.0,0.0,0.7859740853309631,4.0,0.0,1.0
552420,293.3310241699219,297.1499938964844,293.1499938964844,0.1501603573560714,-3154.453125,304.1618347167969,0.6252610087394714,0.233157604932785,0.2192789912223816,293.4656066894531,297.1499938964844,293.1499938964844,0.2062947005033493,-4279.71435546875,304.1776428222656,0.6799627542495728,0.3023430407047272,0.2971060872077942,293.2440185546875,297.1499938964844,293.1499938964844,0.4887588024139404,-6271.2470703125,304.1496887207031,0.8528609871864319,0.616701066493988,0.4363856911659241,293.2710266113281,297.1499938964844,293.1499938964844,0.6186657547950745,-10212.76953125,304.15106201171875,0.907883882522583,0.744676947593689,0.7105754613876343,293.200439453125,297.1499938964844,293.1499938964844,0.0436720065772533,-6370.2998046875,304.1522521972656,0.4298873543739319,0.0883615761995315,0.443182110786438,292.2581787109375,291.1499938964844,255.9291381835937,254.92706298828125,279.1702880859375,293.3351745605469,292.254150390625,1.0,0.5914141535758972,0.5275096297264099,0.5275096297264099,1.0,1.0,-2.528888463973999,0.9577924609184264,1.5710960626602173,0.3804475963115692,0.0,0.0,0.7280837893486023,281.46435546875,283.0,-104.48577880859376,-33142.94140625,2132.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6002502441406,316.5633544921875,278.1499938964844,0.0,18000.0,319.07000732421875,36494.37890625,36000.0,0.0,0.0,0.7957344651222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3118540048599243,1.3118727207183838,-1.8703703972278163e-05,0.0,0.0008075693622231,0.0,0.0,304.4263000488281,0.0,0.0,0.0,0.7651160955429077,4.0,0.0,1.0
552480,293.3310241699219,297.1499938964844,293.1499938964844,0.1501603573560714,-3154.453125,304.1618347167969,0.6252610087394714,0.233157604932785,0.2192789912223816,293.4656066894531,297.1499938964844,293.1499938964844,0.2062947005033493,-4279.71435546875,304.1776428222656,0.6799627542495728,0.3023430407047272,0.2971060872077942,293.2440185546875,297.1499938964844,293.1499938964844,0.4887588024139404,-6271.2470703125,304.1496887207031,0.8528609871864319,0.616701066493988,0.4363856911659241,293.2710266113281,297.1499938964844,293.1499938964844,0.6186657547950745,-10212.76953125,304.15106201171875,0.907883882522583,0.744676947593689,0.7105754613876343,293.200439453125,297.1499938964844,293.1499938964844,0.0436720065772533,-6370.2998046875,304.1522521972656,0.4298873543739319,0.0883615761995315,0.443182110786438,292.2581787109375,291.1499938964844,255.9291381835937,254.92706298828125,279.1702880859375,293.3351745605469,292.254150390625,1.0,0.5914141535758972,0.5275096297264099,0.5275096297264099,1.0,1.0,-2.528888463973999,0.9577924609184264,1.5710960626602173,0.3804475963115692,0.0,0.0,0.7280837893486023,281.46435546875,283.0,-104.48577880859376,-33142.94140625,2132.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.6002502441406,316.5633544921875,278.1499938964844,0.0,18000.0,319.07000732421875,36494.37890625,36000.0,0.0,0.0,0.7957344651222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3118540048599243,1.3118727207183838,-1.8703703972278163e-05,0.0,0.0008075693622231,0.0,0.0,304.4263000488281,0.0,0.0,0.0,0.7651160955429077,4.0,0.0,1.0
552540,293.3274230957031,297.1499938964844,293.1499938964844,0.14847332239151,-3127.5498046875,304.16070556640625,0.6207509636878967,0.2293014675378799,0.2159411460161209,293.4656982421875,297.1499938964844,293.1499938964844,0.2014677077531814,-4201.3359375,304.1764831542969,0.672118604183197,0.2943277060985565,0.2896991968154907,293.2437744140625,297.1499938964844,293.1499938964844,0.4905738830566406,-6291.232421875,304.14678955078125,0.8498326539993286,0.6143661141395569,0.4348821938037872,293.2703552246094,297.1499938964844,293.1499938964844,0.6207647323608398,-10242.5146484375,304.1472473144531,0.9042586088180542,0.7417458295822144,0.7079887390136719,293.1990966796875,297.1499938964844,293.1499938964844,0.0434599928557872,-6358.24658203125,304.15185546875,0.4264166355133056,0.0873557403683662,0.4393282234668731,292.1761474609375,291.1499938964844,256.0026550292969,254.99282836914065,279.17041015625,293.3338623046875,292.1720275878906,1.0,0.590743899345398,0.5295571684837341,0.5295571684837341,1.0,1.0,-2.5064339637756348,0.951095461845398,1.5553385019302368,0.3786584436893463,0.0,0.0,0.7149543166160583,284.375,271.0,-111.77359008789062,-32632.38671875,2109.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.60809326171875,316.4602355957031,278.1499938964844,0.0,18000.0,318.5899963378906,36455.140625,36000.0,0.0,0.0,0.7767163515090942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2683484554290771,1.268366456031799,-1.8013175576925278e-05,0.0,0.0007882683421485,0.0,0.0,281.2192077636719,0.0,0.0,0.0,0.7458844780921936,4.0,0.0,1.0
