time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552600,293.3274230957031,297.1499938964844,293.1499938964844,0.14847332239151,-3127.5498046875,304.16070556640625,0.6207509636878967,0.2293014675378799,0.2159411460161209,293.4656982421875,297.1499938964844,293.1499938964844,0.2014677077531814,-4201.3359375,304.1764831542969,0.672118604183197,0.2943277060985565,0.2896991968154907,293.2437744140625,297.1499938964844,293.1499938964844,0.4905738830566406,-6291.232421875,304.14678955078125,0.8498326539993286,0.6143661141395569,0.4348821938037872,293.2703552246094,297.1499938964844,293.1499938964844,0.6207647323608398,-10242.5146484375,304.1472473144531,0.9042586088180542,0.7417458295822144,0.7079887390136719,293.1990966796875,297.1499938964844,293.1499938964844,0.0434599928557872,-6358.24658203125,304.15185546875,0.4264166355133056,0.0873557403683662,0.4393282234668731,292.1761474609375,291.1499938964844,256.0026550292969,254.99282836914065,279.17041015625,293.3338623046875,292.1720275878906,1.0,0.590743899345398,0.5295571684837341,0.5295571684837341,1.0,1.0,-2.5064339637756348,0.951095461845398,1.5553385019302368,0.3786584436893463,0.0,0.0,0.7149543166160583,284.375,271.0,-111.77359008789062,-32632.38671875,2109.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.60809326171875,316.4602355957031,278.1499938964844,0.0,18000.0,318.5899963378906,36455.140625,36000.0,0.0,0.0,0.7767163515090942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2683484554290771,1.268366456031799,-1.8013175576925278e-05,0.0,0.0007882683421485,0.0,0.0,281.2192077636719,0.0,0.0,0.0,0.7458844780921936,4.0,0.0,1.0
552660,293.323486328125,297.1499938964844,293.1499938964844,0.1467686295509338,-3100.31884765625,304.15997314453125,0.6186845898628235,0.2256059646606445,0.2124815434217453,293.4654541015625,297.1499938964844,293.1499938964844,0.1965647488832473,-4121.25634765625,304.17584228515625,0.6672222018241882,0.2863806188106537,0.2820815145969391,293.24334716796875,297.1499938964844,293.1499938964844,0.4925768971443176,-6312.84814453125,304.14453125,0.8503591418266296,0.6120771169662476,0.4332081377506256,293.2695617675781,297.1499938964844,293.1499938964844,0.6231736540794373,-10275.6728515625,304.1441650390625,0.9048284292221068,0.7388596534729004,0.7051722407341003,293.19757080078125,297.1499938964844,293.1499938964844,0.0431134440004825,-6335.57080078125,304.1518249511719,0.4253206849098205,0.0864231213927269,0.4345036149024963,292.0865173339844,291.1499938964844,256.07568359375,255.05813598632807,279.17095947265625,293.3323059082031,292.0819091796875,1.0,0.5857414603233337,0.5316799879074097,0.5316799879074097,1.0,1.0,-2.481935977935791,0.9435457587242126,1.538390040397644,0.3765038549900055,0.0,0.0,0.7030548453330994,280.7727966308594,259.0,-122.41478729248048,-32069.30078125,2056.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5362854003906,316.2980041503906,278.1499938964844,0.0,18000.0,318.5899963378906,36411.12109375,36000.0,0.0,0.0,0.7615007162094116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284449338912964,1.2284623384475708,-1.7398213458363898e-05,0.0,0.0007728264317847,0.0,0.0,261.0777282714844,0.0,0.0,0.0,0.7284209728240967,4.0,0.0,1.0
552720,293.323486328125,297.1499938964844,293.1499938964844,0.1467686295509338,-3100.31884765625,304.15997314453125,0.6186845898628235,0.2256059646606445,0.2124815434217453,293.4654541015625,297.1499938964844,293.1499938964844,0.1965647488832473,-4121.25634765625,304.17584228515625,0.6672222018241882,0.2863806188106537,0.2820815145969391,293.24334716796875,297.1499938964844,293.1499938964844,0.4925768971443176,-6312.84814453125,304.14453125,0.8503591418266296,0.6120771169662476,0.4332081377506256,293.2695617675781,297.1499938964844,293.1499938964844,0.6231736540794373,-10275.6728515625,304.1441650390625,0.9048284292221068,0.7388596534729004,0.7051722407341003,293.19757080078125,297.1499938964844,293.1499938964844,0.0431134440004825,-6335.57080078125,304.1518249511719,0.4253206849098205,0.0864231213927269,0.4345036149024963,292.0865173339844,291.1499938964844,256.07568359375,255.05813598632807,279.17095947265625,293.3323059082031,292.0819091796875,1.0,0.5857414603233337,0.5316799879074097,0.5316799879074097,1.0,1.0,-2.481935977935791,0.9435457587242126,1.538390040397644,0.3765038549900055,0.0,0.0,0.7030548453330994,280.7727966308594,259.0,-122.41478729248048,-32069.30078125,2056.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5362854003906,316.2980041503906,278.1499938964844,0.0,18000.0,318.5899963378906,36411.12109375,36000.0,0.0,0.0,0.7615007162094116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284449338912964,1.2284623384475708,-1.7398213458363898e-05,0.0,0.0007728264317847,0.0,0.0,261.0777282714844,0.0,0.0,0.0,0.7284209728240967,4.0,0.0,1.0
552780,293.3190002441406,297.1499938964844,293.1499938964844,0.1450541466474533,-3072.770751953125,304.1595153808594,0.6182453036308289,0.2221193313598632,0.2090638875961303,293.46466064453125,297.1499938964844,293.1499938964844,0.191542387008667,-4038.57958984375,304.17559814453125,0.664090096950531,0.2785448431968689,0.2744121849536896,293.2425842285156,297.1499938964844,293.1499938964844,0.4945008754730224,-6333.2294921875,304.1431884765625,0.8531200289726257,0.6098679900169373,0.4314775764942169,293.2684936523437,297.1499938964844,293.1499938964844,0.6255237460136414,-10307.169921875,304.1422119140625,0.908047616481781,0.7360476851463318,0.7022740244865417,293.1956481933594,297.1499938964844,293.1499938964844,0.0427116714417934,-6308.30419921875,304.1518859863281,0.4258135557174682,0.085608422756195,0.4294705688953399,291.99755859375,291.1499938964844,256.14825439453125,255.1229553222656,279.1713562011719,293.330322265625,291.9931335449219,1.0,0.5786557197570801,0.5338358879089355,0.5338358879089355,1.0,1.0,-2.457007646560669,0.9357866644859314,1.5212210416793823,0.3742103576660156,0.0,0.0,0.6923568248748779,273.30224609375,247.0,-122.89443969726562,-31527.875,1987.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4569702148437,316.1392517089844,278.1499938964844,0.0,18000.0,318.5899963378906,36366.71484375,36000.0,0.0,0.0,0.7466664910316467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192543864250183,1.1925606727600098,-1.6860372852534056e-05,0.0,0.0007577715441584,0.0,0.0,243.8683319091797,0.0,0.0,0.0,0.7128523588180542,4.0,0.0,1.0
552840,293.3190002441406,297.1499938964844,293.1499938964844,0.1450541466474533,-3072.770751953125,304.1595153808594,0.6182453036308289,0.2221193313598632,0.2090638875961303,293.46466064453125,297.1499938964844,293.1499938964844,0.191542387008667,-4038.57958984375,304.17559814453125,0.664090096950531,0.2785448431968689,0.2744121849536896,293.2425842285156,297.1499938964844,293.1499938964844,0.4945008754730224,-6333.2294921875,304.1431884765625,0.8531200289726257,0.6098679900169373,0.4314775764942169,293.2684936523437,297.1499938964844,293.1499938964844,0.6255237460136414,-10307.169921875,304.1422119140625,0.908047616481781,0.7360476851463318,0.7022740244865417,293.1956481933594,297.1499938964844,293.1499938964844,0.0427116714417934,-6308.30419921875,304.1518859863281,0.4258135557174682,0.085608422756195,0.4294705688953399,291.99755859375,291.1499938964844,256.14825439453125,255.1229553222656,279.1713562011719,293.330322265625,291.9931335449219,1.0,0.5786557197570801,0.5338358879089355,0.5338358879089355,1.0,1.0,-2.457007646560669,0.9357866644859314,1.5212210416793823,0.3742103576660156,0.0,0.0,0.6923568248748779,273.30224609375,247.0,-122.89443969726562,-31527.875,1987.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4569702148437,316.1392517089844,278.1499938964844,0.0,18000.0,318.5899963378906,36366.71484375,36000.0,0.0,0.0,0.7466664910316467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192543864250183,1.1925606727600098,-1.6860372852534056e-05,0.0,0.0007577715441584,0.0,0.0,243.8683319091797,0.0,0.0,0.0,0.7128523588180542,4.0,0.0,1.0
552900,293.3166198730469,297.1499938964844,293.1499938964844,0.1441904902458191,-3058.813720703125,304.15936279296875,0.6184285283088684,0.2204452008008957,0.2073884606361389,293.4641418457031,297.1499938964844,293.1499938964844,0.188982605934143,-3996.17724609375,304.17559814453125,0.6629204154014587,0.2746653258800506,0.2705817222595215,293.2421264648437,297.1499938964844,293.1499938964844,0.4953837394714355,-6342.46435546875,304.142822265625,0.8550456762313843,0.608785092830658,0.4306046962738037,293.2679138183594,297.1499938964844,293.1499938964844,0.6266090273857117,-10321.443359375,304.14166259765625,0.9103442430496216,0.7346618175506592,0.7008129358291626,293.194580078125,297.1499938964844,293.1499938964844,0.0425022654235363,-6293.87255859375,304.15191650390625,0.4264726340770721,0.0852410271763801,0.4269858598709106,291.95477294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1714782714844,293.3292236328125,291.950439453125,1.0,0.5746274590492249,0.5349210500717163,0.5349210500717163,1.0,1.0,-2.444603443145752,0.9319145083427428,1.5126889944076538,0.3730571866035461,0.0,0.0,0.6874247193336487,268.7447204589844,247.0,-121.03941345214844,-31266.013671875,1949.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.413818359375,316.0603942871094,278.1499938964844,0.0,18000.0,318.1099853515625,36345.6953125,36000.0,0.0,0.0,0.7346081733703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1760047674179075,1.1760213375091553,-1.6617739674984477e-05,0.0,0.0007455339073203,0.0,0.0,236.22613525390625,0.0,0.0,0.0,0.7057309746742249,4.0,0.0,1.0
552960,293.3141784667969,297.1499938964844,293.1499938964844,0.1433665007352829,-3045.557861328125,304.1591491699219,0.6188136339187622,0.2188111990690231,0.2057374417781829,293.4635009765625,297.1499938964844,293.1499938964844,0.1864495128393173,-3954.151611328125,304.175537109375,0.6619347333908081,0.2708073854446411,0.2667587101459503,293.2416381835937,297.1499938964844,293.1499938964844,0.4963530600070953,-6352.62158203125,304.1423645019531,0.8572499752044678,0.6077142953872681,0.4297299385070801,293.2673034667969,297.1499938964844,293.1499938964844,0.6278040409088135,-10337.203125,304.1409912109375,0.9130095839500428,0.7332877516746521,0.699348509311676,293.1934509277344,297.1499938964844,293.1499938964844,0.0423083864152431,-6280.85498046875,304.15191650390625,0.4273512959480285,0.0848964005708694,0.4245423674583435,291.91015625,291.1499938964844,256.2203674316406,255.1873016357422,279.1716003417969,293.3280944824219,291.9052429199219,1.0,0.570382833480835,0.5360097289085388,0.5360097289085388,1.0,1.0,-2.432281017303467,0.9280635714530944,1.504217505455017,0.3719072639942169,0.0,0.0,0.6828000545501709,263.8344116210937,235.0,-124.5702896118164,-30984.21484375,1911.2401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.33270263671875,315.9515686035156,278.1499938964844,0.0,18000.0,318.1099853515625,36324.52734375,36000.0,0.0,0.0,0.7268907427787781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1603888273239136,1.1604052782058716,-1.6391397366533056e-05,0.0,0.0007377016590908,0.0,0.0,229.17059326171875,0.0,0.0,0.0,0.6990407109260559,4.0,0.0,1.0
553020,293.3096008300781,297.1499938964844,293.1499938964844,0.1417788416147232,-3020.072021484375,304.15875244140625,0.62003493309021,0.2155866622924804,0.2024743556976318,293.4625549316406,297.1499938964844,293.1499938964844,0.1813837885856628,-3869.765869140625,304.17547607421875,0.6603296995162964,0.2630592882633209,0.2590889036655426,293.2406311035156,297.1499938964844,293.1499938964844,0.4984691739082336,-6374.70458984375,304.1413879394531,0.8623546957969666,0.605597734451294,0.4279806315898895,293.2660522460937,297.1499938964844,293.1499938964844,0.6304261088371277,-10371.62890625,304.1396484375,0.9192763566970824,0.7305678129196167,0.69642174243927,293.1911315917969,297.1499938964844,293.1499938964844,0.0419589914381504,-6258.20751953125,304.15185546875,0.4296779632568359,0.0842656046152114,0.4198024272918701,291.8163757324219,291.1499938964844,256.2920227050781,255.25112915039065,279.1718444824219,293.325927734375,291.8116455078125,1.0,0.5614215731620789,0.5382042527198792,0.5382042527198792,1.0,1.0,-2.407834529876709,0.9204129576683044,1.4874215126037598,0.3696185648441314,0.0,0.0,0.6745530366897583,253.30535888671875,223.0,-127.97111511230467,-30444.7109375,1832.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1595153808594,315.7345275878906,278.1499938964844,0.0,18000.0,318.1099853515625,36278.54296875,36000.0,0.0,0.0,0.7120792269706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1324321031570437,1.1324480772018433,-1.5991752661648206e-05,0.0,0.0007226698799058,0.0,0.0,216.909896850586,0.0,0.0,0.0,0.687134861946106,4.0,0.0,1.0
553080,293.3096008300781,297.1499938964844,293.1499938964844,0.1417788416147232,-3020.072021484375,304.15875244140625,0.62003493309021,0.2155866622924804,0.2024743556976318,293.4625549316406,297.1499938964844,293.1499938964844,0.1813837885856628,-3869.765869140625,304.17547607421875,0.6603296995162964,0.2630592882633209,0.2590889036655426,293.2406311035156,297.1499938964844,293.1499938964844,0.4984691739082336,-6374.70458984375,304.1413879394531,0.8623546957969666,0.605597734451294,0.4279806315898895,293.2660522460937,297.1499938964844,293.1499938964844,0.6304261088371277,-10371.62890625,304.1396484375,0.9192763566970824,0.7305678129196167,0.69642174243927,293.1911315917969,297.1499938964844,293.1499938964844,0.0419589914381504,-6258.20751953125,304.15185546875,0.4296779632568359,0.0842656046152114,0.4198024272918701,291.8163757324219,291.1499938964844,256.2920227050781,255.25112915039065,279.1718444824219,293.325927734375,291.8116455078125,1.0,0.5614215731620789,0.5382042527198792,0.5382042527198792,1.0,1.0,-2.407834529876709,0.9204129576683044,1.4874215126037598,0.3696185648441314,0.0,0.0,0.6745530366897583,253.30535888671875,223.0,-127.97111511230467,-30444.7109375,1832.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1595153808594,315.7345275878906,278.1499938964844,0.0,18000.0,318.1099853515625,36278.54296875,36000.0,0.0,0.0,0.7120792269706726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1324321031570437,1.1324480772018433,-1.5991752661648206e-05,0.0,0.0007226698799058,0.0,0.0,216.909896850586,0.0,0.0,0.0,0.687134861946106,4.0,0.0,1.0
553140,293.3052062988281,297.1499938964844,293.1499938964844,0.1401038169860839,-2992.860595703125,304.1586303710937,0.6216991543769836,0.2124316692352295,0.1992390006780624,293.4618835449219,297.1499938964844,293.1499938964844,0.1760949939489364,-3780.815673828125,304.1758117675781,0.6590128540992737,0.2552764415740967,0.2513467073440552,293.2396545410156,297.1499938964844,293.1499938964844,0.5003083348274231,-6393.60009765625,304.1412048339844,0.8682319521903992,0.6034983992576599,0.426228255033493,293.2648620605469,297.1499938964844,293.1499938964844,0.6327215433120728,-10401.08203125,304.1393127441406,0.9265495538711548,0.727867066860199,0.6934933066368103,293.1888122558594,297.1499938964844,293.1499938964844,0.0415973477065563,-6234.1787109375,304.15185546875,0.4326586425304413,0.0836939066648483,0.4152446687221527,291.7286376953125,291.1499938964844,256.3631896972656,255.31446838378903,279.1720886230469,293.3239440917969,291.7242126464844,1.0,0.5520266890525818,0.5404244661331177,0.5404244661331177,1.0,1.0,-2.3835480213165283,0.9127909541130066,1.470757007598877,0.3673241734504699,0.0,0.0,0.6674360036849976,242.22531127929688,211.0,-122.87953186035156,-29935.541015625,1753.2425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9763488769531,315.521728515625,278.1499938964844,0.0,18000.0,317.6300048828125,36237.3828125,36000.0,0.0,0.0,0.6932803392410278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1084100008010864,1.1084257364273071,-1.5655565221095458e-05,0.0,0.0007035913877189,0.0,0.0,206.76336669921875,0.0,0.0,0.0,0.6769822239875793,4.0,0.0,1.0
553200,293.3052062988281,297.1499938964844,293.1499938964844,0.1401038169860839,-2992.860595703125,304.1586303710937,0.6216991543769836,0.2124316692352295,0.1992390006780624,293.4618835449219,297.1499938964844,293.1499938964844,0.1760949939489364,-3780.815673828125,304.1758117675781,0.6590128540992737,0.2552764415740967,0.2513467073440552,293.2396545410156,297.1499938964844,293.1499938964844,0.5003083348274231,-6393.60009765625,304.1412048339844,0.8682319521903992,0.6034983992576599,0.426228255033493,293.2648620605469,297.1499938964844,293.1499938964844,0.6327215433120728,-10401.08203125,304.1393127441406,0.9265495538711548,0.727867066860199,0.6934933066368103,293.1888122558594,297.1499938964844,293.1499938964844,0.0415973477065563,-6234.1787109375,304.15185546875,0.4326586425304413,0.0836939066648483,0.4152446687221527,291.7286376953125,291.1499938964844,256.3631896972656,255.31446838378903,279.1720886230469,293.3239440917969,291.7242126464844,1.0,0.5520266890525818,0.5404244661331177,0.5404244661331177,1.0,1.0,-2.3835480213165283,0.9127909541130066,1.470757007598877,0.3673241734504699,0.0,0.0,0.6674360036849976,242.22531127929688,211.0,-122.87953186035156,-29935.541015625,1753.2425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9763488769531,315.521728515625,278.1499938964844,0.0,18000.0,317.6300048828125,36237.3828125,36000.0,0.0,0.0,0.6932803392410278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1084100008010864,1.1084257364273071,-1.5655565221095458e-05,0.0,0.0007035913877189,0.0,0.0,206.76336669921875,0.0,0.0,0.0,0.6769822239875793,4.0,0.0,1.0
553260,293.3007507324219,297.1499938964844,293.1499938964844,0.1385163962841034,-2967.148681640625,304.15838623046875,0.6238099336624146,0.2094047665596008,0.1960974782705307,293.4610595703125,297.1499938964844,293.1499938964844,0.1708102077245712,-3691.42333984375,304.1759948730469,0.6579775810241699,0.2475424408912658,0.2436215728521347,293.2386779785156,297.1499938964844,293.1499938964844,0.5022739171981812,-6413.82861328125,304.1408386230469,0.8748306035995483,0.6014246940612793,0.4244815409183502,293.2637023925781,297.1499938964844,293.1499938964844,0.6351773142814636,-10432.671875,304.1387634277344,0.934654176235199,0.7251936197280884,0.6905733346939087,293.1865539550781,297.1499938964844,293.1499938964844,0.0412711016833782,-6213.27685546875,304.1517639160156,0.4362673163414001,0.0831702202558517,0.4108496606349945,291.63787841796875,291.1499938964844,256.43389892578125,255.37730407714844,279.1722717285156,293.3219299316406,291.6330261230469,1.0,0.5423411726951599,0.5426599383354187,0.5426599383354187,1.0,1.0,-2.359607458114624,0.9052651524543762,1.4543423652648926,0.3650496900081634,0.0,0.0,0.6615256071090698,230.8374938964844,199.0,-126.66643524169922,-29407.181640625,1674.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7109680175781,315.2518920898437,278.1499938964844,0.0,18000.0,317.6300048828125,36196.43359375,36000.0,0.0,0.0,0.679073691368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0881677865982056,1.0881831645965576,-1.5376297596958466e-05,0.0,0.0006891734665259,0.0,0.0,198.47506713867188,0.0,0.0,0.0,0.6684926152229309,4.0,0.0,1.0
553320,293.3007507324219,297.1499938964844,293.1499938964844,0.1385163962841034,-2967.148681640625,304.15838623046875,0.6238099336624146,0.2094047665596008,0.1960974782705307,293.4610595703125,297.1499938964844,293.1499938964844,0.1708102077245712,-3691.42333984375,304.1759948730469,0.6579775810241699,0.2475424408912658,0.2436215728521347,293.2386779785156,297.1499938964844,293.1499938964844,0.5022739171981812,-6413.82861328125,304.1408386230469,0.8748306035995483,0.6014246940612793,0.4244815409183502,293.2637023925781,297.1499938964844,293.1499938964844,0.6351773142814636,-10432.671875,304.1387634277344,0.934654176235199,0.7251936197280884,0.6905733346939087,293.1865539550781,297.1499938964844,293.1499938964844,0.0412711016833782,-6213.27685546875,304.1517639160156,0.4362673163414001,0.0831702202558517,0.4108496606349945,291.63787841796875,291.1499938964844,256.43389892578125,255.37730407714844,279.1722717285156,293.3219299316406,291.6330261230469,1.0,0.5423411726951599,0.5426599383354187,0.5426599383354187,1.0,1.0,-2.359607458114624,0.9052651524543762,1.4543423652648926,0.3650496900081634,0.0,0.0,0.6615256071090698,230.8374938964844,199.0,-126.66643524169922,-29407.181640625,1674.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7109680175781,315.2518920898437,278.1499938964844,0.0,18000.0,317.6300048828125,36196.43359375,36000.0,0.0,0.0,0.679073691368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0881677865982056,1.0881831645965576,-1.5376297596958466e-05,0.0,0.0006891734665259,0.0,0.0,198.47506713867188,0.0,0.0,0.0,0.6684926152229309,4.0,0.0,1.0
553380,293.2961730957031,297.1499938964844,293.1499938964844,0.1369537562131881,-2941.71630859375,304.158203125,0.6263760924339294,0.2065141797065735,0.1930708438158035,293.4599914550781,297.1499938964844,293.1499938964844,0.1654619872570037,-3600.221435546875,304.17626953125,0.657226026058197,0.2398794144392013,0.2359518557786941,293.2376708984375,297.1499938964844,293.1499938964844,0.5040954947471619,-6432.380859375,304.140869140625,0.8821536898612976,0.5993809103965759,0.4227508008480072,293.26251220703125,297.1499938964844,293.1499938964844,0.6374602913856506,-10461.6005859375,304.13873291015625,0.9434465169906616,0.7225538492202759,0.6876784563064575,293.1843566894531,297.1499938964844,293.1499938964844,0.0409463979303836,-6192.28857421875,304.1517333984375,0.4405378699302673,0.0826907679438591,0.4066212773323059,291.5502014160156,291.1499938964844,256.5041809082031,255.4396209716797,279.1723937988281,293.3197937011719,291.54571533203125,1.0,0.5324432253837585,0.5449050664901733,0.5449050664901733,1.0,1.0,-2.3361215591430664,0.8978762030601501,1.4382452964782717,0.3628132343292236,0.0,0.0,0.6567907333374023,219.2792816162109,187.0,-122.18515014648438,-28917.455078125,1597.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4383544921875,314.990234375,278.1499938964844,0.0,18000.0,317.6300048828125,36157.19140625,36000.0,0.0,0.0,0.6660281419754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0719000101089478,1.0719151496887207,-1.5154038919718005e-05,0.0,0.0006759339012205,0.0,0.0,191.9800567626953,0.0,0.0,0.0,0.6617021560668945,4.0,0.0,1.0
553440,293.2961730957031,297.1499938964844,293.1499938964844,0.1369537562131881,-2941.71630859375,304.158203125,0.6263760924339294,0.2065141797065735,0.1930708438158035,293.4599914550781,297.1499938964844,293.1499938964844,0.1654619872570037,-3600.221435546875,304.17626953125,0.657226026058197,0.2398794144392013,0.2359518557786941,293.2376708984375,297.1499938964844,293.1499938964844,0.5040954947471619,-6432.380859375,304.140869140625,0.8821536898612976,0.5993809103965759,0.4227508008480072,293.26251220703125,297.1499938964844,293.1499938964844,0.6374602913856506,-10461.6005859375,304.13873291015625,0.9434465169906616,0.7225538492202759,0.6876784563064575,293.1843566894531,297.1499938964844,293.1499938964844,0.0409463979303836,-6192.28857421875,304.1517333984375,0.4405378699302673,0.0826907679438591,0.4066212773323059,291.5502014160156,291.1499938964844,256.5041809082031,255.4396209716797,279.1723937988281,293.3197937011719,291.54571533203125,1.0,0.5324432253837585,0.5449050664901733,0.5449050664901733,1.0,1.0,-2.3361215591430664,0.8978762030601501,1.4382452964782717,0.3628132343292236,0.0,0.0,0.6567907333374023,219.2792816162109,187.0,-122.18515014648438,-28917.455078125,1597.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4383544921875,314.990234375,278.1499938964844,0.0,18000.0,317.6300048828125,36157.19140625,36000.0,0.0,0.0,0.6660281419754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0719000101089478,1.0719151496887207,-1.5154038919718005e-05,0.0,0.0006759339012205,0.0,0.0,191.9800567626953,0.0,0.0,0.0,0.6617021560668945,4.0,0.0,1.0
553500,293.2938537597656,297.1499938964844,293.1499938964844,0.1361603438854217,-2928.70361328125,304.1581420898437,0.6278343200683594,0.2051177024841308,0.1916004717350006,293.4593811035156,297.1499938964844,293.1499938964844,0.1627419739961624,-3553.504638671875,304.1764221191406,0.6569560170173645,0.2360750436782837,0.2321404218673706,293.2371826171875,297.1499938964844,293.1499938964844,0.5048653483390808,-6440.1142578125,304.1411437988281,0.8860906362533569,0.5983660221099854,0.4218897223472595,293.2619323730469,297.1499938964844,293.1499938964844,0.6384279727935791,-10473.599609375,304.1390075683594,0.948051691055298,0.7212415933609009,0.6862375736236572,293.18328857421875,297.1499938964844,293.1499938964844,0.040775392204523,-6180.89404296875,304.1517333984375,0.4429384768009186,0.0824664011597633,0.4045695066452026,291.50946044921875,291.1499938964844,256.5391540527344,255.4705810546875,279.17242431640625,293.3187255859375,291.50518798828125,1.0,0.5274278521537781,0.54603111743927,0.54603111743927,1.0,1.0,-2.3245465755462646,0.8942323327064514,1.4303141832351685,0.3617092967033386,0.0,0.0,0.6548092365264893,213.4649810791016,187.0,-117.68766021728516,-28686.06640625,1559.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3007507324219,314.86309814453125,278.1499938964844,0.0,18000.0,317.1499938964844,36139.7578125,36000.0,0.0,0.0,0.6551318168640137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0650688409805298,1.0650839805603027,-1.5061450540088115e-05,0.0,0.0006648754933848,0.0,0.0,189.29786682128903,0.0,0.0,0.0,0.6588616967201233,4.0,0.0,1.0
553560,293.2915344238281,297.1499938964844,293.1499938964844,0.1353939026594162,-2916.162353515625,304.1580505371094,0.6294125914573669,0.2037512809038162,0.1901566386222839,293.4587097167969,297.1499938964844,293.1499938964844,0.1600362658500671,-3506.894287109375,304.1765441894531,0.6567567586898804,0.2322884052991867,0.2283443808555603,293.2367248535156,297.1499938964844,293.1499938964844,0.5056671500205994,-6448.22216796875,304.14129638671875,0.8902150988578796,0.597355842590332,0.4210309088230133,293.2613830566406,297.1499938964844,293.1499938964844,0.639433741569519,-10486.1796875,304.13916015625,0.952769935131073,0.7199344635009766,0.6847999691963196,293.1822204589844,297.1499938964844,293.1499938964844,0.0406140200793743,-6170.35791015625,304.1517028808594,0.4455262720584869,0.0822513252496719,0.4025572836399078,291.4681091308594,291.1499938964844,256.573974609375,255.5014038085937,279.1724853515625,293.3176574707031,291.4633178710937,1.0,0.5223725438117981,0.5471596121788025,0.5471596121788025,1.0,1.0,-2.3130762577056885,0.8906193971633911,1.4224568605422974,0.3606137335300445,0.0,0.0,0.653099775314331,207.63868713378903,175.0,-118.33479309082033,-28438.08984375,1521.4105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12677001953125,314.7081604003906,278.1499938964844,0.0,18000.0,317.1499938964844,36122.77734375,36000.0,0.0,0.0,0.6487421989440918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0590356588363647,1.059050679206848,-1.4979790648794731e-05,0.0,0.0006583908689208,0.0,0.0,186.9486389160156,0.0,0.0,0.0,0.656360924243927,4.0,0.0,1.0
553620,293.286865234375,297.1499938964844,293.1499938964844,0.133924201130867,-2892.13916015625,304.1578369140625,0.6329681277275085,0.2011103630065918,0.1873502433300018,293.45721435546875,297.1499938964844,293.1499938964844,0.1546478569507599,-3413.570068359375,304.1766662597656,0.656593918800354,0.2247707843780517,0.2208021432161331,293.2357482910156,297.1499938964844,293.1499938964844,0.5073132514953613,-6464.87890625,304.1414794921875,0.899063766002655,0.5953574180603027,0.4193260371685028,293.2602233886719,297.1499938964844,293.1499938964844,0.6414967179298401,-10512.0283203125,304.1393737792969,0.9624895453453064,0.71734619140625,0.6819450855255127,293.18017578125,297.1499938964844,293.1499938964844,0.040311649441719,-6151.02197265625,304.1516418457031,0.4513176083564758,0.0818487405776977,0.3986507654190063,291.3836669921875,291.1499938964844,256.6433410644531,255.5626678466797,279.1725769042969,293.3154602050781,291.3792724609375,1.0,0.5121462941169739,0.5494226813316345,0.5494226813316345,1.0,1.0,-2.2904748916625977,0.8834963440895081,1.4069784879684448,0.3584520816802978,0.0,0.0,0.6505640149116516,195.9602813720703,163.0,-116.24007415771484,-27973.62890625,1447.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7773742675781,314.4076538085937,278.1499938964844,0.0,18000.0,317.1499938964844,36086.65234375,36000.0,0.0,0.0,0.6370392441749573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0497654676437378,1.049780249595642,-1.4852909771434495e-05,0.0,0.000646513828542,0.0,0.0,183.3593139648437,0.0,0.0,0.0,0.652522087097168,4.0,0.0,1.0
553680,293.286865234375,297.1499938964844,293.1499938964844,0.133924201130867,-2892.13916015625,304.1578369140625,0.6329681277275085,0.2011103630065918,0.1873502433300018,293.45721435546875,297.1499938964844,293.1499938964844,0.1546478569507599,-3413.570068359375,304.1766662597656,0.656593918800354,0.2247707843780517,0.2208021432161331,293.2357482910156,297.1499938964844,293.1499938964844,0.5073132514953613,-6464.87890625,304.1414794921875,0.899063766002655,0.5953574180603027,0.4193260371685028,293.2602233886719,297.1499938964844,293.1499938964844,0.6414967179298401,-10512.0283203125,304.1393737792969,0.9624895453453064,0.71734619140625,0.6819450855255127,293.18017578125,297.1499938964844,293.1499938964844,0.040311649441719,-6151.02197265625,304.1516418457031,0.4513176083564758,0.0818487405776977,0.3986507654190063,291.3836669921875,291.1499938964844,256.6433410644531,255.5626678466797,279.1725769042969,293.3154602050781,291.3792724609375,1.0,0.5121462941169739,0.5494226813316345,0.5494226813316345,1.0,1.0,-2.2904748916625977,0.8834963440895081,1.4069784879684448,0.3584520816802978,0.0,0.0,0.6505640149116516,195.9602813720703,163.0,-116.24007415771484,-27973.62890625,1447.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7773742675781,314.4076538085937,278.1499938964844,0.0,18000.0,317.1499938964844,36086.65234375,36000.0,0.0,0.0,0.6370392441749573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0497654676437378,1.049780249595642,-1.4852909771434495e-05,0.0,0.000646513828542,0.0,0.0,183.3593139648437,0.0,0.0,0.0,0.652522087097168,4.0,0.0,1.0
553740,293.2822265625,297.1499938964844,293.1499938964844,0.132407397031784,-2867.04345703125,304.1577453613281,0.6371232867240906,0.1985870152711868,0.1846488863229751,293.4555358886719,297.1499938964844,293.1499938964844,0.1491450369358062,-3317.271484375,304.1769714355469,0.6567786335945129,0.2173263281583786,0.2133263051509857,293.2348022460937,297.1499938964844,293.1499938964844,0.508523166179657,-6476.8251953125,304.1423034667969,0.9089804887771606,0.5933765172958374,0.4176345765590668,293.2591247558594,297.1499938964844,293.1499938964844,0.6430182456970215,-10530.333984375,304.140380859375,0.9724616408348083,0.714778482913971,0.679111659526825,293.17822265625,297.1499938964844,293.1499938964844,0.0399790965020656,-6128.6162109375,304.1516418457031,0.4580172896385193,0.0814801827073097,0.3948942720890045,291.3088684082031,291.1499938964844,256.7122497558594,255.6233673095703,279.17266845703125,293.3132629394531,291.3050231933594,1.0,0.5017694234848022,0.551694929599762,0.551694929599762,1.0,1.0,-2.2683019638061523,0.8765026926994324,1.3917993307113647,0.356328010559082,0.0,0.0,0.6489608883857727,184.27101135253903,151.0,-105.90680694580078,-27549.302734375,1375.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4355773925781,314.1255798339844,278.1499938964844,0.0,18000.0,316.6700134277344,36056.1953125,36000.0,0.0,0.0,0.621843159198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0436604022979736,1.043675184249878,-1.4768413166166283e-05,0.0,0.0006310917669907,0.0,0.0,181.00906372070312,0.0,0.0,0.0,0.6499943733215332,4.0,0.0,1.0
553800,293.2822265625,297.1499938964844,293.1499938964844,0.132407397031784,-2867.04345703125,304.1577453613281,0.6371232867240906,0.1985870152711868,0.1846488863229751,293.4555358886719,297.1499938964844,293.1499938964844,0.1491450369358062,-3317.271484375,304.1769714355469,0.6567786335945129,0.2173263281583786,0.2133263051509857,293.2348022460937,297.1499938964844,293.1499938964844,0.508523166179657,-6476.8251953125,304.1423034667969,0.9089804887771606,0.5933765172958374,0.4176345765590668,293.2591247558594,297.1499938964844,293.1499938964844,0.6430182456970215,-10530.333984375,304.140380859375,0.9724616408348083,0.714778482913971,0.679111659526825,293.17822265625,297.1499938964844,293.1499938964844,0.0399790965020656,-6128.6162109375,304.1516418457031,0.4580172896385193,0.0814801827073097,0.3948942720890045,291.3088684082031,291.1499938964844,256.7122497558594,255.6233673095703,279.17266845703125,293.3132629394531,291.3050231933594,1.0,0.5017694234848022,0.551694929599762,0.551694929599762,1.0,1.0,-2.2683019638061523,0.8765026926994324,1.3917993307113647,0.356328010559082,0.0,0.0,0.6489608883857727,184.27101135253903,151.0,-105.90680694580078,-27549.302734375,1375.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4355773925781,314.1255798339844,278.1499938964844,0.0,18000.0,316.6700134277344,36056.1953125,36000.0,0.0,0.0,0.621843159198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0436604022979736,1.043675184249878,-1.4768413166166283e-05,0.0,0.0006310917669907,0.0,0.0,181.00906372070312,0.0,0.0,0.0,0.6499943733215332,4.0,0.0,1.0
553860,293.277587890625,297.1499938964844,293.1499938964844,0.1309525966644287,-2842.964599609375,304.1575927734375,0.6419914960861206,0.1961778551340103,0.1820495873689651,293.4537048339844,297.1499938964844,293.1499938964844,0.1436627507209777,-3220.56005859375,304.1770935058594,0.6573714017868042,0.2099551856517791,0.2059178054332733,293.23388671875,297.1499938964844,293.1499938964844,0.5096806883811951,-6488.33837890625,304.1429138183594,0.920757532119751,0.5914129614830017,0.4159530997276306,293.258056640625,297.1499938964844,293.1499938964844,0.6444664597511292,-10547.8798828125,304.1411437988281,0.9825334548950196,0.712230920791626,0.6762938499450684,293.1763610839844,297.1499938964844,293.1499938964844,0.0396628826856613,-6107.5498046875,304.151611328125,0.4656441807746887,0.081142857670784,0.3912779688835144,291.2347412109375,291.1499938964844,256.7807006835937,255.6835327148437,279.1727600097656,293.3110656738281,291.2306823730469,1.0,0.4912393689155578,0.5539771914482117,0.5539771914482117,1.0,1.0,-2.246532201766968,0.8696295619010925,1.37690269947052,0.3542383313179016,0.0,0.0,0.6483177542686462,172.58714294433594,139.0,-104.58206176757812,-27113.708984375,1304.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0308837890625,313.8010559082031,278.1499938964844,0.0,18000.0,316.6700134277344,36026.62109375,36000.0,0.0,0.0,0.6116384267807007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040432095527649,1.0404468774795532,-1.4720869330631103e-05,0.0,0.0006207352271303,0.0,0.0,179.74644470214844,0.0,0.0,0.0,0.648659348487854,4.0,0.0,1.0
553920,293.277587890625,297.1499938964844,293.1499938964844,0.1309525966644287,-2842.964599609375,304.1575927734375,0.6419914960861206,0.1961778551340103,0.1820495873689651,293.4537048339844,297.1499938964844,293.1499938964844,0.1436627507209777,-3220.56005859375,304.1770935058594,0.6573714017868042,0.2099551856517791,0.2059178054332733,293.23388671875,297.1499938964844,293.1499938964844,0.5096806883811951,-6488.33837890625,304.1429138183594,0.920757532119751,0.5914129614830017,0.4159530997276306,293.258056640625,297.1499938964844,293.1499938964844,0.6444664597511292,-10547.8798828125,304.1411437988281,0.9825334548950196,0.712230920791626,0.6762938499450684,293.1763610839844,297.1499938964844,293.1499938964844,0.0396628826856613,-6107.5498046875,304.151611328125,0.4656441807746887,0.081142857670784,0.3912779688835144,291.2347412109375,291.1499938964844,256.7807006835937,255.6835327148437,279.1727600097656,293.3110656738281,291.2306823730469,1.0,0.4912393689155578,0.5539771914482117,0.5539771914482117,1.0,1.0,-2.246532201766968,0.8696295619010925,1.37690269947052,0.3542383313179016,0.0,0.0,0.6483177542686462,172.58714294433594,139.0,-104.58206176757812,-27113.708984375,1304.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0308837890625,313.8010559082031,278.1499938964844,0.0,18000.0,316.6700134277344,36026.62109375,36000.0,0.0,0.0,0.6116384267807007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.040432095527649,1.0404468774795532,-1.4720869330631103e-05,0.0,0.0006207352271303,0.0,0.0,179.74644470214844,0.0,0.0,0.0,0.648659348487854,4.0,0.0,1.0
553980,293.27294921875,297.1499938964844,293.1499938964844,0.1294896751642227,-2818.550048828125,304.1575012207031,0.6477324366569519,0.193882018327713,0.1795521080493927,293.4517517089844,297.1499938964844,293.1499938964844,0.138127788901329,-3121.930908203125,304.17730712890625,0.6584601402282715,0.2026557475328445,0.1985758692026138,293.23297119140625,297.1499938964844,293.1499938964844,0.5105252861976624,-6496.53369140625,304.1438903808594,0.9341603517532348,0.589470624923706,0.4142868816852569,293.2569885253906,297.1499938964844,293.1499938964844,0.6455223560333252,-10560.0927734375,304.1423645019531,0.992555558681488,0.7097092270851135,0.6735010147094727,293.1745910644531,297.1499938964844,293.1499938964844,0.03933060541749,-6084.74365234375,304.1516418457031,0.47309610247612,0.0808352679014206,0.387795478105545,291.1671447753906,291.1499938964844,256.84869384765625,255.74313354492188,279.1728820800781,293.3088684082031,291.16363525390625,1.0,0.4805497825145721,0.5562691688537598,0.5562691688537598,1.0,1.0,-2.225174188613892,0.8628815412521362,1.3622926473617554,0.3521862924098968,0.0,0.0,0.6485565304756165,160.91342163085938,127.0,-95.22753143310548,-26721.486328125,1235.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6434020996094,313.501953125,278.1499938964844,0.0,18000.0,316.6700134277344,35999.234375,36000.0,0.0,0.0,0.6028603911399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0401525497436523,1.0401673316955566,-1.4711143194290344e-05,0.0,0.0006118266028352,0.0,0.0,179.58448791503906,0.0,0.0,0.0,0.648528516292572,4.0,0.0,1.0
554040,293.27294921875,297.1499938964844,293.1499938964844,0.1294896751642227,-2818.550048828125,304.1575012207031,0.6477324366569519,0.193882018327713,0.1795521080493927,293.4517517089844,297.1499938964844,293.1499938964844,0.138127788901329,-3121.930908203125,304.17730712890625,0.6584601402282715,0.2026557475328445,0.1985758692026138,293.23297119140625,297.1499938964844,293.1499938964844,0.5105252861976624,-6496.53369140625,304.1438903808594,0.9341603517532348,0.589470624923706,0.4142868816852569,293.2569885253906,297.1499938964844,293.1499938964844,0.6455223560333252,-10560.0927734375,304.1423645019531,0.992555558681488,0.7097092270851135,0.6735010147094727,293.1745910644531,297.1499938964844,293.1499938964844,0.03933060541749,-6084.74365234375,304.1516418457031,0.47309610247612,0.0808352679014206,0.387795478105545,291.1671447753906,291.1499938964844,256.84869384765625,255.74313354492188,279.1728820800781,293.3088684082031,291.16363525390625,1.0,0.4805497825145721,0.5562691688537598,0.5562691688537598,1.0,1.0,-2.225174188613892,0.8628815412521362,1.3622926473617554,0.3521862924098968,0.0,0.0,0.6485565304756165,160.91342163085938,127.0,-95.22753143310548,-26721.486328125,1235.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6434020996094,313.501953125,278.1499938964844,0.0,18000.0,316.6700134277344,35999.234375,36000.0,0.0,0.0,0.6028603911399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0401525497436523,1.0401673316955566,-1.4711143194290344e-05,0.0,0.0006118266028352,0.0,0.0,179.58448791503906,0.0,0.0,0.0,0.648528516292572,4.0,0.0,1.0
554100,293.2706604003906,297.1499938964844,293.1499938964844,0.1287359148263931,-2805.8486328125,304.1575012207031,0.6509898900985718,0.1927756071090698,0.1783408224582672,293.45074462890625,297.1499938964844,293.1499938964844,0.1353238523006439,-3071.54052734375,304.17742919921875,0.6592246890068054,0.1990330666303634,0.1949299126863479,293.2325439453125,297.1499938964844,293.1499938964844,0.5107465386390686,-6498.5107421875,304.14459228515625,0.9413468837738036,0.5885037779808044,0.413457304239273,293.2564697265625,297.1499938964844,293.1499938964844,0.6457972526550293,-10562.7861328125,304.14324951171875,0.9974926114082336,0.7084535360336304,0.672110378742218,293.1737365722656,297.1499938964844,293.1499938964844,0.0391496270895004,-6071.85400390625,304.15167236328125,0.4767019152641296,0.0806919783353805,0.3861021995544433,291.1376953125,291.1499938964844,256.88250732421875,255.7727203369141,279.17291259765625,293.3077697753906,291.1344909667969,1.0,0.4751421511173248,0.5574194192886353,0.5574194192886353,1.0,1.0,-2.214637756347656,0.8595502376556396,1.3550875186920166,0.3511731326580047,0.0,0.0,0.6489396095275879,155.0828857421875,127.0,-88.36285400390625,-26540.39453125,1202.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4584045410156,313.3629455566406,278.1499938964844,0.0,18000.0,316.19000244140625,35987.74609375,36000.0,0.0,0.0,0.594158947467804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0409075021743774,1.0409221649169922,-1.4718084457854276e-05,0.0,0.0006029958021827,0.0,0.0,179.83970642089844,0.0,0.0,0.0,0.6488317847251892,4.0,0.0,1.0
554160,293.2682800292969,297.1499938964844,293.1499938964844,0.1279990226030349,-2793.388427734375,304.157470703125,0.6538776755332947,0.191713348031044,0.1771872192621231,293.4496154785156,297.1499938964844,293.1499938964844,0.1325311511754989,-3021.085693359375,304.1775207519531,0.6594760417938232,0.1954473704099655,0.191336303949356,293.2320556640625,297.1499938964844,293.1499938964844,0.5108771324157715,-6499.55859375,304.1453552246094,0.9476772546768188,0.5875573754310608,0.412656158208847,293.2545471191406,297.1499938964844,293.1499938964844,0.6412370800971985,-10496.4462890625,304.153076171875,0.9990000128746032,0.7074792385101318,0.6659696102142334,293.1727905273437,297.1499938964844,293.1499938964844,0.0389922298491001,-6060.73876953125,304.1516418457031,0.4797702133655548,0.0805752873420715,0.3846102058887481,291.1108093261719,291.1499938964844,256.9162292480469,255.8021697998047,279.1745910644531,293.3063659667969,291.1081237792969,1.0,0.4694926142692566,0.5587600469589233,0.5587600469589233,1.0,1.0,-2.198901414871216,0.8540735244750977,1.3448280096054075,0.349362850189209,0.0,0.0,0.6494717597961426,149.8734588623047,115.0,-80.07363891601562,-26310.61328125,1165.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2445983886719,313.20855712890625,278.1499938964844,0.0,18000.0,316.19000244140625,35977.33984375,36000.0,0.0,0.0,0.5899739861488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0421617031097412,1.0421764850616455,-1.4731596820638517e-05,0.0,0.0005987486219964,0.0,0.0,180.2829742431641,0.0,0.0,0.0,0.6493414044380188,4.0,0.0,1.0
554220,293.263671875,297.1499938964844,293.1499938964844,0.1262344270944595,-2762.629638671875,304.157958984375,0.6593053936958313,0.1896571815013885,0.1750167608261108,293.4472351074219,297.1499938964844,293.1499938964844,0.1266553252935409,-2913.395263671875,304.1781616210937,0.6592832207679749,0.1883390396833419,0.1842829436063766,293.231201171875,297.1499938964844,293.1499938964844,0.5095744729042053,-6484.92724609375,304.1491394042969,0.95905339717865,0.5856490731239319,0.4111063480377197,293.2314147949219,297.1499938964844,293.1499938964844,0.617154598236084,-10160.7158203125,304.19207763671875,0.9990000128746032,0.7094670534133911,0.6419989466667175,293.1707458496094,297.1499938964844,293.1499938964844,0.0386112816631794,-6030.69384765625,304.1517333984375,0.4853513240814209,0.0804159194231033,0.3822351396083832,291.0936279296875,291.1499938964844,256.9833374023437,255.86062622070312,279.1786499023437,293.299072265625,291.0935363769531,1.0,0.457153856754303,0.5618509650230408,0.5618509650230408,1.0,1.0,-2.1542422771453857,0.8377642035484314,1.3164781332015991,0.3429784774780273,0.0,0.0,0.6503866314888,140.23648071289062,118.0,-32.43305206298828,-25808.390625,1082.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8695678710937,312.9656982421875,278.1499938964844,0.0,18000.0,316.19000244140625,35972.52734375,36000.0,0.0,0.0,0.5822857022285461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0451418161392212,1.0451565980911257,-1.4768282198929228e-05,0.0,0.0005909459432587,0.0,0.0,181.3822021484375,0.0,0.0,0.0,0.6505459547042847,4.0,0.0,1.0
554280,293.263671875,297.1499938964844,293.1499938964844,0.1262344270944595,-2762.629638671875,304.157958984375,0.6593053936958313,0.1896571815013885,0.1750167608261108,293.4472351074219,297.1499938964844,293.1499938964844,0.1266553252935409,-2913.395263671875,304.1781616210937,0.6592832207679749,0.1883390396833419,0.1842829436063766,293.231201171875,297.1499938964844,293.1499938964844,0.5095744729042053,-6484.92724609375,304.1491394042969,0.95905339717865,0.5856490731239319,0.4111063480377197,293.2314147949219,297.1499938964844,293.1499938964844,0.617154598236084,-10160.7158203125,304.19207763671875,0.9990000128746032,0.7094670534133911,0.6419989466667175,293.1707458496094,297.1499938964844,293.1499938964844,0.0386112816631794,-6030.69384765625,304.1517333984375,0.4853513240814209,0.0804159194231033,0.3822351396083832,291.0936279296875,291.1499938964844,256.9833374023437,255.86062622070312,279.1786499023437,293.299072265625,291.0935363769531,1.0,0.457153856754303,0.5618509650230408,0.5618509650230408,1.0,1.0,-2.1542422771453857,0.8377642035484314,1.3164781332015991,0.3429784774780273,0.0,0.0,0.6503866314888,140.23648071289062,118.0,-32.43305206298828,-25808.390625,1082.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8695678710937,312.9656982421875,278.1499938964844,0.0,18000.0,316.19000244140625,35972.52734375,36000.0,0.0,0.0,0.5822857022285461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0451418161392212,1.0451565980911257,-1.4768282198929228e-05,0.0,0.0005909459432587,0.0,0.0,181.3822021484375,0.0,0.0,0.0,0.6505459547042847,4.0,0.0,1.0
