time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554340,293.2596435546875,297.1499938964844,293.1499938964844,0.1244381144642829,-2731.0361328125,304.15826416015625,0.6619491577148438,0.1875907480716705,0.1729809343814849,293.4452819824219,297.1499938964844,293.1499938964844,0.120782196521759,-2804.4912109375,304.17852783203125,0.6559416651725769,0.1812061965465545,0.177358403801918,293.2310485839844,297.1499938964844,293.1499938964844,0.5076032876968384,-6463.7607421875,304.15264892578125,0.9655556082725524,0.5836280584335327,0.4095834195613861,293.1966247558594,297.1499938964844,293.1499938964844,0.6004616022109985,-9937.4267578125,304.2051696777344,0.9990000128746032,0.7144593000411987,0.627174437046051,293.1689147949219,297.1499938964844,293.1499938964844,0.0383086502552032,-6006.22119140625,304.15167236328125,0.4887291193008423,0.0802585408091545,0.3806209564208984,291.09149169921875,291.1499938964844,257.04998779296875,255.9185028076172,279.17791748046875,293.2912292480469,291.09100341796875,1.0,0.4493543207645416,0.5646214485168457,0.5646214485168457,1.0,1.0,-2.1218931674957275,0.826478123664856,1.295414924621582,0.3386804461479187,0.0,0.0,0.6511675119400024,134.3174285888672,121.0,-13.694119453430176,-25425.16796875,1028.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5619812011719,312.759765625,278.1499938964844,0.0,18000.0,315.7099914550781,35975.5625,36000.0,0.0,0.0,0.5704734921455383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047568917274475,1.0475836992263794,-1.4799812561250292e-05,0.0,0.0005789580754935,0.0,0.0,182.296142578125,0.0,0.0,0.0,0.6515512466430664,4.0,0.0,1.0
554400,293.2596435546875,297.1499938964844,293.1499938964844,0.1244381144642829,-2731.0361328125,304.15826416015625,0.6619491577148438,0.1875907480716705,0.1729809343814849,293.4452819824219,297.1499938964844,293.1499938964844,0.120782196521759,-2804.4912109375,304.17852783203125,0.6559416651725769,0.1812061965465545,0.177358403801918,293.2310485839844,297.1499938964844,293.1499938964844,0.5076032876968384,-6463.7607421875,304.15264892578125,0.9655556082725524,0.5836280584335327,0.4095834195613861,293.1966247558594,297.1499938964844,293.1499938964844,0.6004616022109985,-9937.4267578125,304.2051696777344,0.9990000128746032,0.7144593000411987,0.627174437046051,293.1689147949219,297.1499938964844,293.1499938964844,0.0383086502552032,-6006.22119140625,304.15167236328125,0.4887291193008423,0.0802585408091545,0.3806209564208984,291.09149169921875,291.1499938964844,257.04998779296875,255.9185028076172,279.17791748046875,293.2912292480469,291.09100341796875,1.0,0.4493543207645416,0.5646214485168457,0.5646214485168457,1.0,1.0,-2.1218931674957275,0.826478123664856,1.295414924621582,0.3386804461479187,0.0,0.0,0.6511675119400024,134.3174285888672,121.0,-13.694119453430176,-25425.16796875,1028.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5619812011719,312.759765625,278.1499938964844,0.0,18000.0,315.7099914550781,35975.5625,36000.0,0.0,0.0,0.5704734921455383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047568917274475,1.0475836992263794,-1.4799812561250292e-05,0.0,0.0005789580754935,0.0,0.0,182.296142578125,0.0,0.0,0.0,0.6515512466430664,4.0,0.0,1.0
554460,293.2560119628906,297.1499938964844,293.1499938964844,0.122927077114582,-2704.764404296875,304.15802001953125,0.6621415615081787,0.1855515241622924,0.1710505932569503,293.4435119628906,297.1499938964844,293.1499938964844,0.1152194961905479,-2700.6865234375,304.17828369140625,0.6499900817871094,0.1740837544202804,0.1705287396907806,293.2309875488281,297.1499938964844,293.1499938964844,0.5063658952713013,-6451.04248046875,304.1537475585937,0.9682717323303224,0.5815836191177368,0.4080993235111236,293.16766357421875,297.1499938964844,293.1499938964844,0.5918925404548645,-9830.240234375,304.2007141113281,0.9990000128746032,0.7191656827926636,0.619652509689331,293.1675720214844,297.1499938964844,293.1499938964844,0.0381508059799671,-5994.76318359375,304.1513671875,0.4902348816394806,0.0800544992089271,0.379304826259613,291.0714111328125,291.1499938964844,257.1163635253906,255.9758453369141,279.17626953125,293.287109375,291.06964111328125,1.0,0.4444693922996521,0.5671674013137817,0.5671674013137817,1.0,1.0,-2.0989692211151123,0.8190057873725891,1.279963493347168,0.3362159729003906,0.0,0.0,0.6523216962814331,131.19168090820312,124.0,-27.853471755981445,-25078.484375,994.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2113342285156,312.5048522949219,278.1499938964844,0.0,18000.0,315.7099914550781,35967.046875,36000.0,0.0,0.0,0.5632773041725159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050622820854187,1.0506377220153809,-1.4836797163297888e-05,0.0,0.000571654876694,0.0,0.0,183.4243621826172,0.0,0.0,0.0,0.652815580368042,4.0,0.0,1.0
554520,293.2560119628906,297.1499938964844,293.1499938964844,0.122927077114582,-2704.764404296875,304.15802001953125,0.6621415615081787,0.1855515241622924,0.1710505932569503,293.4435119628906,297.1499938964844,293.1499938964844,0.1152194961905479,-2700.6865234375,304.17828369140625,0.6499900817871094,0.1740837544202804,0.1705287396907806,293.2309875488281,297.1499938964844,293.1499938964844,0.5063658952713013,-6451.04248046875,304.1537475585937,0.9682717323303224,0.5815836191177368,0.4080993235111236,293.16766357421875,297.1499938964844,293.1499938964844,0.5918925404548645,-9830.240234375,304.2007141113281,0.9990000128746032,0.7191656827926636,0.619652509689331,293.1675720214844,297.1499938964844,293.1499938964844,0.0381508059799671,-5994.76318359375,304.1513671875,0.4902348816394806,0.0800544992089271,0.379304826259613,291.0714111328125,291.1499938964844,257.1163635253906,255.9758453369141,279.17626953125,293.287109375,291.06964111328125,1.0,0.4444693922996521,0.5671674013137817,0.5671674013137817,1.0,1.0,-2.0989692211151123,0.8190057873725891,1.279963493347168,0.3362159729003906,0.0,0.0,0.6523216962814331,131.19168090820312,124.0,-27.853471755981445,-25078.484375,994.222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2113342285156,312.5048522949219,278.1499938964844,0.0,18000.0,315.7099914550781,35967.046875,36000.0,0.0,0.0,0.5632773041725159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050622820854187,1.0506377220153809,-1.4836797163297888e-05,0.0,0.000571654876694,0.0,0.0,183.4243621826172,0.0,0.0,0.0,0.652815580368042,4.0,0.0,1.0
554580,293.2525939941406,297.1499938964844,293.1499938964844,0.1216281503438949,-2682.396728515625,304.1575012207031,0.6606487035751343,0.1835596412420272,0.1692214459180832,293.4418029785156,297.1499938964844,293.1499938964844,0.1098814532160759,-2600.28125,304.177734375,0.6423529386520386,0.1669921576976776,0.1637884825468063,293.2309265136719,297.1499938964844,293.1499938964844,0.5056725740432739,-6444.32080078125,304.1536560058594,0.9684845209121704,0.5795447826385498,0.4066651165485382,293.1488342285156,297.1499938964844,293.1499938964844,0.5891867280006409,-9804.0869140625,304.188232421875,0.9990000128746032,0.722556471824646,0.6170629858970642,293.1666564941406,297.1499938964844,293.1499938964844,0.0380612574517726,-5989.63134765625,304.15106201171875,0.4903863668441772,0.079797439277172,0.3780471980571747,291.0390014648437,291.1499938964844,257.1825561523437,256.0327453613281,279.1744079589844,293.2850646972656,291.036865234375,1.0,0.4416616857051849,0.5695164203643799,0.5695164203643799,1.0,1.0,-2.0823304653167725,0.8140413761138916,1.2682890892028809,0.3348901867866516,0.0,0.0,0.6540127992630005,129.89151000976562,127.0,-41.2584228515625,-24797.498046875,973.4779052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.88055419921875,312.2626953125,278.1499938964844,0.0,18000.0,315.7099914550781,35951.93359375,36000.0,0.0,0.0,0.5572535395622253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0552297830581665,1.0552446842193604,-1.4892290892021263e-05,0.0,0.0005655415006913,0.0,0.0,185.13137817382807,0.0,0.0,0.0,0.6547121405601501,4.0,0.0,1.0
554640,293.2525939941406,297.1499938964844,293.1499938964844,0.1216281503438949,-2682.396728515625,304.1575012207031,0.6606487035751343,0.1835596412420272,0.1692214459180832,293.4418029785156,297.1499938964844,293.1499938964844,0.1098814532160759,-2600.28125,304.177734375,0.6423529386520386,0.1669921576976776,0.1637884825468063,293.2309265136719,297.1499938964844,293.1499938964844,0.5056725740432739,-6444.32080078125,304.1536560058594,0.9684845209121704,0.5795447826385498,0.4066651165485382,293.1488342285156,297.1499938964844,293.1499938964844,0.5891867280006409,-9804.0869140625,304.188232421875,0.9990000128746032,0.722556471824646,0.6170629858970642,293.1666564941406,297.1499938964844,293.1499938964844,0.0380612574517726,-5989.63134765625,304.15106201171875,0.4903863668441772,0.079797439277172,0.3780471980571747,291.0390014648437,291.1499938964844,257.1825561523437,256.0327453613281,279.1744079589844,293.2850646972656,291.036865234375,1.0,0.4416616857051849,0.5695164203643799,0.5695164203643799,1.0,1.0,-2.0823304653167725,0.8140413761138916,1.2682890892028809,0.3348901867866516,0.0,0.0,0.6540127992630005,129.89151000976562,127.0,-41.2584228515625,-24797.498046875,973.4779052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.88055419921875,312.2626953125,278.1499938964844,0.0,18000.0,315.7099914550781,35951.93359375,36000.0,0.0,0.0,0.5572535395622253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0552297830581665,1.0552446842193604,-1.4892290892021263e-05,0.0,0.0005655415006913,0.0,0.0,185.13137817382807,0.0,0.0,0.0,0.6547121405601501,4.0,0.0,1.0
554700,293.2509460449219,297.1499938964844,293.1499938964844,0.1210294440388679,-2672.126220703125,304.1572265625,0.6594420075416565,0.1825838536024093,0.1683412492275238,293.44097900390625,297.1499938964844,293.1499938964844,0.1072679683566093,-2550.7744140625,304.1774597167969,0.6381056308746338,0.1634617149829864,0.160449281334877,293.2308959960937,297.1499938964844,293.1499938964844,0.5054295659065247,-6442.072265625,304.1534118652344,0.9678926467895508,0.5785247683525085,0.4059612452983856,293.1435241699219,297.1499938964844,293.1499938964844,0.5894968509674072,-9813.3720703125,304.18072509765625,0.9990000128746032,0.7236162424087524,0.6171376705169678,293.16632080078125,297.1499938964844,293.1499938964844,0.038027137517929,-5988.060546875,304.15093994140625,0.4900761544704437,0.0796505138278007,0.3774227201938629,291.02069091796875,291.1499938964844,257.215576171875,256.0610046386719,279.1734924316406,293.28424072265625,291.0184020996094,1.0,0.4408357143402099,0.5706207156181335,0.5706207156181335,1.0,1.0,-2.075756072998047,0.8122397661209106,1.2635163068771362,0.3345278799533844,0.0,0.0,0.6550586223602295,129.74183654785156,127.0,-46.076133728027344,-24676.712890625,966.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7216186523437,312.146484375,278.1499938964844,0.0,18000.0,315.2300109863281,35943.84375,36000.0,0.0,0.0,0.5498636960983276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0581365823745728,1.0581514835357666,-1.492776664235862e-05,0.0,0.0005580417346209,0.0,0.0,186.2177581787109,0.0,0.0,0.0,0.6559110879898071,4.0,0.0,1.0
554760,293.24932861328125,297.1499938964844,293.1499938964844,0.1204871535301208,-2662.913818359375,304.1568908691406,0.6580018997192383,0.1816222965717315,0.1674823015928268,293.44012451171875,297.1499938964844,293.1499938964844,0.1047104373574256,-2502.14501953125,304.1771240234375,0.6336455345153809,0.1599430590867996,0.1571296155452728,293.2308959960937,297.1499938964844,293.1499938964844,0.5053526759147644,-6441.6181640625,304.1529235839844,0.9669265747070312,0.5775039792060852,0.4052634835243225,293.14080810546875,297.1499938964844,293.1499938964844,0.5908518433570862,-9836.5771484375,304.17266845703125,0.9990000128746032,0.724238395690918,0.6179341077804565,293.16607666015625,297.1499938964844,293.1499938964844,0.0380077511072158,-5987.9404296875,304.1507873535156,0.4895535111427307,0.0794892013072967,0.3767824172973633,290.9989013671875,291.1499938964844,257.24853515625,256.089111328125,279.1725769042969,293.28338623046875,290.9957580566406,1.0,0.440313309431076,0.5716822743415833,0.5716822743415833,1.0,1.0,-2.070086002349853,0.8107843995094299,1.2593016624450684,0.3343150615692138,0.0,0.0,0.6562799215316772,129.85498046875,130.0,-55.68342208862305,-24542.619140625,961.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5292053222656,312.001708984375,278.1499938964844,0.0,18000.0,315.2300109863281,35934.80859375,36000.0,0.0,0.0,0.5469956398010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0614852905273438,1.0615001916885376,-1.4968824871175457e-05,0.0,0.0005551310605369,0.0,0.0,187.4758453369141,0.0,0.0,0.0,0.6572966575622559,4.0,0.0,1.0
554820,293.2461853027344,297.1499938964844,293.1499938964844,0.1195568218827247,-2647.364501953125,304.1561584472656,0.6545982956886292,0.1797443777322769,0.1658259183168411,293.4383850097656,297.1499938964844,293.1499938964844,0.0997443720698356,-2407.141845703125,304.1763610839844,0.6241587400436401,0.1529459059238433,0.1505487859249115,293.2308349609375,297.1499938964844,293.1499938964844,0.505668044090271,-6445.62841796875,304.15142822265625,0.9640766382217408,0.5754654407501221,0.4038859009742737,293.1422119140625,297.1499938964844,293.1499938964844,0.5962564945220947,-9918.107421875,304.1561279296875,0.9990000128746032,0.7241982817649841,0.6212605237960815,293.1659240722656,297.1499938964844,293.1499938964844,0.037996768951416,-5990.6044921875,304.1505432128906,0.4879670739173889,0.0791180506348609,0.3753989636898041,290.94439697265625,291.1499938964844,257.314208984375,256.1449890136719,279.17095947265625,293.281494140625,290.94110107421875,1.0,0.4399948716163635,0.5736956596374512,0.5736956596374512,1.0,1.0,-2.060870409011841,0.8086761236190796,1.2521942853927612,0.3342300057411194,0.0,0.0,0.6593847274780273,130.71435546875,133.0,-70.30279541015625,-24309.232421875,955.8934326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1543884277344,311.7235107421875,278.1499938964844,0.0,18000.0,315.2300109863281,35910.1328125,36000.0,0.0,0.0,0.5423071980476379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0701050758361816,1.0701202154159546,-1.507482011220418e-05,0.0,0.0005503728752955,0.0,0.0,190.74069213867188,0.0,0.0,0.0,0.6608667373657227,4.0,0.0,1.0
554880,293.2461853027344,297.1499938964844,293.1499938964844,0.1195568218827247,-2647.364501953125,304.1561584472656,0.6545982956886292,0.1797443777322769,0.1658259183168411,293.4383850097656,297.1499938964844,293.1499938964844,0.0997443720698356,-2407.141845703125,304.1763610839844,0.6241587400436401,0.1529459059238433,0.1505487859249115,293.2308349609375,297.1499938964844,293.1499938964844,0.505668044090271,-6445.62841796875,304.15142822265625,0.9640766382217408,0.5754654407501221,0.4038859009742737,293.1422119140625,297.1499938964844,293.1499938964844,0.5962564945220947,-9918.107421875,304.1561279296875,0.9990000128746032,0.7241982817649841,0.6212605237960815,293.1659240722656,297.1499938964844,293.1499938964844,0.037996768951416,-5990.6044921875,304.1505432128906,0.4879670739173889,0.0791180506348609,0.3753989636898041,290.94439697265625,291.1499938964844,257.314208984375,256.1449890136719,279.17095947265625,293.281494140625,290.94110107421875,1.0,0.4399948716163635,0.5736956596374512,0.5736956596374512,1.0,1.0,-2.060870409011841,0.8086761236190796,1.2521942853927612,0.3342300057411194,0.0,0.0,0.6593847274780273,130.71435546875,133.0,-70.30279541015625,-24309.232421875,955.8934326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1543884277344,311.7235107421875,278.1499938964844,0.0,18000.0,315.2300109863281,35910.1328125,36000.0,0.0,0.0,0.5423071980476379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0701050758361816,1.0701202154159546,-1.507482011220418e-05,0.0,0.0005503728752955,0.0,0.0,190.74069213867188,0.0,0.0,0.0,0.6608667373657227,4.0,0.0,1.0
554940,293.2431335449219,297.1499938964844,293.1499938964844,0.118675485253334,-2632.607177734375,304.15557861328125,0.6507347822189331,0.1779273152351379,0.16424560546875,293.4365539550781,297.1499938964844,293.1499938964844,0.0948382318019867,-2312.32861328125,304.1757507324219,0.6136588454246521,0.1460090726613998,0.1440447866916656,293.2308349609375,297.1499938964844,293.1499938964844,0.5059753656387329,-6449.31591796875,304.15045166015625,0.9602698683738708,0.5734163522720337,0.4025208652019501,293.1514587402344,297.1499938964844,293.1499938964844,0.6039573550224304,-10028.0302734375,304.1413269042969,0.9990000128746032,0.7225385904312134,0.6263181567192078,293.16607666015625,297.1499938964844,293.1499938964844,0.0379429534077644,-5989.66015625,304.15045166015625,0.4857959449291229,0.0786821618676185,0.3738321959972381,290.8909606933594,291.1499938964844,257.3795471191406,256.2002868652344,279.16973876953125,293.2796630859375,290.88787841796875,1.0,0.4403999745845794,0.5756027698516846,0.5756027698516846,1.0,1.0,-2.053713321685791,0.8073421716690063,1.2463712692260742,0.3344722986221313,0.0,0.0,0.6632004976272583,132.2135772705078,136.0,-72.572998046875,-24118.365234375,954.3705444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8018798828125,311.4684143066406,278.1499938964844,0.0,18000.0,314.75,35886.76171875,36000.0,0.0,0.0,0.5340514779090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0810964107513428,1.0811116695404053,-1.5213116057566369e-05,0.0,0.000541994406376,0.0,0.0,194.98370361328125,0.0,0.0,0.0,0.6654335260391235,4.0,0.0,1.0
555000,293.2431335449219,297.1499938964844,293.1499938964844,0.118675485253334,-2632.607177734375,304.15557861328125,0.6507347822189331,0.1779273152351379,0.16424560546875,293.4365539550781,297.1499938964844,293.1499938964844,0.0948382318019867,-2312.32861328125,304.1757507324219,0.6136588454246521,0.1460090726613998,0.1440447866916656,293.2308349609375,297.1499938964844,293.1499938964844,0.5059753656387329,-6449.31591796875,304.15045166015625,0.9602698683738708,0.5734163522720337,0.4025208652019501,293.1514587402344,297.1499938964844,293.1499938964844,0.6039573550224304,-10028.0302734375,304.1413269042969,0.9990000128746032,0.7225385904312134,0.6263181567192078,293.16607666015625,297.1499938964844,293.1499938964844,0.0379429534077644,-5989.66015625,304.15045166015625,0.4857959449291229,0.0786821618676185,0.3738321959972381,290.8909606933594,291.1499938964844,257.3795471191406,256.2002868652344,279.16973876953125,293.2796630859375,290.88787841796875,1.0,0.4403999745845794,0.5756027698516846,0.5756027698516846,1.0,1.0,-2.053713321685791,0.8073421716690063,1.2463712692260742,0.3344722986221313,0.0,0.0,0.6632004976272583,132.2135772705078,136.0,-72.572998046875,-24118.365234375,954.3705444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8018798828125,311.4684143066406,278.1499938964844,0.0,18000.0,314.75,35886.76171875,36000.0,0.0,0.0,0.5340514779090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0810964107513428,1.0811116695404053,-1.5213116057566369e-05,0.0,0.000541994406376,0.0,0.0,194.98370361328125,0.0,0.0,0.0,0.6654335260391235,4.0,0.0,1.0
555060,293.2401428222656,297.1499938964844,293.1499938964844,0.1179045662283897,-2619.873291015625,304.1549987792969,0.6466327905654907,0.176174134016037,0.162737026810646,293.4346008300781,297.1499938964844,293.1499938964844,0.0900235101580619,-2218.915771484375,304.1752014160156,0.601596474647522,0.1391470730304718,0.137622445821762,293.2309265136719,297.1499938964844,293.1499938964844,0.5065202713012695,-6455.43505859375,304.1493835449219,0.9557595252990724,0.5713529586791992,0.401157021522522,293.1668395996094,297.1499938964844,293.1499938964844,0.613692581653595,-10162.8994140625,304.1280212402344,0.9990000128746032,0.7193910479545593,0.632569432258606,293.16650390625,297.1499938964844,293.1499938964844,0.0378765426576137,-5988.03857421875,304.1504211425781,0.4831718206405639,0.0781916156411171,0.3720825612545013,290.8324279785156,291.1499938964844,257.44451904296875,256.2550354003906,279.1689453125,293.27850341796875,290.82879638671875,1.0,0.4413093626499176,0.5774535536766052,0.5774535536766052,1.0,1.0,-2.0479562282562256,0.8065451979637146,1.2414110898971558,0.3349479734897613,0.0,0.0,0.6678110361099243,134.16696166992188,139.0,-80.65111541748047,-23916.033203125,955.7510986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3977966308594,311.1732177734375,278.1499938964844,0.0,18000.0,314.75,35861.4609375,36000.0,0.0,0.0,0.5306986570358276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0944119691848757,1.0944273471832275,-1.538330252515152e-05,0.0,0.0005385916447266,0.0,0.0,200.2252655029297,0.0,0.0,0.0,0.6709998846054077,4.0,0.0,1.0
555120,293.2401428222656,297.1499938964844,293.1499938964844,0.1179045662283897,-2619.873291015625,304.1549987792969,0.6466327905654907,0.176174134016037,0.162737026810646,293.4346008300781,297.1499938964844,293.1499938964844,0.0900235101580619,-2218.915771484375,304.1752014160156,0.601596474647522,0.1391470730304718,0.137622445821762,293.2309265136719,297.1499938964844,293.1499938964844,0.5065202713012695,-6455.43505859375,304.1493835449219,0.9557595252990724,0.5713529586791992,0.401157021522522,293.1668395996094,297.1499938964844,293.1499938964844,0.613692581653595,-10162.8994140625,304.1280212402344,0.9990000128746032,0.7193910479545593,0.632569432258606,293.16650390625,297.1499938964844,293.1499938964844,0.0378765426576137,-5988.03857421875,304.1504211425781,0.4831718206405639,0.0781916156411171,0.3720825612545013,290.8324279785156,291.1499938964844,257.44451904296875,256.2550354003906,279.1689453125,293.27850341796875,290.82879638671875,1.0,0.4413093626499176,0.5774535536766052,0.5774535536766052,1.0,1.0,-2.0479562282562256,0.8065451979637146,1.2414110898971558,0.3349479734897613,0.0,0.0,0.6678110361099243,134.16696166992188,139.0,-80.65111541748047,-23916.033203125,955.7510986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3977966308594,311.1732177734375,278.1499938964844,0.0,18000.0,314.75,35861.4609375,36000.0,0.0,0.0,0.5306986570358276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0944119691848757,1.0944273471832275,-1.538330252515152e-05,0.0,0.0005385916447266,0.0,0.0,200.2252655029297,0.0,0.0,0.0,0.6709998846054077,4.0,0.0,1.0
555180,293.2371826171875,297.1499938964844,293.1499938964844,0.1171680614352226,-2607.66943359375,304.1545715332031,0.6424549221992493,0.1744904518127441,0.1613005846738815,293.43243408203125,297.1499938964844,293.1499938964844,0.0852240175008773,-2125.766845703125,304.1748046875,0.5884981155395508,0.132373034954071,0.131293386220932,293.2310485839844,297.1499938964844,293.1499938964844,0.5069882273674011,-6460.53125,304.1488342285156,0.9507553577423096,0.5692792534828186,0.3997949957847595,293.18707275390625,297.1499938964844,293.1499938964844,0.6246506571769714,-10311.322265625,304.1171569824219,0.9990000128746032,0.7148731350898743,0.6396119594573975,293.1670227050781,297.1499938964844,293.1499938964844,0.0377711094915866,-5983.072265625,304.15045166015625,0.480194628238678,0.0776653438806533,0.3702032566070556,290.7757568359375,291.1499938964844,257.509033203125,256.30914306640625,279.1686096191406,293.27886962890625,290.7725830078125,1.0,0.4425698518753052,0.5792954564094543,0.5792954564094543,1.0,1.0,-2.0431947708129883,0.8061543703079224,1.237040400505066,0.3356139361858368,0.0,0.0,0.6731893420219421,136.43797302246094,142.0,-77.87541198730469,-23754.427734375,959.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0242614746094,310.9093933105469,278.1499938964844,0.0,18000.0,314.75,35835.7890625,36000.0,0.0,0.0,0.5286058783531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.110332489013672,1.110348105430603,-1.5590645489282906e-05,0.0,0.0005364677635952,0.0,0.0,206.64064025878903,0.0,0.0,0.0,0.6776828765869141,4.0,0.0,1.0
555240,293.2371826171875,297.1499938964844,293.1499938964844,0.1171680614352226,-2607.66943359375,304.1545715332031,0.6424549221992493,0.1744904518127441,0.1613005846738815,293.43243408203125,297.1499938964844,293.1499938964844,0.0852240175008773,-2125.766845703125,304.1748046875,0.5884981155395508,0.132373034954071,0.131293386220932,293.2310485839844,297.1499938964844,293.1499938964844,0.5069882273674011,-6460.53125,304.1488342285156,0.9507553577423096,0.5692792534828186,0.3997949957847595,293.18707275390625,297.1499938964844,293.1499938964844,0.6246506571769714,-10311.322265625,304.1171569824219,0.9990000128746032,0.7148731350898743,0.6396119594573975,293.1670227050781,297.1499938964844,293.1499938964844,0.0377711094915866,-5983.072265625,304.15045166015625,0.480194628238678,0.0776653438806533,0.3702032566070556,290.7757568359375,291.1499938964844,257.509033203125,256.30914306640625,279.1686096191406,293.27886962890625,290.7725830078125,1.0,0.4425698518753052,0.5792954564094543,0.5792954564094543,1.0,1.0,-2.0431947708129883,0.8061543703079224,1.237040400505066,0.3356139361858368,0.0,0.0,0.6731893420219421,136.43797302246094,142.0,-77.87541198730469,-23754.427734375,959.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0242614746094,310.9093933105469,278.1499938964844,0.0,18000.0,314.75,35835.7890625,36000.0,0.0,0.0,0.5286058783531189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.110332489013672,1.110348105430603,-1.5590645489282906e-05,0.0,0.0005364677635952,0.0,0.0,206.64064025878903,0.0,0.0,0.0,0.6776828765869141,4.0,0.0,1.0
555300,293.2357177734375,297.1499938964844,293.1499938964844,0.1167881339788436,-2601.28564453125,304.1544189453125,0.6403712630271912,0.1736760437488556,0.1606096625328064,293.43133544921875,297.1499938964844,293.1499938964844,0.0828033611178398,-2078.868408203125,304.1746826171875,0.5816211700439453,0.1290157437324524,0.1281605958938598,293.2311096191406,297.1499938964844,293.1499938964844,0.5070775151252747,-6461.47998046875,304.1488952636719,0.9481163620948792,0.5682353973388672,0.3991119861602783,293.1986389160156,297.1499938964844,293.1499938964844,0.6303446888923645,-10387.330078125,304.1128234863281,0.9990000128746032,0.7121275067329407,0.6433404088020325,293.16729736328125,297.1499938964844,293.1499938964844,0.0376963093876838,-5978.56298828125,304.1505126953125,0.4785933196544647,0.0773946121335029,0.3692381978034973,290.7508239746094,291.1499938964844,257.5411071777344,256.3359680175781,279.1686096191406,293.2798767089844,290.7479553222656,1.0,0.4432979822158813,0.5802267789840698,0.5802267789840698,1.0,1.0,-2.0411009788513184,0.8060861825942993,1.2350146770477295,0.336012065410614,0.0,0.0,0.6761049628257751,137.6622314453125,142.0,-73.19917297363281,-23687.806640625,961.4382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8509521484375,310.7903747558594,278.1499938964844,0.0,18000.0,314.2699890136719,35824.73828125,36000.0,0.0,0.0,0.5231727957725525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119096755981445,1.119112491607666,-1.570679887663573e-05,0.0,0.0005309538682922,0.0,0.0,210.244369506836,0.0,0.0,0.0,0.6813793182373047,4.0,0.0,1.0
555360,293.2342224121094,297.1499938964844,293.1499938964844,0.116426408290863,-2595.23193359375,304.1542663574219,0.6383029222488403,0.1728800535202026,0.1599365025758743,293.43017578125,297.1499938964844,293.1499938964844,0.0803843885660171,-2032.1781005859373,304.1745910644531,0.5745593905448914,0.1256792098283767,0.1250479072332382,293.2312316894531,297.1499938964844,293.1499938964844,0.507176399230957,-6462.5478515625,304.1488952636719,0.9454086422920228,0.5671876072883606,0.3984269797801971,293.2108459472656,297.1499938964844,293.1499938964844,0.6362603306770325,-10465.7744140625,304.1088256835937,0.9990000128746032,0.7091149687767029,0.6471694707870483,293.1676025390625,297.1499938964844,293.1499938964844,0.0376187451183795,-5973.865234375,304.1505432128906,0.4769147634506225,0.0771150663495063,0.368253082036972,290.72576904296875,291.1499938964844,257.57305908203125,256.36260986328125,279.1687316894531,293.2814636230469,290.722412109375,1.0,0.4440750479698181,0.581170380115509,0.581170380115509,1.0,1.0,-2.039146900177002,0.8060851097106934,1.2330617904663086,0.3364475071430206,0.0,0.0,0.6791810989379883,138.9324493408203,145.0,-73.44123077392578,-23604.5078125,964.0014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6488342285156,310.64715576171875,278.1499938964844,0.0,18000.0,314.2699890136719,35814.12109375,36000.0,0.0,0.0,0.5222336649894714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128325343132019,1.1283411979675293,-1.5830344636924565e-05,0.0,0.0005300007760524,0.0,0.0,214.0918731689453,0.0,0.0,0.0,0.685286819934845,4.0,0.0,1.0
555420,293.23126220703125,297.1499938964844,293.1499938964844,0.1157614663243293,-2584.174560546875,304.1539611816406,0.6342297792434692,0.1713464111089706,0.1586463004350662,293.4277038574219,297.1499938964844,293.1499938964844,0.0755496248602867,-1939.565185546875,304.1744689941406,0.5600177645683289,0.1190786585211753,0.1188919469714164,293.2314453125,297.1499938964844,293.1499938964844,0.5074220895767212,-6465.173828125,304.1488647460937,0.9398349523544312,0.5650883913040161,0.397055983543396,293.23638916015625,297.1499938964844,293.1499938964844,0.6487026214599609,-10629.150390625,304.1018981933594,0.9990000128746032,0.7023953795433044,0.6550727486610413,293.1683349609375,297.1499938964844,293.1499938964844,0.0374424755573272,-5962.8271484375,304.1506652832031,0.4732613861560821,0.0765207037329673,0.366155594587326,290.6737060546875,291.1499938964844,257.6365661621094,256.4154052734375,279.1691589355469,293.2864074707031,290.6708679199219,1.0,0.4457449615001678,0.5831058621406555,0.5831058621406555,1.0,1.0,-2.0355303287506104,0.8062369227409363,1.2292932271957395,0.3374109268188476,0.0,0.0,0.6858934164047241,141.58999633789062,148.0,-70.73793029785156,-23466.40625,969.7920532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2721862792969,310.3874206542969,278.1499938964844,0.0,18000.0,314.2699890136719,35789.62109375,36000.0,0.0,0.0,0.5212627649307251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148567795753479,1.148584008216858,-1.610468461876735e-05,0.0,0.0005290154367685,0.0,0.0,222.71209716796875,0.0,0.0,0.0,0.6938974857330322,4.0,0.0,1.0
555480,293.23126220703125,297.1499938964844,293.1499938964844,0.1157614663243293,-2584.174560546875,304.1539611816406,0.6342297792434692,0.1713464111089706,0.1586463004350662,293.4277038574219,297.1499938964844,293.1499938964844,0.0755496248602867,-1939.565185546875,304.1744689941406,0.5600177645683289,0.1190786585211753,0.1188919469714164,293.2314453125,297.1499938964844,293.1499938964844,0.5074220895767212,-6465.173828125,304.1488647460937,0.9398349523544312,0.5650883913040161,0.397055983543396,293.23638916015625,297.1499938964844,293.1499938964844,0.6487026214599609,-10629.150390625,304.1018981933594,0.9990000128746032,0.7023953795433044,0.6550727486610413,293.1683349609375,297.1499938964844,293.1499938964844,0.0374424755573272,-5962.8271484375,304.1506652832031,0.4732613861560821,0.0765207037329673,0.366155594587326,290.6737060546875,291.1499938964844,257.6365661621094,256.4154052734375,279.1691589355469,293.2864074707031,290.6708679199219,1.0,0.4457449615001678,0.5831058621406555,0.5831058621406555,1.0,1.0,-2.0355303287506104,0.8062369227409363,1.2292932271957395,0.3374109268188476,0.0,0.0,0.6858934164047241,141.58999633789062,148.0,-70.73793029785156,-23466.40625,969.7920532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2721862792969,310.3874206542969,278.1499938964844,0.0,18000.0,314.2699890136719,35789.62109375,36000.0,0.0,0.0,0.5212627649307251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148567795753479,1.148584008216858,-1.610468461876735e-05,0.0,0.0005290154367685,0.0,0.0,222.71209716796875,0.0,0.0,0.0,0.6938974857330322,4.0,0.0,1.0
555540,293.2294921875,297.1499938964844,293.1499938964844,0.1153416857123375,-2577.0634765625,304.15386962890625,0.6318120956420898,0.1704635322093963,0.157908484339714,293.4261169433594,297.1499938964844,293.1499938964844,0.0726101323962211,-1883.7374267578125,304.1744689941406,0.5511137843132019,0.1151725277304649,0.115249328315258,293.2315673828125,297.1499938964844,293.1499938964844,0.5073444247245789,-6464.3154296875,304.1492614746094,0.9363804459571838,0.563823401927948,0.3962328433990478,293.2520446777344,297.1499938964844,293.1499938964844,0.6559808850288391,-10724.0341796875,304.0992431640625,0.9990000128746032,0.6979891061782837,0.6598250865936279,293.1688537597656,297.1499938964844,293.1499938964844,0.0372936688363552,-5952.34033203125,304.1507873535156,0.4708244204521179,0.076141133904457,0.3648093640804291,290.6476745605469,291.1499938964844,257.6743469238281,256.4467468261719,279.1695861816406,293.2904357910156,290.6452941894531,1.0,0.446793645620346,0.5843113660812378,0.5843113660812378,1.0,1.0,-2.0332672595977783,0.8063105940818787,1.2269566059112549,0.3380042612552643,0.0,0.0,0.6901589035987854,143.26638793945312,148.0,-63.97270202636719,-23399.697265625,973.5001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0675048828125,310.25146484375,278.1499938964844,0.0,18000.0,314.2699890136719,35777.4375,36000.0,0.0,0.0,0.521156370639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1616369485855105,1.1616532802581787,-1.628527206776198e-05,0.0,0.0005289074615575,0.0,0.0,228.42190551757807,0.0,0.0,0.0,0.6994845271110535,4.0,0.0,1.0
555600,293.228271484375,297.1499938964844,293.1499938964844,0.1150509342551231,-2572.0595703125,304.1538391113281,0.6299370527267456,0.1698980629444122,0.1574471741914749,293.4249572753906,297.1499938964844,293.1499938964844,0.0706395655870437,-1846.5399169921875,304.17449951171875,0.5448527932167053,0.1126046106219291,0.1128623783588409,293.23162841796875,297.1499938964844,293.1499938964844,0.5071431398391724,-6462.1396484375,304.1497497558594,0.9335117936134338,0.5629843473434448,0.3956951200962066,293.26171875,297.1499938964844,293.1499938964844,0.6582136750221252,-10748.6611328125,304.1026916503906,0.9986183643341064,0.6950671672821045,0.6604615449905396,293.169189453125,297.1499938964844,293.1499938964844,0.0371843874454498,-5944.27783203125,304.15087890625,0.4687827527523041,0.0758877322077751,0.3639545440673828,290.634033203125,291.1499938964844,257.6994323730469,256.4674987792969,279.1708374023437,293.2933044433594,290.63238525390625,1.0,0.447409451007843,0.58524090051651,0.58524090051651,1.0,1.0,-2.0290446281433105,0.8052239418029785,1.223820686340332,0.3379752337932586,0.0,0.0,0.6930577158927917,144.7016143798828,151.0,-55.10049057006836,-23344.2421875,974.4039306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9411315917969,310.1732177734375,278.1499938964844,0.0,18000.0,313.7900085449219,35770.87109375,36000.0,0.0,0.0,0.516446053981781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1706297397613523,1.170646071434021,-1.6411147953476757e-05,0.0,0.0005241270991973,0.0,0.0,232.4178466796875,0.0,0.0,0.0,0.7033413648605347,4.0,0.0,1.0
555660,293.2252197265625,297.1499938964844,293.1499938964844,0.1142129004001617,-2557.2060546875,304.1539611816406,0.6248905658721924,0.1685311049222946,0.1563802361488342,293.42156982421875,297.1499938964844,293.1499938964844,0.0656563565135002,-1753.335205078125,304.1746520996094,0.5290427803993225,0.1063207983970642,0.1070576831698417,293.2319030761719,297.1499938964844,293.1499938964844,0.505822479724884,-6448.02685546875,304.15203857421875,0.9254607558250428,0.5608618855476379,0.3943696022033691,293.2742919921875,297.1499938964844,293.1499938964844,0.6547685861587524,-10688.5224609375,304.1239624023437,0.9919090867042542,0.6896581649780273,0.6550742387771606,293.1698913574219,297.1499938964844,293.1499938964844,0.0368546470999717,-5918.19580078125,304.151123046875,0.4626562297344208,0.075259655714035,0.36198890209198,290.61993408203125,291.1499938964844,257.7616882324219,256.5188903808594,279.1740417480469,293.2969970703125,290.6194763183594,1.0,0.4484659135341644,0.5878340005874634,0.5878340005874634,1.0,1.0,-2.010380506515503,0.7991608381271362,1.2112195491790771,0.3361184298992157,0.0,0.0,0.7002368569374084,148.76986694335938,154.0,-26.591176986694336,-23133.658203125,970.7303466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6007995605469,309.9658508300781,278.1499938964844,0.0,18000.0,313.7900085449219,35765.00390625,36000.0,0.0,0.0,0.5159472823143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933432817459106,1.1933599710464478,-1.673587757977657e-05,0.0,0.000523620925378,0.0,0.0,242.767807006836,0.0,0.0,0.0,0.7131285667419434,4.0,0.0,1.0
555720,293.2252197265625,297.1499938964844,293.1499938964844,0.1142129004001617,-2557.2060546875,304.1539611816406,0.6248905658721924,0.1685311049222946,0.1563802361488342,293.42156982421875,297.1499938964844,293.1499938964844,0.0656563565135002,-1753.335205078125,304.1746520996094,0.5290427803993225,0.1063207983970642,0.1070576831698417,293.2319030761719,297.1499938964844,293.1499938964844,0.505822479724884,-6448.02685546875,304.15203857421875,0.9254607558250428,0.5608618855476379,0.3943696022033691,293.2742919921875,297.1499938964844,293.1499938964844,0.6547685861587524,-10688.5224609375,304.1239624023437,0.9919090867042542,0.6896581649780273,0.6550742387771606,293.1698913574219,297.1499938964844,293.1499938964844,0.0368546470999717,-5918.19580078125,304.151123046875,0.4626562297344208,0.075259655714035,0.36198890209198,290.61993408203125,291.1499938964844,257.7616882324219,256.5188903808594,279.1740417480469,293.2969970703125,290.6194763183594,1.0,0.4484659135341644,0.5878340005874634,0.5878340005874634,1.0,1.0,-2.010380506515503,0.7991608381271362,1.2112195491790771,0.3361184298992157,0.0,0.0,0.7002368569374084,148.76986694335938,154.0,-26.591176986694336,-23133.658203125,970.7303466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6007995605469,309.9658508300781,278.1499938964844,0.0,18000.0,313.7900085449219,35765.00390625,36000.0,0.0,0.0,0.5159472823143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933432817459106,1.1933599710464478,-1.673587757977657e-05,0.0,0.000523620925378,0.0,0.0,242.767807006836,0.0,0.0,0.0,0.7131285667419434,4.0,0.0,1.0
555780,293.2223205566406,297.1499938964844,293.1499938964844,0.1132475063204765,-2539.782470703125,304.1542358398437,0.6204745769500732,0.1672158390283584,0.1553309559822082,293.4180908203125,297.1499938964844,293.1499938964844,0.0605600364506244,-1659.658935546875,304.1749267578125,0.5145378112792969,0.1001466140151023,0.1013484150171279,293.2323608398437,297.1499938964844,293.1499938964844,0.5037304759025574,-6425.97119140625,304.15484619140625,0.9186018109321594,0.5586926341056824,0.3929885327816009,293.278076171875,297.1499938964844,293.1499938964844,0.651535153388977,-10636.96484375,304.1379089355469,0.9862036108970642,0.6857292652130127,0.6513288617134094,293.17041015625,297.1499938964844,293.1499938964844,0.0364383906126022,-5884.01953125,304.1514587402344,0.4569727480411529,0.0746472477912902,0.3599356114864349,290.6211853027344,291.1499938964844,257.8232116699219,256.56951904296875,279.17486572265625,293.29742431640625,290.6217041015625,1.0,0.4493052065372467,0.5903698801994324,0.5903698801994324,1.0,1.0,-1.9936388731002808,0.7938501238822937,1.1997886896133425,0.3345818221569061,0.0,0.0,0.7072947025299072,152.24822998046875,157.0,-3.2228260040283203,-22976.82421875,966.8442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3326110839844,309.81463623046875,278.1499938964844,0.0,18000.0,313.7900085449219,35765.8046875,36000.0,0.0,0.0,0.5159469246864319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158925533294678,1.2159096002578735,-1.7065956853912212e-05,0.0,0.0005236205179244,0.0,0.0,253.39276123046875,0.0,0.0,0.0,0.7229124307632446,4.0,0.0,1.0
555840,293.2223205566406,297.1499938964844,293.1499938964844,0.1132475063204765,-2539.782470703125,304.1542358398437,0.6204745769500732,0.1672158390283584,0.1553309559822082,293.4180908203125,297.1499938964844,293.1499938964844,0.0605600364506244,-1659.658935546875,304.1749267578125,0.5145378112792969,0.1001466140151023,0.1013484150171279,293.2323608398437,297.1499938964844,293.1499938964844,0.5037304759025574,-6425.97119140625,304.15484619140625,0.9186018109321594,0.5586926341056824,0.3929885327816009,293.278076171875,297.1499938964844,293.1499938964844,0.651535153388977,-10636.96484375,304.1379089355469,0.9862036108970642,0.6857292652130127,0.6513288617134094,293.17041015625,297.1499938964844,293.1499938964844,0.0364383906126022,-5884.01953125,304.1514587402344,0.4569727480411529,0.0746472477912902,0.3599356114864349,290.6211853027344,291.1499938964844,257.8232116699219,256.56951904296875,279.17486572265625,293.29742431640625,290.6217041015625,1.0,0.4493052065372467,0.5903698801994324,0.5903698801994324,1.0,1.0,-1.9936388731002808,0.7938501238822937,1.1997886896133425,0.3345818221569061,0.0,0.0,0.7072947025299072,152.24822998046875,157.0,-3.2228260040283203,-22976.82421875,966.8442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3326110839844,309.81463623046875,278.1499938964844,0.0,18000.0,313.7900085449219,35765.8046875,36000.0,0.0,0.0,0.5159469246864319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158925533294678,1.2159096002578735,-1.7065956853912212e-05,0.0,0.0005236205179244,0.0,0.0,253.39276123046875,0.0,0.0,0.0,0.7229124307632446,4.0,0.0,1.0
555900,293.2208251953125,297.1499938964844,293.1499938964844,0.1127332597970962,-2530.4052734375,304.1544189453125,0.6183974742889404,0.1665906012058258,0.1548284292221069,293.4163513183594,297.1499938964844,293.1499938964844,0.0579664185643196,-1612.6656494140625,304.17510986328125,0.5077052116394043,0.097096249461174,0.0985236391425132,293.23260498046875,297.1499938964844,293.1499938964844,0.5024191737174988,-6412.2412109375,304.1563720703125,0.9154562950134276,0.5576045513153076,0.3922899067401886,293.27886962890625,297.1499938964844,293.1499938964844,0.6497044563293457,-10609.6220703125,304.1434020996094,0.9835069179534912,0.6839506030082703,0.6496965289115906,293.17059326171875,297.1499938964844,293.1499938964844,0.036212995648384,-5865.14404296875,304.151611328125,0.4543825387954712,0.074355237185955,0.3589460253715515,290.6273498535156,291.1499938964844,257.85369873046875,256.59454345703125,279.17498779296875,293.29718017578125,290.6282958984375,1.0,0.4496850669384002,0.5916278958320618,0.5916278958320618,1.0,1.0,-1.9856551885604856,0.7913374304771423,1.1943178176879885,0.3338759541511535,0.0,0.0,0.7107184529304504,153.8746337890625,157.0,7.485239028930664,-22912.998046875,964.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22235107421875,309.757568359375,278.1499938964844,0.0,18000.0,313.3099975585937,35768.62109375,36000.0,0.0,0.0,0.5112788081169128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226933240890503,1.2269504070281982,-1.7230371668119915e-05,0.0,0.0005188829964026,0.0,0.0,258.7243347167969,0.0,0.0,0.0,0.7277244925498962,4.0,0.0,1.0
555960,293.2193298339844,297.1499938964844,293.1499938964844,0.1122326776385307,-2521.272216796875,304.1545104980469,0.6163743734359741,0.1659880876541137,0.1543441265821457,293.4145812988281,297.1499938964844,293.1499938964844,0.0553641207516193,-1566.0216064453125,304.1752624511719,0.5011128783226013,0.094070553779602,0.0957197025418281,293.2328186035156,297.1499938964844,293.1499938964844,0.5010725855827332,-6398.25732421875,304.1576538085937,0.9124592542648317,0.5565173029899597,0.3915894627571106,293.2793273925781,297.1499938964844,293.1499938964844,0.647830605506897,-10582.453125,304.1479797363281,0.9808515310287476,0.6822282671928406,0.6481319665908813,293.1706848144531,297.1499938964844,293.1499938964844,0.0359923802316188,-5846.638671875,304.1517028808594,0.451920747756958,0.0740712508559227,0.3579863607883453,290.6341857910156,291.1499938964844,257.88397216796875,256.619384765625,279.1750183105469,293.2968139648437,290.6346435546875,1.0,0.450050801038742,0.5928822755813599,0.5928822755813599,1.0,1.0,-1.9778337478637693,0.7888802886009216,1.1889533996582031,0.3331928551197052,0.0,0.0,0.7140869498252869,155.45663452148438,160.0,11.157782554626465,-22831.103515625,962.9136352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0879211425781,309.67791748046875,278.1499938964844,0.0,18000.0,313.3099975585937,35772.2421875,36000.0,0.0,0.0,0.5109331011772156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2377499341964722,1.2377673387527466,-1.7393082089256495e-05,0.0,0.0005185321788303,0.0,0.0,264.02960205078125,0.0,0.0,0.0,0.7324553728103638,4.0,0.0,1.0
556020,293.2162780761719,297.1499938964844,293.1499938964844,0.1113002374768257,-2504.266845703125,304.1545715332031,0.6124306321144104,0.1648527532815933,0.1534343957901001,293.4109802246094,297.1499938964844,293.1499938964844,0.0501576848328113,-1474.158447265625,304.175537109375,0.4882880747318268,0.0880968943238258,0.090180404484272,293.2331237792969,297.1499938964844,293.1499938964844,0.498408168554306,-6370.85302734375,304.1595153808594,0.906871259212494,0.5543565154075623,0.3901928663253784,293.2796325683594,297.1499938964844,293.1499938964844,0.6440653800964355,-10529.5966796875,304.1548767089844,0.9755945801734924,0.6788932681083679,0.6451214551925659,293.1708068847656,297.1499938964844,293.1499938964844,0.0355739630758762,-5811.5712890625,304.1518249511719,0.4473081231117248,0.073522001504898,0.3561418950557709,290.64556884765625,291.1499938964844,257.9439392089844,256.6684265136719,279.1750183105469,293.2958068847656,290.6465148925781,1.0,0.4507628381252289,0.5953824520111084,0.5953824520111084,1.0,1.0,-1.9625815153121948,0.7840930223464966,1.1784884929656982,0.3318754434585571,0.0,0.0,0.720743715763092,158.5327606201172,163.0,16.5332088470459,-22690.54296875,959.0497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8573303222656,309.5487670898437,278.1499938964844,0.0,18000.0,313.3099975585937,35776.24609375,36000.0,0.0,0.0,0.5106121301651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259055733680725,1.2590734958648682,-1.771702227415517e-05,0.0,0.0005182063905522,0.0,0.0,274.7046203613281,0.0,0.0,0.0,0.7418106198310852,4.0,0.0,1.0
