time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556080,293.2162780761719,297.1499938964844,293.1499938964844,0.1113002374768257,-2504.266845703125,304.1545715332031,0.6124306321144104,0.1648527532815933,0.1534343957901001,293.4109802246094,297.1499938964844,293.1499938964844,0.0501576848328113,-1474.158447265625,304.175537109375,0.4882880747318268,0.0880968943238258,0.090180404484272,293.2331237792969,297.1499938964844,293.1499938964844,0.498408168554306,-6370.85302734375,304.1595153808594,0.906871259212494,0.5543565154075623,0.3901928663253784,293.2796325683594,297.1499938964844,293.1499938964844,0.6440653800964355,-10529.5966796875,304.1548767089844,0.9755945801734924,0.6788932681083679,0.6451214551925659,293.1708068847656,297.1499938964844,293.1499938964844,0.0355739630758762,-5811.5712890625,304.1518249511719,0.4473081231117248,0.073522001504898,0.3561418950557709,290.64556884765625,291.1499938964844,257.9439392089844,256.6684265136719,279.1750183105469,293.2958068847656,290.6465148925781,1.0,0.4507628381252289,0.5953824520111084,0.5953824520111084,1.0,1.0,-1.9625815153121948,0.7840930223464966,1.1784884929656982,0.3318754434585571,0.0,0.0,0.720743715763092,158.5327606201172,163.0,16.5332088470459,-22690.54296875,959.0497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8573303222656,309.5487670898437,278.1499938964844,0.0,18000.0,313.3099975585937,35776.24609375,36000.0,0.0,0.0,0.5106121301651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259055733680725,1.2590734958648682,-1.771702227415517e-05,0.0,0.0005182063905522,0.0,0.0,274.7046203613281,0.0,0.0,0.0,0.7418106198310852,4.0,0.0,1.0
556140,293.2131652832031,297.1499938964844,293.1499938964844,0.1103564277291297,-2486.89013671875,304.15460205078125,0.6085750460624695,0.1638062447309494,0.1526021361351013,293.4073181152344,297.1499938964844,293.1499938964844,0.0449057184159755,-1383.0906982421875,304.17578125,0.4743164777755737,0.0822298750281333,0.0847370401024818,293.2333374023437,297.1499938964844,293.1499938964844,0.4953431487083435,-6339.373046875,304.1614685058594,0.9017876386642456,0.5522060394287109,0.3888027369976043,293.2794494628906,297.1499938964844,293.1499938964844,0.6397110223770142,-10470.2646484375,304.16046142578125,0.9703449606895448,0.6756429076194763,0.6422016024589539,293.1708374023437,297.1499938964844,293.1499938964844,0.0351315848529338,-5773.869140625,304.1519470214844,0.4430221319198608,0.0729900524020195,0.3543692529201507,290.6659240722656,291.1499938964844,258.0030517578125,256.7166442871094,279.1749572753906,293.2945861816406,290.6674194335937,1.0,0.4514728188514709,0.5978754758834839,0.5978754758834839,1.0,1.0,-1.94774067401886,0.779431164264679,1.1683095693588257,0.3306035697460174,0.0,0.0,0.7270690202713013,161.54110717773438,166.0,26.929706573486328,-22576.96875,955.3367919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6779479980469,309.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,35785.03515625,35280.0,0.0,0.0,0.5089954137802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279528260231018,1.2795463800430298,-1.803460509108845e-05,0.0,0.0005165656330063,0.0,0.0,285.2705993652344,0.0,0.0,0.0,0.7408407926559448,4.0,0.0,1.0
556200,293.2131652832031,297.1499938964844,293.1499938964844,0.1103564277291297,-2486.89013671875,304.15460205078125,0.6085750460624695,0.1638062447309494,0.1526021361351013,293.4073181152344,297.1499938964844,293.1499938964844,0.0449057184159755,-1383.0906982421875,304.17578125,0.4743164777755737,0.0822298750281333,0.0847370401024818,293.2333374023437,297.1499938964844,293.1499938964844,0.4953431487083435,-6339.373046875,304.1614685058594,0.9017876386642456,0.5522060394287109,0.3888027369976043,293.2794494628906,297.1499938964844,293.1499938964844,0.6397110223770142,-10470.2646484375,304.16046142578125,0.9703449606895448,0.6756429076194763,0.6422016024589539,293.1708374023437,297.1499938964844,293.1499938964844,0.0351315848529338,-5773.869140625,304.1519470214844,0.4430221319198608,0.0729900524020195,0.3543692529201507,290.6659240722656,291.1499938964844,258.0030517578125,256.7166442871094,279.1749572753906,293.2945861816406,290.6674194335937,1.0,0.4514728188514709,0.5978754758834839,0.5978754758834839,1.0,1.0,-1.94774067401886,0.779431164264679,1.1683095693588257,0.3306035697460174,0.0,0.0,0.7270690202713013,161.54110717773438,166.0,26.929706573486328,-22576.96875,955.3367919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6779479980469,309.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,35785.03515625,35280.0,0.0,0.0,0.5089954137802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279528260231018,1.2795463800430298,-1.803460509108845e-05,0.0,0.0005165656330063,0.0,0.0,285.2705993652344,0.0,0.0,0.0,0.7408407926559448,4.0,0.0,1.0
556260,293.2099914550781,297.1499938964844,293.1499938964844,0.1095803454518318,-2472.728515625,304.1543884277344,0.6048704385757446,0.1628461182117462,0.151845708489418,293.4035339355469,297.1499938964844,293.1499938964844,0.0397574231028556,-1294.97119140625,304.1757507324219,0.4553239941596985,0.0764753893017768,0.0793958231806755,293.2334289550781,297.1499938964844,293.1499938964844,0.4926895797252655,-6312.576171875,304.162109375,0.8969811797142029,0.5500741004943848,0.3874211609363556,293.2789611816406,297.1499938964844,293.1499938964844,0.6358088850975037,-10418.4990234375,304.1635131835937,0.9650772213935852,0.6724640727043152,0.639345645904541,293.1708068847656,297.1499938964844,293.1499938964844,0.0347472578287124,-5741.615234375,304.1519470214844,0.439001590013504,0.0724699348211288,0.3526452183723449,290.6756896972656,291.1499938964844,258.06121826171875,256.7640380859375,279.1748962402344,293.2932434082031,290.6771240234375,1.0,0.4521971046924591,0.6003621816635132,0.6003621816635132,1.0,1.0,-1.933259129524231,0.7748739719390869,1.158385157585144,0.3293673098087311,0.0,0.0,0.7333446741104126,164.5127410888672,169.0,21.361730575561523,-22422.8359375,951.8272705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5333557128906,309.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,35120.69140625,35280.0,0.0,0.0,0.5086334347724915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872802019119265,1.2872982025146484,-1.800519385142252e-05,0.0,0.0005161982844583,0.0,0.0,287.5862121582031,0.0,0.0,0.0,0.7525010704994202,4.0,0.0,1.0
556320,293.2099914550781,297.1499938964844,293.1499938964844,0.1095803454518318,-2472.728515625,304.1543884277344,0.6048704385757446,0.1628461182117462,0.151845708489418,293.4035339355469,297.1499938964844,293.1499938964844,0.0397574231028556,-1294.97119140625,304.1757507324219,0.4553239941596985,0.0764753893017768,0.0793958231806755,293.2334289550781,297.1499938964844,293.1499938964844,0.4926895797252655,-6312.576171875,304.162109375,0.8969811797142029,0.5500741004943848,0.3874211609363556,293.2789611816406,297.1499938964844,293.1499938964844,0.6358088850975037,-10418.4990234375,304.1635131835937,0.9650772213935852,0.6724640727043152,0.639345645904541,293.1708068847656,297.1499938964844,293.1499938964844,0.0347472578287124,-5741.615234375,304.1519470214844,0.439001590013504,0.0724699348211288,0.3526452183723449,290.6756896972656,291.1499938964844,258.06121826171875,256.7640380859375,279.1748962402344,293.2932434082031,290.6771240234375,1.0,0.4521971046924591,0.6003621816635132,0.6003621816635132,1.0,1.0,-1.933259129524231,0.7748739719390869,1.158385157585144,0.3293673098087311,0.0,0.0,0.7333446741104126,164.5127410888672,169.0,21.361730575561523,-22422.8359375,951.8272705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5333557128906,309.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,35120.69140625,35280.0,0.0,0.0,0.5086334347724915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872802019119265,1.2872982025146484,-1.800519385142252e-05,0.0,0.0005161982844583,0.0,0.0,287.5862121582031,0.0,0.0,0.0,0.7525010704994202,4.0,0.0,1.0
556380,293.2068176269531,297.1499938964844,293.1499938964844,0.108692929148674,-2456.18505859375,304.1543884277344,0.6013144850730896,0.1619695872068405,0.1511642634868621,293.3996276855469,297.1499938964844,293.1499938964844,0.0346565432846546,-1207.0118408203125,304.1756591796875,0.4357691407203674,0.0708445087075233,0.0741675421595573,293.2335205078125,297.1499938964844,293.1499938964844,0.4892236590385437,-6277.0458984375,304.1638488769531,0.8923208117485046,0.5479437112808228,0.3860447406768799,293.2783203125,297.1499938964844,293.1499938964844,0.6308428049087524,-10352.6689453125,304.1672668457031,0.9597830772399902,0.6693260073661804,0.6365369558334351,293.17071533203125,297.1499938964844,293.1499938964844,0.0342858880758285,-5701.5556640625,304.1520690917969,0.4352109730243683,0.0719586983323097,0.3509588539600372,290.7051696777344,291.1499938964844,258.1184387207031,256.810546875,279.1748352050781,293.2918395996094,290.7073669433594,1.0,0.4529451727867126,0.6028439998626709,0.6028439998626709,1.0,1.0,-1.919111728668213,0.7704126834869385,1.1486990451812744,0.3281640410423279,0.0,0.0,0.7390887141227722,167.46597290039062,172.0,37.66792297363281,-22340.75,948.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246520996094,309.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.58984375,35280.0,0.0,0.0,0.5084162354469299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3051003217697144,1.3051186800003052,-1.827936648624018e-05,0.0,0.0005159778520464,0.0,0.0,297.0010986328125,0.0,0.0,0.0,0.7603707909584045,4.0,0.0,1.0
556440,293.2068176269531,297.1499938964844,293.1499938964844,0.108692929148674,-2456.18505859375,304.1543884277344,0.6013144850730896,0.1619695872068405,0.1511642634868621,293.3996276855469,297.1499938964844,293.1499938964844,0.0346565432846546,-1207.0118408203125,304.1756591796875,0.4357691407203674,0.0708445087075233,0.0741675421595573,293.2335205078125,297.1499938964844,293.1499938964844,0.4892236590385437,-6277.0458984375,304.1638488769531,0.8923208117485046,0.5479437112808228,0.3860447406768799,293.2783203125,297.1499938964844,293.1499938964844,0.6308428049087524,-10352.6689453125,304.1672668457031,0.9597830772399902,0.6693260073661804,0.6365369558334351,293.17071533203125,297.1499938964844,293.1499938964844,0.0342858880758285,-5701.5556640625,304.1520690917969,0.4352109730243683,0.0719586983323097,0.3509588539600372,290.7051696777344,291.1499938964844,258.1184387207031,256.810546875,279.1748352050781,293.2918395996094,290.7073669433594,1.0,0.4529451727867126,0.6028439998626709,0.6028439998626709,1.0,1.0,-1.919111728668213,0.7704126834869385,1.1486990451812744,0.3281640410423279,0.0,0.0,0.7390887141227722,167.46597290039062,172.0,37.66792297363281,-22340.75,948.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246520996094,309.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.58984375,35280.0,0.0,0.0,0.5084162354469299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3051003217697144,1.3051186800003052,-1.827936648624018e-05,0.0,0.0005159778520464,0.0,0.0,297.0010986328125,0.0,0.0,0.0,0.7603707909584045,4.0,0.0,1.0
556500,293.2052307128906,297.1499938964844,293.1499938964844,0.1082426309585571,-2447.7294921875,304.1544189453125,0.599589467048645,0.1615616977214813,0.1508508026599884,293.3976135253906,297.1499938964844,293.1499938964844,0.032187845557928,-1163.605712890625,304.17547607421875,0.4267920553684234,0.0680795758962631,0.0715996250510215,293.2335510253906,297.1499938964844,293.1499938964844,0.4873339831829071,-6257.6591796875,304.1647644042969,0.8900374174118042,0.5468772649765015,0.3853550255298614,293.2779846191406,297.1499938964844,293.1499938964844,0.6281496286392212,-10317.1533203125,304.16900634765625,0.9571236968040466,0.6677677631378174,0.6351423263549805,293.1706848144531,297.1499938964844,293.1499938964844,0.0340432189404964,-5680.25244140625,304.1521301269531,0.4333932399749756,0.0717056319117546,0.350126713514328,290.7235412597656,291.1499938964844,258.14666748046875,256.8334655761719,279.1748352050781,293.2911071777344,290.7259521484375,1.0,0.4533291459083557,0.6040835976600647,0.6040835976600647,1.0,1.0,-1.9121493101119995,0.7682126760482788,1.1439367532730105,0.3275723159313202,0.0,0.0,0.7417460083961487,168.9394989013672,172.0,44.53821563720703,-22304.83203125,947.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814697265625,309.32257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,35096.515625,34200.0,0.0,0.0,0.5083450078964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3136593103408811,1.3136777877807615,-1.841636185417883e-05,0.0,0.0005159055581316,0.0,0.0,301.6498413085937,0.0,0.0,0.0,0.7491844296455383,4.0,0.0,1.0
556560,293.2036437988281,297.1499938964844,293.1499938964844,0.1079424321651458,-2442.265869140625,304.1541442871094,0.5978991389274597,0.1611735075712204,0.1505545675754547,293.3955383300781,297.1499938964844,293.1499938964844,0.0298648606985807,-1122.0738525390625,304.1750793457031,0.4184103012084961,0.0653500035405159,0.0690634995698928,293.23358154296875,297.1499938964844,293.1499938964844,0.4860310852527618,-6244.75732421875,304.1644287109375,0.8877862095832825,0.545816957950592,0.384666234254837,293.277587890625,297.1499938964844,293.1499938964844,0.6261875629425049,-10292.1298828125,304.1690979003906,0.9544607400894164,0.6662248969078064,0.6337562799453735,293.1706237792969,297.1499938964844,293.1499938964844,0.0338662639260292,-5665.40869140625,304.1520690917969,0.4316247403621673,0.0714541748166084,0.3493006527423858,290.7276611328125,291.1499938964844,258.1746520996094,256.8561706542969,279.1748046875,293.2903747558594,290.7284240722656,1.0,0.4537200629711151,0.6053212881088257,0.6053212881088257,1.0,1.0,-1.9052646160125728,0.7660341858863831,1.139230489730835,0.3269872367382049,0.0,0.0,0.7445069551467896,170.41110229492188,175.0,26.980676651000977,-22202.515625,945.5181274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561096191406,309.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,34214.09765625,34200.0,0.0,0.0,0.5081636309623718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3052492141723633,1.305267333984375,-1.80830556928413e-05,0.0,0.0005157214473001,0.0,0.0,294.7307434082031,0.0,0.0,0.0,0.7579655051231384,4.0,0.0,1.0
556620,293.20050048828125,297.1499938964844,293.1499938964844,0.107140339910984,-2427.1533203125,304.15411376953125,0.5946289896965027,0.1604554504156112,0.150015041232109,293.39117431640625,297.1499938964844,293.1499938964844,0.0255118198692798,-1039.26513671875,304.1739196777344,0.4029301702976227,0.0600128732621669,0.0641010105609893,293.2335510253906,297.1499938964844,293.1499938964844,0.4823425412178039,-6207.00537109375,304.1658020019531,0.8833902478218079,0.5437070727348328,0.3833011984825134,293.27667236328125,297.1499938964844,293.1499938964844,0.6209043264389038,-10222.9814453125,304.17156982421875,0.9491485953330994,0.6631752252578735,0.6310274600982666,293.1705017089844,297.1499938964844,293.1499938964844,0.0333989448845386,-5624.263671875,304.15216064453125,0.4282339811325073,0.070956602692604,0.3476692140102386,290.76171875,291.1499938964844,258.2297668457031,256.9008483886719,279.1747131347656,293.28875732421875,290.7645568847656,1.0,0.454526424407959,0.6077876091003418,0.6077876091003418,1.0,1.0,-1.891782522201538,0.7617641687393188,1.1300183534622192,0.3258476555347442,0.0,0.0,0.7494853138923645,173.3468017578125,178.0,46.76301193237305,-22148.4609375,942.7676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,309.3077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,34064.94921875,34200.0,0.0,0.0,0.5077295303344727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3182358741760254,1.3182541131973269,-1.825621802709065e-05,0.0,0.0005152809317223,0.0,0.0,301.36395263671875,0.0,0.0,0.0,0.7635567784309387,4.0,0.0,1.0
556680,293.20050048828125,297.1499938964844,293.1499938964844,0.107140339910984,-2427.1533203125,304.15411376953125,0.5946289896965027,0.1604554504156112,0.150015041232109,293.39117431640625,297.1499938964844,293.1499938964844,0.0255118198692798,-1039.26513671875,304.1739196777344,0.4029301702976227,0.0600128732621669,0.0641010105609893,293.2335510253906,297.1499938964844,293.1499938964844,0.4823425412178039,-6207.00537109375,304.1658020019531,0.8833902478218079,0.5437070727348328,0.3833011984825134,293.27667236328125,297.1499938964844,293.1499938964844,0.6209043264389038,-10222.9814453125,304.17156982421875,0.9491485953330994,0.6631752252578735,0.6310274600982666,293.1705017089844,297.1499938964844,293.1499938964844,0.0333989448845386,-5624.263671875,304.15216064453125,0.4282339811325073,0.070956602692604,0.3476692140102386,290.76171875,291.1499938964844,258.2297668457031,256.9008483886719,279.1747131347656,293.28875732421875,290.7645568847656,1.0,0.454526424407959,0.6077876091003418,0.6077876091003418,1.0,1.0,-1.891782522201538,0.7617641687393188,1.1300183534622192,0.3258476555347442,0.0,0.0,0.7494853138923645,173.3468017578125,178.0,46.76301193237305,-22148.4609375,942.7676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,309.3077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,34064.94921875,34200.0,0.0,0.0,0.5077295303344727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3182358741760254,1.3182541131973269,-1.825621802709065e-05,0.0,0.0005152809317223,0.0,0.0,301.36395263671875,0.0,0.0,0.0,0.7635567784309387,4.0,0.0,1.0
556740,293.1973571777344,297.1499938964844,293.1499938964844,0.1062873899936676,-2410.893310546875,304.1541748046875,0.5914966464042664,0.1598115265369415,0.1495421230792999,293.3863525390625,297.1499938964844,293.1499938964844,0.021536698564887,-957.5716552734376,304.17254638671875,0.3856019675731659,0.0548773109912872,0.0593153350055217,293.2335510253906,297.1499938964844,293.1499938964844,0.47812220454216,-6163.62109375,304.1675720214844,0.8791081309318542,0.5415887236595154,0.3819310367107391,293.2758178710937,297.1499938964844,293.1499938964844,0.6149445176124573,-10144.90625,304.17431640625,0.9438413381576538,0.6601409912109375,0.6283153891563416,293.1703491210937,297.1499938964844,293.1499938964844,0.0328873470425605,-5578.4208984375,304.1522827148437,0.4250222146511078,0.0704654529690742,0.3460647165775299,290.8092041015625,291.1499938964844,258.28375244140625,256.9446105957031,279.1745910644531,293.287109375,290.8124389648437,1.0,0.4553654491901397,0.6102426648139954,0.6102426648139954,1.0,1.0,-1.8786392211914065,0.7575926184654236,1.121046543121338,0.3247406780719757,0.0,0.0,0.7537157535552979,176.28001403808594,181.0,61.83984375,-22103.85546875,940.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30419921875,309.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,34060.265625,33120.0,0.0,0.0,0.507274866104126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331527590751648,1.3315460681915283,-1.84690306923585e-05,0.0,0.0005148195195943,0.0,0.0,308.6748046875,0.0,0.0,0.0,0.7544962763786316,4.0,0.0,1.0
556800,293.1973571777344,297.1499938964844,293.1499938964844,0.1062873899936676,-2410.893310546875,304.1541748046875,0.5914966464042664,0.1598115265369415,0.1495421230792999,293.3863525390625,297.1499938964844,293.1499938964844,0.021536698564887,-957.5716552734376,304.17254638671875,0.3856019675731659,0.0548773109912872,0.0593153350055217,293.2335510253906,297.1499938964844,293.1499938964844,0.47812220454216,-6163.62109375,304.1675720214844,0.8791081309318542,0.5415887236595154,0.3819310367107391,293.2758178710937,297.1499938964844,293.1499938964844,0.6149445176124573,-10144.90625,304.17431640625,0.9438413381576538,0.6601409912109375,0.6283153891563416,293.1703491210937,297.1499938964844,293.1499938964844,0.0328873470425605,-5578.4208984375,304.1522827148437,0.4250222146511078,0.0704654529690742,0.3460647165775299,290.8092041015625,291.1499938964844,258.28375244140625,256.9446105957031,279.1745910644531,293.287109375,290.8124389648437,1.0,0.4553654491901397,0.6102426648139954,0.6102426648139954,1.0,1.0,-1.8786392211914065,0.7575926184654236,1.121046543121338,0.3247406780719757,0.0,0.0,0.7537157535552979,176.28001403808594,181.0,61.83984375,-22103.85546875,940.297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30419921875,309.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,34060.265625,33120.0,0.0,0.0,0.507274866104126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.331527590751648,1.3315460681915283,-1.84690306923585e-05,0.0,0.0005148195195943,0.0,0.0,308.6748046875,0.0,0.0,0.0,0.7544962763786316,4.0,0.0,1.0
556860,293.1942443847656,297.1499938964844,293.1499938964844,0.1056737005710601,-2399.339599609375,304.15380859375,0.5885127186775208,0.1592418551445007,0.1491345465183258,293.3807983398437,297.1499938964844,293.1499938964844,0.0183813143521547,-883.8109741210938,304.1702575683594,0.3657162487506866,0.050017774105072,0.0547806806862354,293.23345947265625,297.1499938964844,293.1499938964844,0.4746955335140228,-6129.03662109375,304.16748046875,0.8749596476554871,0.5394913554191589,0.3805685937404632,293.2748107910156,297.1499938964844,293.1499938964844,0.6099833250045776,-10081.2314453125,304.1745300292969,0.9385886192321776,0.6571577787399292,0.6256396174430847,293.1701965332031,297.1499938964844,293.1499938964844,0.032469056546688,-5541.6240234375,304.1522216796875,0.4219866991043091,0.0699824467301368,0.3444885015487671,290.8367004394531,291.1499938964844,258.3365478515625,256.9874267578125,279.1744079589844,293.28521728515625,290.8395080566406,1.0,0.4562423229217529,0.6126726269721985,0.6126726269721985,1.0,1.0,-1.8659626245498653,0.7535690069198608,1.112393498420715,0.3236844837665558,0.0,0.0,0.7577285170555115,179.20091247558594,184.0,49.62062454223633,-21992.07421875,938.1878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,309.3482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,33073.2265625,33120.0,0.0,0.0,0.5064980387687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324205994606018,1.3242241144180298,-1.812773734855e-05,0.0,0.0005140310968272,0.0,0.0,301.9454650878906,0.0,0.0,0.0,0.7636061906814575,4.0,0.0,1.0
556920,293.1942443847656,297.1499938964844,293.1499938964844,0.1056737005710601,-2399.339599609375,304.15380859375,0.5885127186775208,0.1592418551445007,0.1491345465183258,293.3807983398437,297.1499938964844,293.1499938964844,0.0183813143521547,-883.8109741210938,304.1702575683594,0.3657162487506866,0.050017774105072,0.0547806806862354,293.23345947265625,297.1499938964844,293.1499938964844,0.4746955335140228,-6129.03662109375,304.16748046875,0.8749596476554871,0.5394913554191589,0.3805685937404632,293.2748107910156,297.1499938964844,293.1499938964844,0.6099833250045776,-10081.2314453125,304.1745300292969,0.9385886192321776,0.6571577787399292,0.6256396174430847,293.1701965332031,297.1499938964844,293.1499938964844,0.032469056546688,-5541.6240234375,304.1522216796875,0.4219866991043091,0.0699824467301368,0.3444885015487671,290.8367004394531,291.1499938964844,258.3365478515625,256.9874267578125,279.1744079589844,293.28521728515625,290.8395080566406,1.0,0.4562423229217529,0.6126726269721985,0.6126726269721985,1.0,1.0,-1.8659626245498653,0.7535690069198608,1.112393498420715,0.3236844837665558,0.0,0.0,0.7577285170555115,179.20091247558594,184.0,49.62062454223633,-21992.07421875,938.1878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,309.3482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,33073.2265625,33120.0,0.0,0.0,0.5064980387687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324205994606018,1.3242241144180298,-1.812773734855e-05,0.0,0.0005140310968272,0.0,0.0,301.9454650878906,0.0,0.0,0.0,0.7636061906814575,4.0,0.0,1.0
556980,293.1911926269531,297.1499938964844,293.1499938964844,0.1049478352069854,-2385.417236328125,304.1537475585937,0.5859348773956299,0.1587377786636352,0.1487716734409332,293.3778381347656,297.1499938964844,293.1499938964844,0.0171879269182682,-856.3751831054688,304.09246826171875,0.3594494760036468,0.050000000745058,0.0537100806832313,293.2333679199219,297.1499938964844,293.1499938964844,0.4705798625946045,-6086.86181640625,304.1684875488281,0.8712966442108154,0.5373924970626831,0.3791986107826233,293.2738037109375,297.1499938964844,293.1499938964844,0.6041762828826904,-10005.662109375,304.1759948730469,0.9338569045066832,0.6541975140571594,0.6229788661003113,293.1700744628906,297.1499938964844,293.1499938964844,0.0319677181541919,-5496.4638671875,304.1523132324219,0.419297307729721,0.0694948211312294,0.3428352177143097,290.8816223144531,291.1499938964844,258.3881225585937,257.0292358398437,279.1731872558594,293.2842712402344,290.8843994140625,1.0,0.4573075771331787,0.6149342656135559,0.6149342656135559,1.0,1.0,-1.8574126958847048,0.7512643337249756,1.106148362159729,0.3233650922775268,0.0,0.0,0.7610036134719849,181.79220581054688,187.0,57.91666412353516,-21982.15234375,938.7168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,309.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,33023.796875,33120.0,0.0,0.0,0.5056543350219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333418607711792,1.3334369659423828,-1.826523657655344e-05,0.0,0.0005131748621352,0.0,0.0,306.8940734863281,0.0,0.0,0.0,0.767676591873169,4.0,0.0,1.0
557040,293.1911926269531,297.1499938964844,293.1499938964844,0.1049478352069854,-2385.417236328125,304.1537475585937,0.5859348773956299,0.1587377786636352,0.1487716734409332,293.3778381347656,297.1499938964844,293.1499938964844,0.0171879269182682,-856.3751831054688,304.09246826171875,0.3594494760036468,0.050000000745058,0.0537100806832313,293.2333679199219,297.1499938964844,293.1499938964844,0.4705798625946045,-6086.86181640625,304.1684875488281,0.8712966442108154,0.5373924970626831,0.3791986107826233,293.2738037109375,297.1499938964844,293.1499938964844,0.6041762828826904,-10005.662109375,304.1759948730469,0.9338569045066832,0.6541975140571594,0.6229788661003113,293.1700744628906,297.1499938964844,293.1499938964844,0.0319677181541919,-5496.4638671875,304.1523132324219,0.419297307729721,0.0694948211312294,0.3428352177143097,290.8816223144531,291.1499938964844,258.3881225585937,257.0292358398437,279.1731872558594,293.2842712402344,290.8843994140625,1.0,0.4573075771331787,0.6149342656135559,0.6149342656135559,1.0,1.0,-1.8574126958847048,0.7512643337249756,1.106148362159729,0.3233650922775268,0.0,0.0,0.7610036134719849,181.79220581054688,187.0,57.91666412353516,-21982.15234375,938.7168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,309.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,33023.796875,33120.0,0.0,0.0,0.5056543350219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333418607711792,1.3334369659423828,-1.826523657655344e-05,0.0,0.0005131748621352,0.0,0.0,306.8940734863281,0.0,0.0,0.0,0.767676591873169,4.0,0.0,1.0
557100,293.1896667480469,297.1499938964844,293.1499938964844,0.1046223863959312,-2379.16796875,304.1536560058594,0.5846970677375793,0.1585166603326797,0.1486158370971679,293.3791809082031,297.1499938964844,293.1499938964844,0.0170098654925823,-852.7557983398438,304.0462646484375,0.358706921339035,0.050000000745058,0.0537607967853546,293.2333068847656,297.1499938964844,293.1499938964844,0.4685857892036438,-6066.49609375,304.16876220703125,0.8694983720779419,0.5363489389419556,0.3785149753093719,293.2732849121094,297.1499938964844,293.1499938964844,0.6013563275337219,-9969.1240234375,304.1763916015625,0.9315138459205629,0.6527318954467773,0.6216581463813782,293.1700439453125,297.1499938964844,293.1499938964844,0.0317212380468845,-5474.27197265625,304.15234375,0.4179796874523163,0.069245345890522,0.3419863581657409,290.9024658203125,291.1499938964844,258.4134521484375,257.0497436523437,279.1728210449219,293.28466796875,290.9051513671875,1.0,0.457917720079422,0.6160448789596558,0.6160448789596558,1.0,1.0,-1.8538602590560915,0.7504063844680786,1.1034538745880127,0.3233520686626434,0.0,0.0,0.7624416947364807,183.1015625,187.0,57.750335693359375,-21978.212890625,939.6617431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,309.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,33024.23828125,32040.0,0.0,0.0,0.5052617788314819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.337867259979248,1.3378856182098389,-1.8337497749598697e-05,0.0,0.0005127764889039,0.0,0.0,309.3718566894531,0.0,0.0,0.0,0.7546790242195129,4.0,0.0,1.0
557160,293.1881408691406,297.1499938964844,293.1499938964844,0.1044663339853286,-2376.321044921875,304.1532592773437,0.5834674835205078,0.1583150923252105,0.1484794020652771,293.3819580078125,297.1499938964844,293.1499938964844,0.0168562419712543,-850.10986328125,303.9962158203125,0.3579699397087097,0.050000000745058,0.0538172498345375,293.23321533203125,297.1499938964844,293.1499938964844,0.4672712087631225,-6053.638671875,304.1676940917969,0.8676878809928894,0.5353152751922607,0.3778368830680847,293.272705078125,297.1499938964844,293.1499938964844,0.5993908643722534,-9944.7294921875,304.1751403808594,0.929146647453308,0.6512838006019592,0.6203507781028748,293.1700744628906,297.1499938964844,293.1499938964844,0.0315427929162979,-5459.005859375,304.1522521972656,0.4166530966758728,0.068989098072052,0.3411204516887665,290.9067687988281,291.1499938964844,258.4384155273437,257.0700378417969,279.172607421875,293.2855529785156,290.90728759765625,1.0,0.4585583806037903,0.617159903049469,0.617159903049469,1.0,1.0,-1.850340485572815,0.7495575547218323,1.100782871246338,0.3233414888381958,0.0,0.0,0.7640043497085571,184.45138549804688,190.0,32.78611373901367,-21902.267578125,940.7554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460693359375,309.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,32153.029296875,32040.0,0.0,0.0,0.504767119884491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324374437332153,1.3243924379348757,-1.7922344341059215e-05,0.0,0.0005122744478285,0.0,0.0,299.5396423339844,0.0,0.0,0.0,0.7611461877822876,4.0,0.0,1.0
557220,293.1850891113281,297.1499938964844,293.1499938964844,0.1040281951427459,-2367.943359375,304.1529235839844,0.5810487866401672,0.1579661071300506,0.1482609212398529,293.39068603515625,297.1499938964844,293.1499938964844,0.016492934897542,-843.0027465820312,303.8872985839844,0.3564773201942444,0.050000000745058,0.0539338216185569,293.23291015625,297.1499938964844,293.1499938964844,0.4639405608177185,-6019.884765625,304.1673889160156,0.8640623688697815,0.5332659482955933,0.376502513885498,293.2714538574219,297.1499938964844,293.1499938964844,0.5946090817451477,-9883.3017578125,304.1747741699219,0.924392819404602,0.6484275460243225,0.6177880167961121,293.17022705078125,297.1499938964844,293.1499938964844,0.031090635806322,-5418.837890625,304.1522521972656,0.4139684438705444,0.0684513598680496,0.3392991125583648,290.93292236328125,291.1499938964844,258.48736572265625,257.1098327636719,279.1725769042969,293.2883605957031,290.93505859375,1.0,0.4599068164825439,0.6194108128547668,0.6194108128547668,1.0,1.0,-1.8433516025543213,0.7478708624839783,1.0954806804656982,0.3233212232589721,0.0,0.0,0.7667461037635803,187.2450256347656,193.0,39.07093048095703,-21887.349609375,943.2584228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,309.4305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,31987.865234375,32040.0,0.0,0.0,0.5037410855293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3293861150741575,1.3294039964675903,-1.7965754523174837e-05,0.0,0.0005112331709824,0.0,0.0,301.8385314941406,0.0,0.0,0.0,0.7631890177726746,4.0,0.0,1.0
557280,293.1850891113281,297.1499938964844,293.1499938964844,0.1040281951427459,-2367.943359375,304.1529235839844,0.5810487866401672,0.1579661071300506,0.1482609212398529,293.39068603515625,297.1499938964844,293.1499938964844,0.016492934897542,-843.0027465820312,303.8872985839844,0.3564773201942444,0.050000000745058,0.0539338216185569,293.23291015625,297.1499938964844,293.1499938964844,0.4639405608177185,-6019.884765625,304.1673889160156,0.8640623688697815,0.5332659482955933,0.376502513885498,293.2714538574219,297.1499938964844,293.1499938964844,0.5946090817451477,-9883.3017578125,304.1747741699219,0.924392819404602,0.6484275460243225,0.6177880167961121,293.17022705078125,297.1499938964844,293.1499938964844,0.031090635806322,-5418.837890625,304.1522521972656,0.4139684438705444,0.0684513598680496,0.3392991125583648,290.93292236328125,291.1499938964844,258.48736572265625,257.1098327636719,279.1725769042969,293.2883605957031,290.93505859375,1.0,0.4599068164825439,0.6194108128547668,0.6194108128547668,1.0,1.0,-1.8433516025543213,0.7478708624839783,1.0954806804656982,0.3233212232589721,0.0,0.0,0.7667461037635803,187.2450256347656,193.0,39.07093048095703,-21887.349609375,943.2584228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,309.4305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,31987.865234375,32040.0,0.0,0.0,0.5037410855293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3293861150741575,1.3294039964675903,-1.7965754523174837e-05,0.0,0.0005112331709824,0.0,0.0,301.8385314941406,0.0,0.0,0.0,0.7631890177726746,4.0,0.0,1.0
557340,293.1820983886719,297.1499938964844,293.1499938964844,0.1035910919308662,-2359.469482421875,304.1526794433594,0.5786970257759094,0.1576840579509735,0.1481067091226577,293.4022216796875,297.1499938964844,293.1499938964844,0.0161009840667247,-834.9019775390625,303.7690124511719,0.3549777865409851,0.050000000745058,0.0540540255606174,293.2326965332031,297.1499938964844,293.1499938964844,0.4603803157806396,-5983.5205078125,304.16754150390625,0.8604422211647034,0.5312111973762512,0.3751696944236755,293.2702941894531,297.1499938964844,293.1499938964844,0.5895633101463318,-9817.9736328125,304.1749267578125,0.91964852809906,0.6455854773521423,0.6152470707893372,293.1705017089844,297.1499938964844,293.1499938964844,0.0305918492376804,-5374.03076171875,304.15234375,0.4112490713596344,0.0678799748420715,0.3373424410820007,290.9662475585937,291.1499938964844,258.5349426269531,257.1485595703125,279.1727905273437,293.2923889160156,290.96844482421875,1.0,0.4613092839717865,0.6216996908187866,0.6216996908187866,1.0,1.0,-1.8363099098205569,0.7461507320404053,1.0901591777801514,0.3232811689376831,0.0,0.0,0.7689738869667053,190.13026428222656,196.0,44.35499954223633,-21870.32421875,945.9645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744506835937,309.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,31971.84765625,30960.0,0.0,0.0,0.5027718544006348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358168601989746,1.3358348608016968,-1.806621003197506e-05,0.0,0.0005102495197206,0.0,0.0,305.34674072265625,0.0,0.0,0.0,0.7510697245597839,4.0,0.0,1.0
557400,293.1820983886719,297.1499938964844,293.1499938964844,0.1035910919308662,-2359.469482421875,304.1526794433594,0.5786970257759094,0.1576840579509735,0.1481067091226577,293.4022216796875,297.1499938964844,293.1499938964844,0.0161009840667247,-834.9019775390625,303.7690124511719,0.3549777865409851,0.050000000745058,0.0540540255606174,293.2326965332031,297.1499938964844,293.1499938964844,0.4603803157806396,-5983.5205078125,304.16754150390625,0.8604422211647034,0.5312111973762512,0.3751696944236755,293.2702941894531,297.1499938964844,293.1499938964844,0.5895633101463318,-9817.9736328125,304.1749267578125,0.91964852809906,0.6455854773521423,0.6152470707893372,293.1705017089844,297.1499938964844,293.1499938964844,0.0305918492376804,-5374.03076171875,304.15234375,0.4112490713596344,0.0678799748420715,0.3373424410820007,290.9662475585937,291.1499938964844,258.5349426269531,257.1485595703125,279.1727905273437,293.2923889160156,290.96844482421875,1.0,0.4613092839717865,0.6216996908187866,0.6216996908187866,1.0,1.0,-1.8363099098205569,0.7461507320404053,1.0901591777801514,0.3232811689376831,0.0,0.0,0.7689738869667053,190.13026428222656,196.0,44.35499954223633,-21870.32421875,945.9645385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744506835937,309.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,31971.84765625,30960.0,0.0,0.0,0.5027718544006348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358168601989746,1.3358348608016968,-1.806621003197506e-05,0.0,0.0005102495197206,0.0,0.0,305.34674072265625,0.0,0.0,0.0,0.7510697245597839,4.0,0.0,1.0
557460,293.1791076660156,297.1499938964844,293.1499938964844,0.1034357175230979,-2356.59228515625,304.1520690917969,0.5764468908309937,0.1574763655662536,0.1480188369750976,293.4154052734375,297.1499938964844,293.1499938964844,0.0157414246350526,-827.9609375,303.64227294921875,0.3534927070140838,0.050000000745058,0.0541762672364711,293.2323913574219,297.1499938964844,293.1499938964844,0.4578356742858886,-5958.26025390625,304.1659851074219,0.8568713068962097,0.5291756391525269,0.373846173286438,293.2690734863281,297.1499938964844,293.1499938964844,0.5858160853385925,-9770.8310546875,304.1729431152344,0.9150006771087646,0.642787754535675,0.6127400994300842,293.1708984375,297.1499938964844,293.1499938964844,0.0301739256829023,-5337.7109375,304.1522521972656,0.4085118770599365,0.0672796592116355,0.3352587819099426,290.9742431640625,291.1499938964844,258.5810546875,257.1862487792969,279.1730651855469,293.2972412109375,290.9757080078125,1.0,0.4627411663532257,0.6240206360816956,0.6240206360816956,1.0,1.0,-1.829249739646912,0.7444087266921997,1.084841012954712,0.3232229650020599,0.0,0.0,0.771277129650116,193.06735229492188,199.0,24.173961639404297,-21774.0390625,948.7774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39971923828125,309.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,30981.6484375,30960.0,0.0,0.0,0.5015719532966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321428894996643,1.3214465379714966,-1.7610112990951166e-05,0.0,0.0005090317572467,0.0,0.0,294.7593078613281,0.0,0.0,0.0,0.7569426894187927,4.0,0.0,1.0
557520,293.1791076660156,297.1499938964844,293.1499938964844,0.1034357175230979,-2356.59228515625,304.1520690917969,0.5764468908309937,0.1574763655662536,0.1480188369750976,293.4154052734375,297.1499938964844,293.1499938964844,0.0157414246350526,-827.9609375,303.64227294921875,0.3534927070140838,0.050000000745058,0.0541762672364711,293.2323913574219,297.1499938964844,293.1499938964844,0.4578356742858886,-5958.26025390625,304.1659851074219,0.8568713068962097,0.5291756391525269,0.373846173286438,293.2690734863281,297.1499938964844,293.1499938964844,0.5858160853385925,-9770.8310546875,304.1729431152344,0.9150006771087646,0.642787754535675,0.6127400994300842,293.1708984375,297.1499938964844,293.1499938964844,0.0301739256829023,-5337.7109375,304.1522521972656,0.4085118770599365,0.0672796592116355,0.3352587819099426,290.9742431640625,291.1499938964844,258.5810546875,257.1862487792969,279.1730651855469,293.2972412109375,290.9757080078125,1.0,0.4627411663532257,0.6240206360816956,0.6240206360816956,1.0,1.0,-1.829249739646912,0.7444087266921997,1.084841012954712,0.3232229650020599,0.0,0.0,0.771277129650116,193.06735229492188,199.0,24.173961639404297,-21774.0390625,948.7774047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39971923828125,309.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,30981.6484375,30960.0,0.0,0.0,0.5015719532966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321428894996643,1.3214465379714966,-1.7610112990951166e-05,0.0,0.0005090317572467,0.0,0.0,294.7593078613281,0.0,0.0,0.0,0.7569426894187927,4.0,0.0,1.0
557580,293.1761779785156,297.1499938964844,293.1499938964844,0.1031736731529235,-2351.419921875,304.1518249511719,0.5743134021759033,0.1573361605405807,0.1479958444833755,293.429443359375,297.1499938964844,293.1499938964844,0.0153426993638277,-819.3358154296875,303.5099792480469,0.3520331382751465,0.050000000745058,0.0542996563017368,293.2321472167969,297.1499938964844,293.1499938964844,0.4546177685260772,-5925.32275390625,304.166015625,0.8533674478530884,0.5271412134170532,0.3725303113460541,293.26788330078125,297.1499938964844,293.1499938964844,0.5812588930130005,-9711.6923828125,304.1728820800781,0.9105074405670166,0.6400107145309448,0.6102644801139832,293.1713562011719,297.1499938964844,293.1499938964844,0.0296681802719831,-5292.2568359375,304.15234375,0.4057638645172119,0.0666576102375984,0.333074688911438,291.00067138671875,291.1499938964844,258.62567138671875,257.22283935546875,279.17333984375,293.302734375,291.0025939941406,1.0,0.4641888737678528,0.6263681650161743,0.6263681650161743,1.0,1.0,-1.822195172309876,0.7426515817642212,1.0795435905456543,0.3231479227542877,0.0,0.0,0.7730975151062012,196.0342559814453,202.0,34.20435333251953,-21751.884765625,951.6483154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4166259765625,309.4942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,30916.806640625,30960.0,0.0,0.0,0.5003666281700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325511455535889,1.3255292177200315,-1.76610701601021e-05,0.0,0.0005078085232526,0.0,0.0,296.8026123046875,0.0,0.0,0.0,0.7587013840675354,4.0,0.0,1.0
557640,293.1761779785156,297.1499938964844,293.1499938964844,0.1031736731529235,-2351.419921875,304.1518249511719,0.5743134021759033,0.1573361605405807,0.1479958444833755,293.429443359375,297.1499938964844,293.1499938964844,0.0153426993638277,-819.3358154296875,303.5099792480469,0.3520331382751465,0.050000000745058,0.0542996563017368,293.2321472167969,297.1499938964844,293.1499938964844,0.4546177685260772,-5925.32275390625,304.166015625,0.8533674478530884,0.5271412134170532,0.3725303113460541,293.26788330078125,297.1499938964844,293.1499938964844,0.5812588930130005,-9711.6923828125,304.1728820800781,0.9105074405670166,0.6400107145309448,0.6102644801139832,293.1713562011719,297.1499938964844,293.1499938964844,0.0296681802719831,-5292.2568359375,304.15234375,0.4057638645172119,0.0666576102375984,0.333074688911438,291.00067138671875,291.1499938964844,258.62567138671875,257.22283935546875,279.17333984375,293.302734375,291.0025939941406,1.0,0.4641888737678528,0.6263681650161743,0.6263681650161743,1.0,1.0,-1.822195172309876,0.7426515817642212,1.0795435905456543,0.3231479227542877,0.0,0.0,0.7730975151062012,196.0342559814453,202.0,34.20435333251953,-21751.884765625,951.6483154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4166259765625,309.4942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,30916.806640625,30960.0,0.0,0.0,0.5003666281700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325511455535889,1.3255292177200315,-1.76610701601021e-05,0.0,0.0005078085232526,0.0,0.0,296.8026123046875,0.0,0.0,0.0,0.7587013840675354,4.0,0.0,1.0
557700,293.1747131347656,297.1499938964844,293.1499938964844,0.1030510514974594,-2348.967529296875,304.1517028808594,0.5732879042625427,0.1572888344526291,0.1480056196451187,293.4366760253906,297.1499938964844,293.1499938964844,0.015141618438065,-814.8223876953125,303.4418029785156,0.3513142466545105,0.050000000745058,0.0543616563081741,293.2320251464844,297.1499938964844,293.1499938964844,0.4529668092727661,-5908.37109375,304.1661071777344,0.8516396284103394,0.5261226892471313,0.3718710541725158,293.267333984375,297.1499938964844,293.1499938964844,0.5789360404014587,-9681.4482421875,304.1729431152344,0.9083293080329896,0.6386271119117737,0.6090306639671326,293.1716003417969,297.1499938964844,293.1499938964844,0.0294074993580579,-5268.65380859375,304.15240478515625,0.4043832719326019,0.0663402155041694,0.3319531381130218,291.01513671875,291.1499938964844,258.6473999023437,257.24072265625,279.1734619140625,293.3056945800781,291.01708984375,1.0,0.4649155437946319,0.6275507211685181,0.6275507211685181,1.0,1.0,-1.8186615705490112,0.7417626976966858,1.0768988132476809,0.3231009542942047,0.0,0.0,0.7738478779792786,197.525619506836,202.0,36.98843002319336,-21738.64453125,953.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4209289550781,309.5074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,30913.841796875,29880.0,0.0,0.0,0.4997852444648742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327701210975647,1.32771897315979,-1.7695680071483366e-05,0.0,0.0005072184721939,0.0,0.0,297.9896850585937,0.0,0.0,0.0,0.7446869015693665,4.0,0.0,1.0
557760,293.1733093261719,297.1499938964844,293.1499938964844,0.1030884459614753,-2349.7509765625,304.1513061523437,0.5722895264625549,0.1572558134794235,0.1480280607938766,293.4439392089844,297.1499938964844,293.1499938964844,0.0149641688913106,-811.259521484375,303.3714294433594,0.3506037294864654,0.050000000745058,0.0544237531721591,293.2318725585937,297.1499938964844,293.1499938964844,0.4519652724266052,-5898.6484375,304.1649780273437,0.8499313592910767,0.5251105427742004,0.3712131083011627,293.2667541503906,297.1499938964844,293.1499938964844,0.5774295330047607,-9662.8798828125,304.1714782714844,0.906207799911499,0.6372554898262024,0.6078026294708252,293.1718444824219,297.1499938964844,293.1499938964844,0.0292190220206975,-5251.6640625,304.1523132324219,0.4029961824417114,0.0660193562507629,0.3308156430721283,291.0134582519531,291.1499938964844,258.6687316894531,257.2583312988281,279.1735534667969,293.3087463378906,291.0130920410156,1.0,0.4656431972980499,0.6287366151809692,0.6287366151809692,1.0,1.0,-1.815132737159729,0.7408697009086609,1.0742629766464231,0.3230479657649994,0.0,0.0,0.7747589349746704,199.0196685791016,190.0,13.489652633666992,-21651.296875,954.5289306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4347839355469,309.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,30050.931640625,29880.0,0.0,0.0,0.4990923404693603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3112475872039795,1.3112648725509644,-1.723686364130117e-05,0.0,0.0005065152654424,0.0,0.0,286.77508544921875,0.0,0.0,0.0,0.749750554561615,4.0,0.0,1.0
