time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557820,293.17022705078125,297.1499938964844,293.1499938964844,0.1028371900320053,-2344.8564453125,304.1513061523437,0.5738194584846497,0.1572886556386947,0.1479277610778808,293.4584045410156,297.1499938964844,293.1499938964844,0.0144754741340875,-799.190185546875,303.2289733886719,0.3517658114433288,0.050000000745058,0.0543227829039096,293.2313537597656,297.1499938964844,293.1499938964844,0.4489242732524872,-5867.40380859375,304.1651306152344,0.8508501648902893,0.5231410264968872,0.3697623312473297,293.2653503417969,297.1499938964844,293.1499938964844,0.5731918215751648,-9607.6396484375,304.1714782714844,0.9071663618087769,0.63457852602005,0.6051786541938782,293.172119140625,297.1499938964844,293.1499938964844,0.028228510171175,-5195.91748046875,304.1532592773437,0.4025208652019501,0.0654097124934196,0.3275364935398102,291.0309143066406,291.1499938964844,258.710205078125,257.2926940917969,279.1744079589844,293.31494140625,291.03277587890625,1.0,0.4623659253120422,0.6312198042869568,0.6312198042869568,1.0,1.0,-1.8060625791549685,0.7381980419158936,1.0678645372390747,0.3225494921207428,0.0,0.0,0.7762628197669983,196.2624053955078,178.0,26.820987701416016,-21606.1875,937.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,309.52569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,29874.31640625,29880.0,0.0,0.0,0.4976244866847992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119611740112305,1.3119783401489258,-1.7208289136760868e-05,0.0,0.0005050256149843,0.0,0.0,286.68048095703125,0.0,0.0,0.0,0.7498370409011841,4.0,0.0,1.0
557880,293.17022705078125,297.1499938964844,293.1499938964844,0.1028371900320053,-2344.8564453125,304.1513061523437,0.5738194584846497,0.1572886556386947,0.1479277610778808,293.4584045410156,297.1499938964844,293.1499938964844,0.0144754741340875,-799.190185546875,303.2289733886719,0.3517658114433288,0.050000000745058,0.0543227829039096,293.2313537597656,297.1499938964844,293.1499938964844,0.4489242732524872,-5867.40380859375,304.1651306152344,0.8508501648902893,0.5231410264968872,0.3697623312473297,293.2653503417969,297.1499938964844,293.1499938964844,0.5731918215751648,-9607.6396484375,304.1714782714844,0.9071663618087769,0.63457852602005,0.6051786541938782,293.172119140625,297.1499938964844,293.1499938964844,0.028228510171175,-5195.91748046875,304.1532592773437,0.4025208652019501,0.0654097124934196,0.3275364935398102,291.0309143066406,291.1499938964844,258.710205078125,257.2926940917969,279.1744079589844,293.31494140625,291.03277587890625,1.0,0.4623659253120422,0.6312198042869568,0.6312198042869568,1.0,1.0,-1.8060625791549685,0.7381980419158936,1.0678645372390747,0.3225494921207428,0.0,0.0,0.7762628197669983,196.2624053955078,178.0,26.820987701416016,-21606.1875,937.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,309.52569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,29874.31640625,29880.0,0.0,0.0,0.4976244866847992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119611740112305,1.3119783401489258,-1.7208289136760868e-05,0.0,0.0005050256149843,0.0,0.0,286.68048095703125,0.0,0.0,0.0,0.7498370409011841,4.0,0.0,1.0
557940,293.16680908203125,297.1499938964844,293.1499938964844,0.1024739742279052,-2337.697998046875,304.1514892578125,0.5778998136520386,0.1574679911136627,0.147824227809906,293.4723815917969,297.1499938964844,293.1499938964844,0.0139193320646882,-784.0328979492188,303.0844116210937,0.3547282516956329,0.050000000745058,0.054074790328741,293.2305603027344,297.1499938964844,293.1499938964844,0.4453297853469848,-5830.04248046875,304.16607666015625,0.8547792434692383,0.5212416648864746,0.3682518899440765,293.2637939453125,297.1499938964844,293.1499938964844,0.5682891607284546,-9542.9033203125,304.1724853515625,0.9117951989173888,0.6319752931594849,0.6024781465530396,293.1719665527344,297.1499938964844,293.1499938964844,0.0275599062442779,-5122.60791015625,304.1532592773437,0.4037700593471527,0.0648790374398231,0.3238843083381653,291.0617980957031,291.1499938964844,258.75,257.325927734375,279.17498779296875,293.32061767578125,291.06402587890625,1.0,0.4565184414386749,0.6337499022483826,0.6337499022483826,1.0,1.0,-1.7961994409561155,0.7351580858230591,1.061041235923767,0.3218545615673065,0.0,0.0,0.777237594127655,189.7652587890625,166.0,39.36984634399414,-21558.787109375,909.2756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4821472167969,309.56219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,29853.89453125,28800.0,0.0,0.0,0.4961323142051697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.314536452293396,1.3145537376403809,-1.7244745322386734e-05,0.0,0.0005035112262703,0.0,0.0,288.0006408691406,0.0,0.0,0.0,0.7359670400619507,4.0,0.0,1.0
558000,293.16680908203125,297.1499938964844,293.1499938964844,0.1024739742279052,-2337.697998046875,304.1514892578125,0.5778998136520386,0.1574679911136627,0.147824227809906,293.4723815917969,297.1499938964844,293.1499938964844,0.0139193320646882,-784.0328979492188,303.0844116210937,0.3547282516956329,0.050000000745058,0.054074790328741,293.2305603027344,297.1499938964844,293.1499938964844,0.4453297853469848,-5830.04248046875,304.16607666015625,0.8547792434692383,0.5212416648864746,0.3682518899440765,293.2637939453125,297.1499938964844,293.1499938964844,0.5682891607284546,-9542.9033203125,304.1724853515625,0.9117951989173888,0.6319752931594849,0.6024781465530396,293.1719665527344,297.1499938964844,293.1499938964844,0.0275599062442779,-5122.60791015625,304.1532592773437,0.4037700593471527,0.0648790374398231,0.3238843083381653,291.0617980957031,291.1499938964844,258.75,257.325927734375,279.17498779296875,293.32061767578125,291.06402587890625,1.0,0.4565184414386749,0.6337499022483826,0.6337499022483826,1.0,1.0,-1.7961994409561155,0.7351580858230591,1.061041235923767,0.3218545615673065,0.0,0.0,0.777237594127655,189.7652587890625,166.0,39.36984634399414,-21558.787109375,909.2756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4821472167969,309.56219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,29853.89453125,28800.0,0.0,0.0,0.4961323142051697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.314536452293396,1.3145537376403809,-1.7244745322386734e-05,0.0,0.0005035112262703,0.0,0.0,288.0006408691406,0.0,0.0,0.0,0.7359670400619507,4.0,0.0,1.0
558060,293.16326904296875,297.1499938964844,293.1499938964844,0.1023369207978248,-2335.1083984375,304.1512145996094,0.5836695432662964,0.1577569097280502,0.1477434933185577,293.4857788085937,297.1499938964844,293.1499938964844,0.0133819468319416,-769.0715942382812,302.9350891113281,0.3589455187320709,0.050000000745058,0.0537434518337249,293.2294311523437,297.1499938964844,293.1499938964844,0.442619651556015,-5802.5419921875,304.165283203125,0.8608039617538452,0.5194283127784729,0.3667357861995697,293.26190185546875,297.1499938964844,293.1499938964844,0.5645074844360352,-9494.1962890625,304.1713562011719,0.9191338419914246,0.6294722557067871,0.5997799038887024,293.17144775390625,297.1499938964844,293.1499938964844,0.0270536728203296,-5061.29541015625,304.15301513671875,0.4062423706054687,0.0644238069653511,0.3201871812343597,291.0692443847656,291.1499938964844,258.7855224609375,257.3556823730469,279.1747741699219,293.32598876953125,291.0707397460937,1.0,0.4490607678890228,0.6362276673316956,0.6362276673316956,1.0,1.0,-1.7862050533294678,0.7319981455802917,1.0542069673538208,0.3210400938987732,0.0,0.0,0.7782779932022095,181.1552276611328,154.0,22.528669357299805,-21430.05078125,874.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52252197265625,309.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,28868.66796875,28800.0,0.0,0.0,0.4943215250968933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2954232692718506,1.2954399585723877,-1.6719011910026893e-05,0.0,0.0005016734939999,0.0,0.0,275.29217529296875,0.0,0.0,0.0,0.7396121621131897,4.0,0.0,1.0
558120,293.16326904296875,297.1499938964844,293.1499938964844,0.1023369207978248,-2335.1083984375,304.1512145996094,0.5836695432662964,0.1577569097280502,0.1477434933185577,293.4857788085937,297.1499938964844,293.1499938964844,0.0133819468319416,-769.0715942382812,302.9350891113281,0.3589455187320709,0.050000000745058,0.0537434518337249,293.2294311523437,297.1499938964844,293.1499938964844,0.442619651556015,-5802.5419921875,304.165283203125,0.8608039617538452,0.5194283127784729,0.3667357861995697,293.26190185546875,297.1499938964844,293.1499938964844,0.5645074844360352,-9494.1962890625,304.1713562011719,0.9191338419914246,0.6294722557067871,0.5997799038887024,293.17144775390625,297.1499938964844,293.1499938964844,0.0270536728203296,-5061.29541015625,304.15301513671875,0.4062423706054687,0.0644238069653511,0.3201871812343597,291.0692443847656,291.1499938964844,258.7855224609375,257.3556823730469,279.1747741699219,293.32598876953125,291.0707397460937,1.0,0.4490607678890228,0.6362276673316956,0.6362276673316956,1.0,1.0,-1.7862050533294678,0.7319981455802917,1.0542069673538208,0.3210400938987732,0.0,0.0,0.7782779932022095,181.1552276611328,154.0,22.528669357299805,-21430.05078125,874.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52252197265625,309.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,28868.66796875,28800.0,0.0,0.0,0.4943215250968933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2954232692718506,1.2954399585723877,-1.6719011910026893e-05,0.0,0.0005016734939999,0.0,0.0,275.29217529296875,0.0,0.0,0.0,0.7396121621131897,4.0,0.0,1.0
558180,293.15966796875,297.1499938964844,293.1499938964844,0.102061428129673,-2329.616943359375,304.1512756347656,0.5907135009765625,0.1581495553255081,0.147712305188179,293.4986877441406,297.1499938964844,293.1499938964844,0.0128218494355678,-752.0616455078125,302.7848815917969,0.3641824424266815,0.050000000745058,0.05336344987154,293.2281799316406,297.1499938964844,293.1499938964844,0.4391684532165527,-5766.65380859375,304.1659545898437,0.8685352802276611,0.5176719427108765,0.3652313649654388,293.2599182128906,297.1499938964844,293.1499938964844,0.5598190426826477,-9432.22265625,304.17205810546875,0.9286640882492064,0.6270391345024109,0.597111165523529,293.17071533203125,297.1499938964844,293.1499938964844,0.0263709165155887,-4992.7919921875,304.1531677246094,0.4097042381763458,0.0640282034873962,0.3165463805198669,291.0970153808594,291.1499938964844,258.81451416015625,257.3799133300781,279.1737060546875,293.3313293457031,291.09912109375,1.0,0.4405788481235504,0.6385492086410522,0.6385492086410522,1.0,1.0,-1.7763290405273438,0.7287823557853699,1.047546625137329,0.320079892873764,0.0,0.0,0.7788063287734985,171.31517028808594,142.0,35.47657775878906,-21380.849609375,836.2410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5551452636719,309.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,28798.912109375,28800.0,0.0,0.0,0.4924356639385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2956314086914062,1.2956480979919434,-1.6706511814845726e-05,0.0,0.0004997596261091,0.0,0.0,275.2149963378906,0.0,0.0,0.0,0.7395992875099182,4.0,0.0,1.0
558240,293.15966796875,297.1499938964844,293.1499938964844,0.102061428129673,-2329.616943359375,304.1512756347656,0.5907135009765625,0.1581495553255081,0.147712305188179,293.4986877441406,297.1499938964844,293.1499938964844,0.0128218494355678,-752.0616455078125,302.7848815917969,0.3641824424266815,0.050000000745058,0.05336344987154,293.2281799316406,297.1499938964844,293.1499938964844,0.4391684532165527,-5766.65380859375,304.1659545898437,0.8685352802276611,0.5176719427108765,0.3652313649654388,293.2599182128906,297.1499938964844,293.1499938964844,0.5598190426826477,-9432.22265625,304.17205810546875,0.9286640882492064,0.6270391345024109,0.597111165523529,293.17071533203125,297.1499938964844,293.1499938964844,0.0263709165155887,-4992.7919921875,304.1531677246094,0.4097042381763458,0.0640282034873962,0.3165463805198669,291.0970153808594,291.1499938964844,258.81451416015625,257.3799133300781,279.1737060546875,293.3313293457031,291.09912109375,1.0,0.4405788481235504,0.6385492086410522,0.6385492086410522,1.0,1.0,-1.7763290405273438,0.7287823557853699,1.047546625137329,0.320079892873764,0.0,0.0,0.7788063287734985,171.31517028808594,142.0,35.47657775878906,-21380.849609375,836.2410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5551452636719,309.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,28798.912109375,28800.0,0.0,0.0,0.4924356639385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2956314086914062,1.2956480979919434,-1.6706511814845726e-05,0.0,0.0004997596261091,0.0,0.0,275.2149963378906,0.0,0.0,0.0,0.7395992875099182,4.0,0.0,1.0
558300,293.1578674316406,297.1499938964844,293.1499938964844,0.101928599178791,-2326.94091796875,304.1512756347656,0.5946299433708191,0.1583808660507202,0.1477182805538177,293.5049743652344,297.1499938964844,293.1499938964844,0.0125469239428639,-743.3360595703125,302.7089233398437,0.3671479225158691,0.050000000745058,0.0531619898974895,293.2275085449219,297.1499938964844,293.1499938964844,0.4373898208141327,-5748.12939453125,304.1662902832031,0.872982382774353,0.5168100595474243,0.3644819855690002,293.2589416503906,297.1499938964844,293.1499938964844,0.5574116110801697,-9400.3466796875,304.17242431640625,0.9341058731079102,0.6258429884910583,0.5957843065261841,293.1703186035156,297.1499938964844,293.1499938964844,0.0260138064622879,-4958.82275390625,304.1532287597656,0.4117841720581054,0.0638478100299835,0.3147561848163605,291.112548828125,291.1499938964844,258.82666015625,257.3900451660156,279.1729736328125,293.3340148925781,291.1146850585937,1.0,0.4360617399215698,0.6396414637565613,0.6396414637565613,1.0,1.0,-1.7714518308639526,0.7271581888198853,1.0442936420440674,0.3195441663265228,0.0,0.0,0.7788997292518616,166.10618591308594,142.0,39.135372161865234,-21354.751953125,816.4909057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56695556640625,309.6284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,28794.986328125,27720.0,0.0,0.0,0.4914949536323547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2959449291229248,1.2959617376327517,-1.6710559066268615e-05,0.0,0.0004988049040548,0.0,0.0,275.3674011230469,0.0,0.0,0.0,0.7247288823127747,4.0,0.0,1.0
558360,293.1560974121094,297.1499938964844,293.1499938964844,0.1019615083932876,-2327.624755859375,304.1510009765625,0.5987759232521057,0.1586337685585022,0.1477390825748443,293.5111389160156,297.1499938964844,293.1499938964844,0.0122930658981204,-735.4960327148438,302.63037109375,0.3703349530696869,0.050000000745058,0.0529554411768913,293.2268371582031,297.1499938964844,293.1499938964844,0.4362666606903076,-5736.97607421875,304.16534423828125,0.8778049349784851,0.5159644484519958,0.3637373745441437,293.25787353515625,297.1499938964844,293.1499938964844,0.5558236837387085,-9380.3271484375,304.17120361328125,0.9399234056472778,0.6246679425239563,0.5944671034812927,293.1698608398437,297.1499938964844,293.1499938964844,0.0257217045873403,-4931.9443359375,304.1531677246094,0.4141032099723816,0.0636769458651542,0.3129874765872955,291.1114501953125,291.1499938964844,258.8373413085937,257.3989562988281,279.172119140625,293.3367004394531,291.11102294921875,1.0,0.4314006865024566,0.6406841278076172,0.6406841278076172,1.0,1.0,-1.766629338264465,0.72552889585495,1.0411005020141602,0.3189730942249298,0.0,0.0,0.7791502475738525,160.7693328857422,130.0,14.675996780395508,-21251.27734375,796.5014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881042480469,309.61065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,27941.58984375,27720.0,0.0,0.0,0.4904296100139618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2769536972045898,1.2769699096679688,-1.622084528207779e-05,0.0,0.0004977236967533,0.0,0.0,263.3969116210937,0.0,0.0,0.0,0.72856205701828,4.0,0.0,1.0
558420,293.15252685546875,297.1499938964844,293.1499938964844,0.1018887013196945,-2326.064453125,304.1507873535156,0.6077020764350891,0.1591995805501938,0.1478265523910522,293.5232849121094,297.1499938964844,293.1499938964844,0.0117819271981716,-718.5812377929688,302.4729309082031,0.3773796260356903,0.050000000745058,0.0525314956903457,293.225341796875,297.1499938964844,293.1499938964844,0.4333359599113464,-5706.72900390625,304.1651611328125,0.8886037468910217,0.514316976070404,0.3622755408287048,293.2557067871094,297.1499938964844,293.1499938964844,0.5518138408660889,-9327.7294921875,304.1708679199219,0.9524931907653807,0.6223765015602112,0.5918849110603333,293.1689453125,297.1499938964844,293.1499938964844,0.0250831898301839,-4871.1875,304.1531982421875,0.4195448160171509,0.0633600875735282,0.3095175325870514,291.1267395019531,291.1499938964844,258.8545227050781,257.4132385253906,279.17022705078125,293.34210205078125,291.1283569335937,1.0,0.4217179417610168,0.642611563205719,0.642611563205719,1.0,1.0,-1.7572031021118164,0.7222782969474792,1.0349247455596924,0.3177367448806762,0.0,0.0,0.7793853282928467,149.82522583007812,118.0,24.20892333984375,-21193.765625,756.1903686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6263427734375,309.6493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,27756.19921875,27720.0,0.0,0.0,0.4882135093212127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2736972570419312,1.2737133502960205,-1.612848245713394e-05,0.0,0.000495474669151,0.0,0.0,261.2745056152344,0.0,0.0,0.0,0.726820170879364,4.0,0.0,1.0
558480,293.15252685546875,297.1499938964844,293.1499938964844,0.1018887013196945,-2326.064453125,304.1507873535156,0.6077020764350891,0.1591995805501938,0.1478265523910522,293.5232849121094,297.1499938964844,293.1499938964844,0.0117819271981716,-718.5812377929688,302.4729309082031,0.3773796260356903,0.050000000745058,0.0525314956903457,293.225341796875,297.1499938964844,293.1499938964844,0.4333359599113464,-5706.72900390625,304.1651611328125,0.8886037468910217,0.514316976070404,0.3622755408287048,293.2557067871094,297.1499938964844,293.1499938964844,0.5518138408660889,-9327.7294921875,304.1708679199219,0.9524931907653807,0.6223765015602112,0.5918849110603333,293.1689453125,297.1499938964844,293.1499938964844,0.0250831898301839,-4871.1875,304.1531982421875,0.4195448160171509,0.0633600875735282,0.3095175325870514,291.1267395019531,291.1499938964844,258.8545227050781,257.4132385253906,279.17022705078125,293.34210205078125,291.1283569335937,1.0,0.4217179417610168,0.642611563205719,0.642611563205719,1.0,1.0,-1.7572031021118164,0.7222782969474792,1.0349247455596924,0.3177367448806762,0.0,0.0,0.7793853282928467,149.82522583007812,118.0,24.20892333984375,-21193.765625,756.1903686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6263427734375,309.6493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,27756.19921875,27720.0,0.0,0.0,0.4882135093212127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2736972570419312,1.2737133502960205,-1.612848245713394e-05,0.0,0.000495474669151,0.0,0.0,261.2745056152344,0.0,0.0,0.0,0.726820170879364,4.0,0.0,1.0
558540,293.1490783691406,297.1499938964844,293.1499938964844,0.1017879694700241,-2323.8486328125,304.15069580078125,0.6172441244125366,0.1598361730575561,0.1479713469743728,293.5351867675781,297.1499938964844,293.1499938964844,0.0112823862582445,-701.0265502929688,302.3136901855469,0.3853411376476288,0.050000000745058,0.0520988404750824,293.22393798828125,297.1499938964844,293.1499938964844,0.4301140904426574,-5673.17578125,304.1654663085937,0.9009694457054138,0.5126976370811462,0.3608297705650329,293.25360107421875,297.1499938964844,293.1499938964844,0.5474517345428467,-9269.9580078125,304.1711730957031,0.965911328792572,0.6201249361038208,0.5893363952636719,293.16802978515625,297.1499938964844,293.1499938964844,0.0244420245289802,-4808.65087890625,304.1531982421875,0.4262553453445434,0.0630692318081855,0.306132435798645,291.1517333984375,291.1499938964844,258.866455078125,257.423095703125,279.168212890625,293.34765625,291.1534729003906,1.0,0.4116300344467163,0.6443312764167786,0.6443312764167786,1.0,1.0,-1.7479969263076782,0.7190122604370117,1.0289846658706665,0.316369891166687,0.0,0.0,0.7791959643363953,138.6649169921875,106.0,32.0078125,-21138.546875,715.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6488952636719,309.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,27730.43359375,26640.0,0.0,0.0,0.4860323965549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728580236434937,1.272874116897583,-1.610967592569068e-05,0.0,0.0004932610900141,0.0,0.0,260.7865295410156,0.0,0.0,0.0,0.7113890647888184,4.0,0.0,1.0
558600,293.1490783691406,297.1499938964844,293.1499938964844,0.1017879694700241,-2323.8486328125,304.15069580078125,0.6172441244125366,0.1598361730575561,0.1479713469743728,293.5351867675781,297.1499938964844,293.1499938964844,0.0112823862582445,-701.0265502929688,302.3136901855469,0.3853411376476288,0.050000000745058,0.0520988404750824,293.22393798828125,297.1499938964844,293.1499938964844,0.4301140904426574,-5673.17578125,304.1654663085937,0.9009694457054138,0.5126976370811462,0.3608297705650329,293.25360107421875,297.1499938964844,293.1499938964844,0.5474517345428467,-9269.9580078125,304.1711730957031,0.965911328792572,0.6201249361038208,0.5893363952636719,293.16802978515625,297.1499938964844,293.1499938964844,0.0244420245289802,-4808.65087890625,304.1531982421875,0.4262553453445434,0.0630692318081855,0.306132435798645,291.1517333984375,291.1499938964844,258.866455078125,257.423095703125,279.168212890625,293.34765625,291.1534729003906,1.0,0.4116300344467163,0.6443312764167786,0.6443312764167786,1.0,1.0,-1.7479969263076782,0.7190122604370117,1.0289846658706665,0.316369891166687,0.0,0.0,0.7791959643363953,138.6649169921875,106.0,32.0078125,-21138.546875,715.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6488952636719,309.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,27730.43359375,26640.0,0.0,0.0,0.4860323965549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728580236434937,1.272874116897583,-1.610967592569068e-05,0.0,0.0004932610900141,0.0,0.0,260.7865295410156,0.0,0.0,0.0,0.7113890647888184,4.0,0.0,1.0
558660,293.1457214355469,297.1499938964844,293.1499938964844,0.1019828096032142,-2327.560302734375,304.150146484375,0.6272274255752563,0.160539224743843,0.148171916604042,293.5468444824219,297.1499938964844,293.1499938964844,0.0108291767537593,-684.979248046875,302.1471862792969,0.3939785659313202,0.050000000745058,0.051661517471075,293.222412109375,297.1499938964844,293.1499938964844,0.4279822409152984,-5651.77734375,304.1639099121094,0.9158509969711304,0.5111289024353027,0.3594102263450622,293.2514343261719,297.1499938964844,293.1499938964844,0.5444629788398743,-9231.8330078125,304.1691589355469,0.9797463417053224,0.6179421544075012,0.5868381261825562,293.1671142578125,297.1499938964844,293.1499938964844,0.0239109341055154,-4757.92236328125,304.15301513671875,0.434573233127594,0.0627987533807754,0.3028213679790497,291.14849853515625,291.1499938964844,258.87359619140625,257.4289245605469,279.1661682128906,293.3533020019531,291.1492614746094,1.0,0.4011918604373932,0.6458451747894287,0.6458451747894287,1.0,1.0,-1.7390328645706177,0.7157463431358337,1.0232864618301392,0.3148920834064483,0.0,0.0,0.7792447805404663,127.39134216308594,94.0,9.131999015808104,-20996.765625,675.6694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850891113281,309.6704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,26745.533203125,26640.0,0.0,0.0,0.4836025834083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2500039339065552,1.2500194311141968,-1.5536816135863774e-05,0.0,0.0004907951806671,0.0,0.0,246.99493408203125,0.0,0.0,0.0,0.7132354974746704,4.0,0.0,1.0
558720,293.1457214355469,297.1499938964844,293.1499938964844,0.1019828096032142,-2327.560302734375,304.150146484375,0.6272274255752563,0.160539224743843,0.148171916604042,293.5468444824219,297.1499938964844,293.1499938964844,0.0108291767537593,-684.979248046875,302.1471862792969,0.3939785659313202,0.050000000745058,0.051661517471075,293.222412109375,297.1499938964844,293.1499938964844,0.4279822409152984,-5651.77734375,304.1639099121094,0.9158509969711304,0.5111289024353027,0.3594102263450622,293.2514343261719,297.1499938964844,293.1499938964844,0.5444629788398743,-9231.8330078125,304.1691589355469,0.9797463417053224,0.6179421544075012,0.5868381261825562,293.1671142578125,297.1499938964844,293.1499938964844,0.0239109341055154,-4757.92236328125,304.15301513671875,0.434573233127594,0.0627987533807754,0.3028213679790497,291.14849853515625,291.1499938964844,258.87359619140625,257.4289245605469,279.1661682128906,293.3533020019531,291.1492614746094,1.0,0.4011918604373932,0.6458451747894287,0.6458451747894287,1.0,1.0,-1.7390328645706177,0.7157463431358337,1.0232864618301392,0.3148920834064483,0.0,0.0,0.7792447805404663,127.39134216308594,94.0,9.131999015808104,-20996.765625,675.6694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850891113281,309.6704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,26745.533203125,26640.0,0.0,0.0,0.4836025834083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2500039339065552,1.2500194311141968,-1.5536816135863774e-05,0.0,0.0004907951806671,0.0,0.0,246.99493408203125,0.0,0.0,0.0,0.7132354974746704,4.0,0.0,1.0
558780,293.1424865722656,297.1499938964844,293.1499938964844,0.1020508036017417,-2328.583984375,304.1499938964844,0.6384599804878235,0.1613021790981292,0.1484259963035583,293.5583801269531,297.1499938964844,293.1499938964844,0.0103755332529544,-667.7013549804688,301.9802551269531,0.4024725258350372,0.050000000745058,0.051221914589405,293.220947265625,297.1499938964844,293.1499938964844,0.4251951277256012,-5622.79443359375,304.1639404296875,0.9340957403182985,0.5095912218093872,0.3580172955989837,293.2492980957031,297.1499938964844,293.1499938964844,0.5406765341758728,-9181.7333984375,304.1690979003906,0.9935442805290222,0.6158047318458557,0.5843915343284607,293.16619873046875,297.1499938964844,293.1499938964844,0.0233397334814071,-4701.05322265625,304.1529541015625,0.4449472725391388,0.0625453665852546,0.2995805740356445,291.1646423339844,291.1499938964844,258.8763427734375,257.4310913085937,279.1641845703125,293.359130859375,291.1659545898437,1.0,0.3904271125793457,0.647162914276123,0.647162914276123,1.0,1.0,-1.7303086519241333,0.7124864459037781,1.017822265625,0.3133262991905212,0.0,0.0,0.778949499130249,116.06537628173828,82.0,19.93106842041016,-20938.189453125,635.9390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7078857421875,309.6967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,26666.5703125,26640.0,0.0,0.0,0.4811830520629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247628092765808,1.2476435899734497,-1.548292493680492e-05,0.0,0.0004883396322838,0.0,0.0,245.6470947265625,0.0,0.0,0.0,0.7120320200920105,4.0,0.0,1.0
558840,293.1424865722656,297.1499938964844,293.1499938964844,0.1020508036017417,-2328.583984375,304.1499938964844,0.6384599804878235,0.1613021790981292,0.1484259963035583,293.5583801269531,297.1499938964844,293.1499938964844,0.0103755332529544,-667.7013549804688,301.9802551269531,0.4024725258350372,0.050000000745058,0.051221914589405,293.220947265625,297.1499938964844,293.1499938964844,0.4251951277256012,-5622.79443359375,304.1639404296875,0.9340957403182985,0.5095912218093872,0.3580172955989837,293.2492980957031,297.1499938964844,293.1499938964844,0.5406765341758728,-9181.7333984375,304.1690979003906,0.9935442805290222,0.6158047318458557,0.5843915343284607,293.16619873046875,297.1499938964844,293.1499938964844,0.0233397334814071,-4701.05322265625,304.1529541015625,0.4449472725391388,0.0625453665852546,0.2995805740356445,291.1646423339844,291.1499938964844,258.8763427734375,257.4310913085937,279.1641845703125,293.359130859375,291.1659545898437,1.0,0.3904271125793457,0.647162914276123,0.647162914276123,1.0,1.0,-1.7303086519241333,0.7124864459037781,1.017822265625,0.3133262991905212,0.0,0.0,0.778949499130249,116.06537628173828,82.0,19.93106842041016,-20938.189453125,635.9390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7078857421875,309.6967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,26666.5703125,26640.0,0.0,0.0,0.4811830520629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247628092765808,1.2476435899734497,-1.548292493680492e-05,0.0,0.0004883396322838,0.0,0.0,245.6470947265625,0.0,0.0,0.0,0.7120320200920105,4.0,0.0,1.0
558900,293.14093017578125,297.1499938964844,293.1499938964844,0.1020914912223815,-2329.193359375,304.14990234375,0.6446545124053955,0.1617083102464676,0.1485785096883773,293.5640563964844,297.1499938964844,293.1499938964844,0.0101580759510397,-659.1004638671875,301.8959045410156,0.4068359136581421,0.050000000745058,0.0510078966617584,293.2202453613281,297.1499938964844,293.1499938964844,0.4237580001354217,-5607.7958984375,304.1640014648437,0.9438394904136658,0.5088341236114502,0.3573310971260071,293.248046875,297.1499938964844,293.1499938964844,0.5376409292221069,-9139.4755859375,304.1712646484375,0.9990000128746032,0.6147918701171875,0.5820040106773376,293.165771484375,297.1499938964844,293.1499938964844,0.0230618193745613,-4672.9326171875,304.1529235839844,0.4508823156356811,0.0624275058507919,0.2980158627033233,291.1744384765625,291.1499938964844,258.8762512207031,257.4309387207031,279.1639404296875,293.3621520996094,291.1759033203125,1.0,0.3848837018013,0.6478303074836731,0.6478303074836731,1.0,1.0,-1.7247394323349,0.7102792859077454,1.014460206031799,0.3123229742050171,0.0,0.0,0.7786871194839478,110.52618408203124,82.0,23.93776512145996,-20897.716796875,615.7147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7131652832031,309.70709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,26659.30859375,25560.0,0.0,0.0,0.4800086617469787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246877670288086,1.2468931674957275,-1.546991552459076e-05,0.0,0.000487147772219,0.0,0.0,245.2675170898437,0.0,0.0,0.0,0.6966740489006042,4.0,0.0,1.0
558960,293.13922119140625,297.1499938964844,293.1499938964844,0.1022699549794197,-2332.463623046875,304.14959716796875,0.6499289274215698,0.1621574163436889,0.1488075405359268,293.5695495605469,297.1499938964844,293.1499938964844,0.009965831413865,-651.5817260742188,301.8097839355469,0.4103979766368866,0.050000000745058,0.0508449263870716,293.2193908691406,297.1499938964844,293.1499938964844,0.4226886332035064,-5596.91748046875,304.16339111328125,0.9514257907867432,0.5081130266189575,0.356699675321579,293.2411193847656,297.1499938964844,293.1499938964844,0.523871123790741,-8950.025390625,304.1926574707031,0.9990000128746032,0.6149006485939026,0.569570004940033,293.1651611328125,297.1499938964844,293.1499938964844,0.0228671971708536,-4653.40869140625,304.1527404785156,0.4558288753032684,0.0623495802283287,0.2967989444732666,291.1761474609375,291.1499938964844,258.8752136230469,257.42999267578125,279.1701965332031,293.3648986816406,291.1775207519531,1.0,0.3788489997386932,0.6492639780044556,0.6492639780044556,1.0,1.0,-1.7074626684188845,0.7030743360519409,1.0043883323669434,0.3084195554256439,0.0,0.0,0.7784886956214905,106.01990509033205,85.0,17.992780685424805,-20694.296875,590.7647094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7368469238281,309.7046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,25813.603515625,25560.0,0.0,0.0,0.4786258637905121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2263199090957642,1.226334810256958,-1.4969912626838776e-05,0.0,0.0004857444146182,0.0,0.0,233.40054321289065,0.0,0.0,0.0,0.6997005343437195,4.0,0.0,1.0
559020,293.1363525390625,297.1499938964844,293.1499938964844,0.1023158431053161,-2332.566162109375,304.149658203125,0.6575551629066467,0.1630124896764755,0.1493934094905853,293.5809020996094,297.1499938964844,293.1499938964844,0.0095923272892832,-635.6717529296875,301.6425476074219,0.4152882695198059,0.050000000745058,0.0506406910717487,293.21832275390625,297.1499938964844,293.1499938964844,0.4189806878566742,-5557.35693359375,304.1651306152344,0.960793673992157,0.5065687894821167,0.3555047214031219,293.2111511230469,297.1499938964844,293.1499938964844,0.5038945078849792,-8664.525390625,304.2113037109375,0.9990000128746032,0.6186485886573792,0.5522952675819397,293.1640930175781,297.1499938964844,293.1499938964844,0.0224523339420557,-4608.31201171875,304.15252685546875,0.4624614119529724,0.0621790252625942,0.2950830459594726,291.22509765625,291.1499938964844,258.8705749511719,257.42596435546875,279.1697082519531,293.37078857421875,291.22906494140625,1.0,0.3714979887008667,0.651167094707489,0.651167094707489,1.0,1.0,-1.68382465839386,0.6933019757270813,0.9905227422714232,0.3042656481266022,0.0,0.0,0.7771891355514526,100.3637237548828,88.0,58.43558120727539,-20537.654296875,558.6510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8144226074219,309.7896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25637.708984375,25560.0,0.0,0.0,0.475350022315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219632625579834,1.2196475267410278,-1.4830809050181417e-05,0.0,0.0004824198549613,0.0,0.0,229.86524963378903,0.0,0.0,0.0,0.6963636875152588,4.0,0.0,1.0
559080,293.1363525390625,297.1499938964844,293.1499938964844,0.1023158431053161,-2332.566162109375,304.149658203125,0.6575551629066467,0.1630124896764755,0.1493934094905853,293.5809020996094,297.1499938964844,293.1499938964844,0.0095923272892832,-635.6717529296875,301.6425476074219,0.4152882695198059,0.050000000745058,0.0506406910717487,293.21832275390625,297.1499938964844,293.1499938964844,0.4189806878566742,-5557.35693359375,304.1651306152344,0.960793673992157,0.5065687894821167,0.3555047214031219,293.2111511230469,297.1499938964844,293.1499938964844,0.5038945078849792,-8664.525390625,304.2113037109375,0.9990000128746032,0.6186485886573792,0.5522952675819397,293.1640930175781,297.1499938964844,293.1499938964844,0.0224523339420557,-4608.31201171875,304.15252685546875,0.4624614119529724,0.0621790252625942,0.2950830459594726,291.22509765625,291.1499938964844,258.8705749511719,257.42596435546875,279.1697082519531,293.37078857421875,291.22906494140625,1.0,0.3714979887008667,0.651167094707489,0.651167094707489,1.0,1.0,-1.68382465839386,0.6933019757270813,0.9905227422714232,0.3042656481266022,0.0,0.0,0.7771891355514526,100.3637237548828,88.0,58.43558120727539,-20537.654296875,558.6510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8144226074219,309.7896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25637.708984375,25560.0,0.0,0.0,0.475350022315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219632625579834,1.2196475267410278,-1.4830809050181417e-05,0.0,0.0004824198549613,0.0,0.0,229.86524963378903,0.0,0.0,0.0,0.6963636875152588,4.0,0.0,1.0
559140,293.13385009765625,297.1499938964844,293.1499938964844,0.1024072170257568,-2333.47607421875,304.1496276855469,0.6626380681991577,0.1638627499341964,0.1500482559204101,293.5925598144531,297.1499938964844,293.1499938964844,0.009252113290131,-620.6776733398438,301.4725036621094,0.4182891547679901,0.050000000745058,0.0505264103412628,293.2177124023437,297.1499938964844,293.1499938964844,0.4152139127254486,-5517.29931640625,304.16632080078125,0.9656493067741394,0.5049628019332886,0.3543152213096618,293.1799621582031,297.1499938964844,293.1499938964844,0.4900711178779602,-8476.82421875,304.21356201171875,0.9990000128746032,0.6234301328659058,0.5423884391784668,293.1632080078125,297.1499938964844,293.1499938964844,0.0221083033829927,-4569.70166015625,304.1522521972656,0.4660343825817108,0.0620049908757209,0.2937833964824676,291.2767333984375,291.1499938964844,258.8629150390625,257.4193725585937,279.1681823730469,293.3827514648437,291.2800598144531,1.0,0.3671082854270935,0.6529218554496765,0.6529218554496765,1.0,1.0,-1.669586181640625,0.6877143979072571,0.981871783733368,0.3015364408493042,0.0,0.0,0.7751432657241821,97.16828155517578,91.0,65.88153839111328,-20450.453125,540.3143920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8809509277344,309.856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25619.73046875,24480.0,0.0,0.0,0.471885621547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2144118547439575,1.2144265174865725,-1.474957480240846e-05,0.0,0.0004789039085153,0.0,0.0,227.4264068603516,0.0,0.0,0.0,0.678931474685669,4.0,0.0,1.0
559200,293.13385009765625,297.1499938964844,293.1499938964844,0.1024072170257568,-2333.47607421875,304.1496276855469,0.6626380681991577,0.1638627499341964,0.1500482559204101,293.5925598144531,297.1499938964844,293.1499938964844,0.009252113290131,-620.6776733398438,301.4725036621094,0.4182891547679901,0.050000000745058,0.0505264103412628,293.2177124023437,297.1499938964844,293.1499938964844,0.4152139127254486,-5517.29931640625,304.16632080078125,0.9656493067741394,0.5049628019332886,0.3543152213096618,293.1799621582031,297.1499938964844,293.1499938964844,0.4900711178779602,-8476.82421875,304.21356201171875,0.9990000128746032,0.6234301328659058,0.5423884391784668,293.1632080078125,297.1499938964844,293.1499938964844,0.0221083033829927,-4569.70166015625,304.1522521972656,0.4660343825817108,0.0620049908757209,0.2937833964824676,291.2767333984375,291.1499938964844,258.8629150390625,257.4193725585937,279.1681823730469,293.3827514648437,291.2800598144531,1.0,0.3671082854270935,0.6529218554496765,0.6529218554496765,1.0,1.0,-1.669586181640625,0.6877143979072571,0.981871783733368,0.3015364408493042,0.0,0.0,0.7751432657241821,97.16828155517578,91.0,65.88153839111328,-20450.453125,540.3143920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8809509277344,309.856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25619.73046875,24480.0,0.0,0.0,0.471885621547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2144118547439575,1.2144265174865725,-1.474957480240846e-05,0.0,0.0004789039085153,0.0,0.0,227.4264068603516,0.0,0.0,0.0,0.678931474685669,4.0,0.0,1.0
559260,293.1316833496094,297.1499938964844,293.1499938964844,0.1029418930411338,-2343.30224609375,304.1488647460937,0.665770411491394,0.1647117882966995,0.1507589370012283,293.60430908203125,297.1499938964844,293.1499938964844,0.0089625380933284,-608.4253540039062,301.2897033691406,0.419803112745285,0.050000000745058,0.0504717826843261,293.2171325683594,297.1499938964844,293.1499938964844,0.4131074845790863,-5496.02099609375,304.1643981933594,0.9674696922302246,0.5033682584762573,0.3531655967235565,293.15509033203125,297.1499938964844,293.1499938964844,0.4833128750324249,-8391.3046875,304.2034912109375,0.9990000128746032,0.6277278661727905,0.5375875234603882,293.1625671386719,297.1499938964844,293.1499938964844,0.0219136029481887,-4549.43212890625,304.1518249511719,0.4672532379627228,0.061796985566616,0.2926254272460937,291.28387451171875,291.1499938964844,258.8526611328125,257.41064453125,279.1654663085937,293.3988647460937,291.2847900390625,1.0,0.3649117946624756,0.6543436646461487,0.6543436646461487,1.0,1.0,-1.6618359088897705,0.6849132180213928,0.9769226908683776,0.300149530172348,0.0,0.0,0.7732941508293152,95.61851501464844,94.0,24.757139205932617,-20306.68359375,530.9834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9455871582031,309.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,24642.046875,24480.0,0.0,0.0,0.4681790173053741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1861745119094849,1.186188578605652,-1.411684206686914e-05,0.0,0.0004751421802211,0.0,0.0,212.41407775878903,0.0,0.0,0.0,0.6782262921333313,4.0,0.0,1.0
559320,293.1316833496094,297.1499938964844,293.1499938964844,0.1029418930411338,-2343.30224609375,304.1488647460937,0.665770411491394,0.1647117882966995,0.1507589370012283,293.60430908203125,297.1499938964844,293.1499938964844,0.0089625380933284,-608.4253540039062,301.2897033691406,0.419803112745285,0.050000000745058,0.0504717826843261,293.2171325683594,297.1499938964844,293.1499938964844,0.4131074845790863,-5496.02099609375,304.1643981933594,0.9674696922302246,0.5033682584762573,0.3531655967235565,293.15509033203125,297.1499938964844,293.1499938964844,0.4833128750324249,-8391.3046875,304.2034912109375,0.9990000128746032,0.6277278661727905,0.5375875234603882,293.1625671386719,297.1499938964844,293.1499938964844,0.0219136029481887,-4549.43212890625,304.1518249511719,0.4672532379627228,0.061796985566616,0.2926254272460937,291.28387451171875,291.1499938964844,258.8526611328125,257.41064453125,279.1654663085937,293.3988647460937,291.2847900390625,1.0,0.3649117946624756,0.6543436646461487,0.6543436646461487,1.0,1.0,-1.6618359088897705,0.6849132180213928,0.9769226908683776,0.300149530172348,0.0,0.0,0.7732941508293152,95.61851501464844,94.0,24.757139205932617,-20306.68359375,530.9834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9455871582031,309.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,24642.046875,24480.0,0.0,0.0,0.4681790173053741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1861745119094849,1.186188578605652,-1.411684206686914e-05,0.0,0.0004751421802211,0.0,0.0,212.41407775878903,0.0,0.0,0.0,0.6782262921333313,4.0,0.0,1.0
559380,293.1298217773437,297.1499938964844,293.1499938964844,0.1034867092967033,-2353.229248046875,304.1483154296875,0.6673513054847717,0.1655533462762832,0.1515052914619445,293.6160583496094,297.1499938964844,293.1499938964844,0.0086865685880184,-596.3299560546875,301.10357666015625,0.4201254844665527,0.050000000745058,0.0504604242742061,293.216552734375,297.1499938964844,293.1499938964844,0.4110130369663238,-5474.576171875,304.1630859375,0.9670631885528564,0.501783549785614,0.3520592749118805,293.1398620605469,297.1499938964844,293.1499938964844,0.4805410206317901,-8361.39453125,304.1902160644531,0.9990000128746032,0.6307066082954407,0.5365820527076721,293.1622009277344,297.1499938964844,293.1499938964844,0.0217231567949056,-4529.25341796875,304.15155029296875,0.4667933285236358,0.0615536011755466,0.29152911901474,291.2928466796875,291.1499938964844,258.8402404785156,257.40008544921875,279.16162109375,293.414306640625,291.29302978515625,1.0,0.364337146282196,0.6553215980529785,0.6553215980529785,1.0,1.0,-1.658864140510559,0.6840649843215942,0.9747992157936096,0.2997124791145324,0.0,0.0,0.7713180184364319,95.26376342773438,112.0,13.02126121520996,-20270.220703125,528.1018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9714660644531,309.8631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,24555.806640625,24480.0,0.0,0.0,0.4646716713905334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1791998147964478,1.1792137622833252,-1.399715620209463e-05,0.0,0.0004715826944448,0.0,0.0,209.17906188964844,0.0,0.0,0.0,0.6749201416969299,4.0,0.0,1.0
559440,293.1298217773437,297.1499938964844,293.1499938964844,0.1034867092967033,-2353.229248046875,304.1483154296875,0.6673513054847717,0.1655533462762832,0.1515052914619445,293.6160583496094,297.1499938964844,293.1499938964844,0.0086865685880184,-596.3299560546875,301.10357666015625,0.4201254844665527,0.050000000745058,0.0504604242742061,293.216552734375,297.1499938964844,293.1499938964844,0.4110130369663238,-5474.576171875,304.1630859375,0.9670631885528564,0.501783549785614,0.3520592749118805,293.1398620605469,297.1499938964844,293.1499938964844,0.4805410206317901,-8361.39453125,304.1902160644531,0.9990000128746032,0.6307066082954407,0.5365820527076721,293.1622009277344,297.1499938964844,293.1499938964844,0.0217231567949056,-4529.25341796875,304.15155029296875,0.4667933285236358,0.0615536011755466,0.29152911901474,291.2928466796875,291.1499938964844,258.8402404785156,257.40008544921875,279.16162109375,293.414306640625,291.29302978515625,1.0,0.364337146282196,0.6553215980529785,0.6553215980529785,1.0,1.0,-1.658864140510559,0.6840649843215942,0.9747992157936096,0.2997124791145324,0.0,0.0,0.7713180184364319,95.26376342773438,112.0,13.02126121520996,-20270.220703125,528.1018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9714660644531,309.8631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,24555.806640625,24480.0,0.0,0.0,0.4646716713905334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1791998147964478,1.1792137622833252,-1.399715620209463e-05,0.0,0.0004715826944448,0.0,0.0,209.17906188964844,0.0,0.0,0.0,0.6749201416969299,4.0,0.0,1.0
559500,293.1291198730469,297.1499938964844,293.1499938964844,0.1038748770952224,-2360.459228515625,304.1479187011719,0.6658453941345215,0.1659498661756515,0.1519271582365036,293.6220092773437,297.1499938964844,293.1499938964844,0.008567925542593,-591.272216796875,301.0069580078125,0.4185421466827392,0.050000000745058,0.0505172312259674,293.21636962890625,297.1499938964844,293.1499938964844,0.4103255271911621,-5467.85888671875,304.1619567871094,0.963575839996338,0.5009732246398926,0.3515466749668121,293.13775634765625,297.1499938964844,293.1499938964844,0.4850105345249176,-8431.5302734375,304.1746520996094,0.9990000128746032,0.6312561631202698,0.5415777564048767,293.1622619628906,297.1499938964844,293.1499938964844,0.0216759350150823,-4524.7197265625,304.1513366699219,0.4641098380088806,0.0613863579928875,0.2911490499973297,291.2895812988281,291.1499938964844,258.8333740234375,257.3942565917969,279.1564025878906,293.41949462890625,291.2879638671875,1.0,0.3667912781238556,0.6552606821060181,0.6552606821060181,1.0,1.0,-1.664354920387268,0.6865959763526917,0.9777590036392212,0.3008220195770263,0.0,0.0,0.7704137563705444,96.80813598632812,112.0,-3.628251791000366,-20296.484375,535.9544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9645690917969,309.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,24542.71875,23400.0,0.0,0.0,0.4631015062332153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1764824390411377,1.1764963865280151,-1.3955325812275989e-05,0.0,0.0004699891433119,0.0,0.0,207.97735595703125,0.0,0.0,0.0,0.6586695909500122,4.0,0.0,1.0
