time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559560,293.1285705566406,297.1499938964844,293.1499938964844,0.1045949980616569,-2374.370849609375,304.14697265625,0.662855327129364,0.166321650147438,0.1523661762475967,293.6280212402344,297.1499938964844,293.1499938964844,0.0084752775728702,-588.1427001953125,300.9006652832031,0.4158969223499298,0.050000000745058,0.0506169945001602,293.2162475585937,297.1499938964844,293.1499938964844,0.4109112918376922,-5475.5498046875,304.1586608886719,0.9578086137771606,0.5001575946807861,0.3510549962520599,293.1429138183594,297.1499938964844,293.1499938964844,0.4947844445705414,-8577.7734375,304.1522827148437,0.9990000128746032,0.6304062604904175,0.5502442121505737,293.1626281738281,297.1499938964844,293.1499938964844,0.0217205919325351,-4532.3212890625,304.1510314941406,0.4595022201538086,0.0611636228859424,0.2907532155513763,291.25274658203125,291.1499938964844,258.8261108398437,257.3880920410156,279.149658203125,293.42108154296875,291.2455749511719,1.0,0.3706167042255401,0.654740571975708,0.654740571975708,1.0,1.0,-1.6743370294570925,0.6909363865852356,0.9834007024765016,0.3028435707092285,0.0,0.0,0.7700684070587158,99.53565979003906,115.0,-63.02061080932617,-20259.4765625,550.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9506225585937,309.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,23690.6640625,23400.0,0.0,0.0,0.461624264717102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1541966199874878,1.154210090637207,-1.344722113572061e-05,0.0,0.0004684899467974,0.0,0.0,196.5438842773437,0.0,0.0,0.0,0.6608330607414246,4.0,0.0,1.0
559620,293.1276550292969,297.1499938964844,293.1499938964844,0.106015495955944,-2401.71533203125,304.1456604003906,0.6585074067115784,0.1670511364936828,0.1531768590211868,293.6398620605469,297.1499938964844,293.1499938964844,0.0082877865061163,-581.5369873046875,300.6816711425781,0.4119660854339599,0.050000000745058,0.0507771596312522,293.2157897949219,297.1499938964844,293.1499938964844,0.4122626185417175,-5492.18408203125,304.15362548828125,0.94836688041687,0.4985734522342682,0.3500665724277496,293.168212890625,297.1499938964844,293.1499938964844,0.5118564367294312,-8826.0673828125,304.12353515625,0.9990000128746032,0.6254816651344299,0.563881516456604,293.1639099121094,297.1499938964844,293.1499938964844,0.0216848067939281,-4534.66259765625,304.1507568359375,0.4516288042068481,0.0605805553495883,0.2890976965427398,291.171142578125,291.1499938964844,258.8106994628906,257.37506103515625,279.1419372558594,293.420166015625,291.1657409667969,1.0,0.3759989738464355,0.6535020470619202,0.6535020470619202,1.0,1.0,-1.6887078285217283,0.6968901753425598,0.991817593574524,0.3056918978691101,0.0,0.0,0.7703580856323242,103.89081573486328,118.0,-94.89987182617188,-20295.54296875,571.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87725830078125,309.6541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,23456.447265625,23400.0,0.0,0.0,0.4592842161655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1485726833343506,1.1485860347747805,-1.3315610885911155e-05,0.0,0.000466115103336,0.0,0.0,193.6756134033203,0.0,0.0,0.0,0.6579609513282776,4.0,0.0,1.0
559680,293.1276550292969,297.1499938964844,293.1499938964844,0.106015495955944,-2401.71533203125,304.1456604003906,0.6585074067115784,0.1670511364936828,0.1531768590211868,293.6398620605469,297.1499938964844,293.1499938964844,0.0082877865061163,-581.5369873046875,300.6816711425781,0.4119660854339599,0.050000000745058,0.0507771596312522,293.2157897949219,297.1499938964844,293.1499938964844,0.4122626185417175,-5492.18408203125,304.15362548828125,0.94836688041687,0.4985734522342682,0.3500665724277496,293.168212890625,297.1499938964844,293.1499938964844,0.5118564367294312,-8826.0673828125,304.12353515625,0.9990000128746032,0.6254816651344299,0.563881516456604,293.1639099121094,297.1499938964844,293.1499938964844,0.0216848067939281,-4534.66259765625,304.1507568359375,0.4516288042068481,0.0605805553495883,0.2890976965427398,291.171142578125,291.1499938964844,258.8106994628906,257.37506103515625,279.1419372558594,293.420166015625,291.1657409667969,1.0,0.3759989738464355,0.6535020470619202,0.6535020470619202,1.0,1.0,-1.6887078285217283,0.6968901753425598,0.991817593574524,0.3056918978691101,0.0,0.0,0.7703580856323242,103.89081573486328,118.0,-94.89987182617188,-20295.54296875,571.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87725830078125,309.6541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,23456.447265625,23400.0,0.0,0.0,0.4592842161655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1485726833343506,1.1485860347747805,-1.3315610885911155e-05,0.0,0.000466115103336,0.0,0.0,193.6756134033203,0.0,0.0,0.0,0.6579609513282776,4.0,0.0,1.0
559740,293.1270751953125,297.1499938964844,293.1499938964844,0.107353925704956,-2427.32275390625,304.1448669433594,0.6547967195510864,0.1677345633506775,0.1539429426193237,293.6518249511719,297.1499938964844,293.1499938964844,0.0080898273736238,-573.9624633789062,300.4580078125,0.4086103737354278,0.050000000745058,0.0509255081415176,293.2154235839844,297.1499938964844,293.1499938964844,0.4134576618671417,-5506.42431640625,304.15045166015625,0.9396395087242126,0.4969785213470459,0.3490734100341797,293.2017517089844,297.1499938964844,293.1499938964844,0.5282624959945679,-9057.98046875,304.1052551269531,0.9990000128746032,0.6182301640510559,0.576222836971283,293.1657409667969,297.1499938964844,293.1499938964844,0.021515903994441,-4522.681640625,304.1507873535156,0.4441426396369934,0.0598622597754001,0.2867017388343811,291.09722900390625,291.1499938964844,258.7944641113281,257.361328125,279.1385498046875,293.4206848144531,291.09197998046875,1.0,0.3809168934822082,0.6521591544151306,0.6521591544151306,1.0,1.0,-1.7005550861358645,0.7016278505325317,0.9989271759986876,0.3079400062561035,0.0,0.0,0.7715599536895752,107.89813232421876,121.0,-100.76982879638672,-20314.953125,591.4910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75982666015625,309.53485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,23388.1953125,22320.0,0.0,0.0,0.4577758610248565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1492390632629397,1.1492522954940796,-1.330947270616889e-05,0.0,0.0004645843000616,0.0,0.0,193.78794860839844,0.0,0.0,0.0,0.6431947946548462,4.0,0.0,1.0
559800,293.1270751953125,297.1499938964844,293.1499938964844,0.107353925704956,-2427.32275390625,304.1448669433594,0.6547967195510864,0.1677345633506775,0.1539429426193237,293.6518249511719,297.1499938964844,293.1499938964844,0.0080898273736238,-573.9624633789062,300.4580078125,0.4086103737354278,0.050000000745058,0.0509255081415176,293.2154235839844,297.1499938964844,293.1499938964844,0.4134576618671417,-5506.42431640625,304.15045166015625,0.9396395087242126,0.4969785213470459,0.3490734100341797,293.2017517089844,297.1499938964844,293.1499938964844,0.5282624959945679,-9057.98046875,304.1052551269531,0.9990000128746032,0.6182301640510559,0.576222836971283,293.1657409667969,297.1499938964844,293.1499938964844,0.021515903994441,-4522.681640625,304.1507873535156,0.4441426396369934,0.0598622597754001,0.2867017388343811,291.09722900390625,291.1499938964844,258.7944641113281,257.361328125,279.1385498046875,293.4206848144531,291.09197998046875,1.0,0.3809168934822082,0.6521591544151306,0.6521591544151306,1.0,1.0,-1.7005550861358645,0.7016278505325317,0.9989271759986876,0.3079400062561035,0.0,0.0,0.7715599536895752,107.89813232421876,121.0,-100.76982879638672,-20314.953125,591.4910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75982666015625,309.53485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,23388.1953125,22320.0,0.0,0.0,0.4577758610248565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1492390632629397,1.1492522954940796,-1.330947270616889e-05,0.0,0.0004645843000616,0.0,0.0,193.78794860839844,0.0,0.0,0.0,0.6431947946548462,4.0,0.0,1.0
559860,293.1267395019531,297.1499938964844,293.1499938964844,0.1089375168085098,-2457.736328125,304.1439819335937,0.6504237651824951,0.1683845520019531,0.1546983122825622,293.6636962890625,297.1499938964844,293.1499938964844,0.007907916791737,-567.4368286132812,300.22021484375,0.4048376381397247,0.050000000745058,0.0511044599115848,293.21502685546875,297.1499938964844,293.1499938964844,0.4156663119792938,-5531.62548828125,304.146728515625,0.929626166820526,0.4954043328762054,0.348106324672699,293.23486328125,297.1499938964844,293.1499938964844,0.5384146571159363,-9192.7587890625,304.104736328125,0.995708167552948,0.6101805567741394,0.5802717804908752,293.1676025390625,297.1499938964844,293.1499938964844,0.0213775634765625,-4515.77880859375,304.1507568359375,0.4360831677913666,0.0590812638401985,0.2840914726257324,290.99688720703125,291.1499938964844,258.77783203125,257.3472595214844,279.1419982910156,293.42626953125,290.99267578125,1.0,0.3851673603057861,0.6514138579368591,0.6514138579368591,1.0,1.0,-1.7024108171463013,0.702035665512085,1.0003751516342163,0.3082519173622131,0.0,0.0,0.7743023633956909,112.47785949707033,124.0,-116.22404479980467,-20168.763671875,605.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654296875,309.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22378.57421875,22320.0,0.0,0.0,0.4566091895103454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129841446876526,1.1298542022705078,-1.2812691238650586e-05,0.0,0.000463400298031,0.0,0.0,183.61474609375,0.0,0.0,0.0,0.6463729739189148,4.0,0.0,1.0
559920,293.1267395019531,297.1499938964844,293.1499938964844,0.1089375168085098,-2457.736328125,304.1439819335937,0.6504237651824951,0.1683845520019531,0.1546983122825622,293.6636962890625,297.1499938964844,293.1499938964844,0.007907916791737,-567.4368286132812,300.22021484375,0.4048376381397247,0.050000000745058,0.0511044599115848,293.21502685546875,297.1499938964844,293.1499938964844,0.4156663119792938,-5531.62548828125,304.146728515625,0.929626166820526,0.4954043328762054,0.348106324672699,293.23486328125,297.1499938964844,293.1499938964844,0.5384146571159363,-9192.7587890625,304.104736328125,0.995708167552948,0.6101805567741394,0.5802717804908752,293.1676025390625,297.1499938964844,293.1499938964844,0.0213775634765625,-4515.77880859375,304.1507568359375,0.4360831677913666,0.0590812638401985,0.2840914726257324,290.99688720703125,291.1499938964844,258.77783203125,257.3472595214844,279.1419982910156,293.42626953125,290.99267578125,1.0,0.3851673603057861,0.6514138579368591,0.6514138579368591,1.0,1.0,-1.7024108171463013,0.702035665512085,1.0003751516342163,0.3082519173622131,0.0,0.0,0.7743023633956909,112.47785949707033,124.0,-116.22404479980467,-20168.763671875,605.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654296875,309.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22378.57421875,22320.0,0.0,0.0,0.4566091895103454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129841446876526,1.1298542022705078,-1.2812691238650586e-05,0.0,0.000463400298031,0.0,0.0,183.61474609375,0.0,0.0,0.0,0.6463729739189148,4.0,0.0,1.0
559980,293.12652587890625,297.1499938964844,293.1499938964844,0.1099072992801666,-2475.71435546875,304.1443786621094,0.6458808183670044,0.1690174788236618,0.1554598361253738,293.6756591796875,297.1499938964844,293.1499938964844,0.0076981885358691,-557.7811279296875,299.99627685546875,0.4008977115154266,0.050000000745058,0.0513025447726249,293.2149353027344,297.1499938964844,293.1499938964844,0.4155260026454925,-5529.8525390625,304.14813232421875,0.9192189574241638,0.4937744438648224,0.3471425771713257,293.2480163574219,297.1499938964844,293.1499938964844,0.535697340965271,-9145.296875,304.1240539550781,0.986587941646576,0.6053357124328613,0.5751489400863647,293.1694030761719,297.1499938964844,293.1499938964844,0.0210530534386634,-4484.072265625,304.15106201171875,0.4282076954841614,0.0582733899354934,0.2814297676086426,290.9646301269531,291.1499938964844,258.76123046875,257.3332824707031,279.1482238769531,293.43585205078125,290.9633483886719,1.0,0.3883896768093109,0.6515881419181824,0.6515881419181824,1.0,1.0,-1.6929031610488892,0.6977640390396118,0.9951391220092772,0.3061917722225189,0.0,0.0,0.7770311832427979,117.29778289794922,127.0,-58.0518684387207,-20072.59765625,613.4151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738830566406,309.34234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,22276.24609375,22320.0,0.0,0.0,0.4555644690990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133877873420715,1.1338907480239868,-1.284503650822444e-05,0.0,0.0004623400163836,0.0,0.0,184.9795684814453,0.0,0.0,0.0,0.6480497121810913,4.0,0.0,1.0
560040,293.12652587890625,297.1499938964844,293.1499938964844,0.1099072992801666,-2475.71435546875,304.1443786621094,0.6458808183670044,0.1690174788236618,0.1554598361253738,293.6756591796875,297.1499938964844,293.1499938964844,0.0076981885358691,-557.7811279296875,299.99627685546875,0.4008977115154266,0.050000000745058,0.0513025447726249,293.2149353027344,297.1499938964844,293.1499938964844,0.4155260026454925,-5529.8525390625,304.14813232421875,0.9192189574241638,0.4937744438648224,0.3471425771713257,293.2480163574219,297.1499938964844,293.1499938964844,0.535697340965271,-9145.296875,304.1240539550781,0.986587941646576,0.6053357124328613,0.5751489400863647,293.1694030761719,297.1499938964844,293.1499938964844,0.0210530534386634,-4484.072265625,304.15106201171875,0.4282076954841614,0.0582733899354934,0.2814297676086426,290.9646301269531,291.1499938964844,258.76123046875,257.3332824707031,279.1482238769531,293.43585205078125,290.9633483886719,1.0,0.3883896768093109,0.6515881419181824,0.6515881419181824,1.0,1.0,-1.6929031610488892,0.6977640390396118,0.9951391220092772,0.3061917722225189,0.0,0.0,0.7770311832427979,117.29778289794922,127.0,-58.0518684387207,-20072.59765625,613.4151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738830566406,309.34234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,22276.24609375,22320.0,0.0,0.0,0.4555644690990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133877873420715,1.1338907480239868,-1.284503650822444e-05,0.0,0.0004623400163836,0.0,0.0,184.9795684814453,0.0,0.0,0.0,0.6480497121810913,4.0,0.0,1.0
560100,293.1263732910156,297.1499938964844,293.1499938964844,0.1102955043315887,-2482.7861328125,304.1446838378906,0.6440965533256531,0.1693418025970459,0.1558276116847992,293.6817932128906,297.1499938964844,293.1499938964844,0.0075844293460249,-552.1502685546875,299.88507080078125,0.399247407913208,0.050000000745058,0.0513877645134925,293.21502685546875,297.1499938964844,293.1499938964844,0.4150699973106384,-5524.69775390625,304.1492919921875,0.9148801565170288,0.4929327964782715,0.346626728773117,293.2505187988281,297.1499938964844,293.1499938964844,0.5346428751945496,-9127.048828125,304.1306457519531,0.9827304482460022,0.6035996675491333,0.5734475255012512,293.170166015625,297.1499938964844,293.1499938964844,0.0208591967821121,-4464.04052734375,304.1512145996094,0.4248926043510437,0.0578785464167594,0.2800388634204864,290.9582214355469,291.1499938964844,258.7530822753906,257.326416015625,279.1499938964844,293.44061279296875,290.95758056640625,1.0,0.389808177947998,0.6517247557640076,0.6517247557640076,1.0,1.0,-1.6891144514083862,0.6960914134979248,0.9930230975151062,0.3054175972938537,0.0,0.0,0.7783763408660889,119.37842559814452,127.0,-37.68008041381836,-20039.392578125,616.7944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398864746094,309.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,22262.044921875,21240.0,0.0,0.0,0.4550915658473968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1367197036743164,1.1367326974868774,-1.2881009752163664e-05,0.0,0.0004618600942194,0.0,0.0,186.080307006836,0.0,0.0,0.0,0.634324848651886,4.0,0.0,1.0
560160,293.1261901855469,297.1499938964844,293.1499938964844,0.1108515262603759,-2493.21875,304.1446533203125,0.6425248384475708,0.1696770638227462,0.1561988890171051,293.6879577636719,297.1499938964844,293.1499938964844,0.0074753081426024,-547.016357421875,299.76727294921875,0.3977188169956207,0.050000000745058,0.0514673255383968,293.2151184082031,297.1499938964844,293.1499938964844,0.4151993989944458,-5526.2958984375,304.1491394042969,0.9109482169151306,0.4920915961265564,0.3461014628410339,293.2518310546875,297.1499938964844,293.1499938964844,0.5345153212547302,-9123.0966796875,304.13433837890625,0.9791284203529358,0.602067232131958,0.5719988942146301,293.1708068847656,297.1499938964844,293.1499938964844,0.0207126624882221,-4450.2880859375,304.1512451171875,0.4218824505805969,0.0574951060116291,0.2786684334278106,290.9356994628906,291.1499938964844,258.7451171875,257.3197021484375,279.1512756347656,293.4453125,290.9319152832031,1.0,0.3911363780498504,0.6518867015838623,0.6518867015838623,1.0,1.0,-1.6856402158737185,0.6945744752883911,0.9910657405853271,0.3047281801700592,0.0,0.0,0.7800097465515137,121.3224639892578,130.0,-55.30998992919922,-19916.42578125,619.9804077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5228881835937,309.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,21431.7109375,21240.0,0.0,0.0,0.4545013904571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186621189117432,1.118674635887146,-1.2445916581782512e-05,0.0,0.0004612611082848,0.0,0.0,177.0572967529297,0.0,0.0,0.0,0.6382944583892822,4.0,0.0,1.0
560220,293.125732421875,297.1499938964844,293.1499938964844,0.1116878688335418,-2508.503662109375,304.1450500488281,0.6398319602012634,0.170371800661087,0.1569561511278152,293.7002868652344,297.1499938964844,293.1499938964844,0.007248765323311,-535.3585815429688,299.53662109375,0.3948892056941986,0.050000000745058,0.051614910364151,293.2152099609375,297.1499938964844,293.1499938964844,0.4143734574317932,-5517.1357421875,304.15087890625,0.9040740728378296,0.4904222786426544,0.34505295753479,293.2527160644531,297.1499938964844,293.1499938964844,0.5331020355224609,-9099.4619140625,304.1419372558594,0.972385823726654,0.5993069410324097,0.5694810748100281,293.1718444824219,297.1499938964844,293.1499938964844,0.0203576516360044,-4413.46923828125,304.15142822265625,0.4165464639663696,0.0567576475441455,0.2760160267353058,290.91754150390625,291.1499938964844,258.7299499511719,257.30694580078125,279.1529235839844,293.45458984375,290.9174499511719,1.0,0.3935970664024353,0.652270495891571,0.652270495891571,1.0,1.0,-1.6792598962783811,0.6918303966522217,0.9874294996261596,0.3034996688365936,0.0,0.0,0.7832804322242737,124.93035125732422,133.0,-24.21298217773437,-19867.89453125,625.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991455078125,309.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,21216.9296875,21240.0,0.0,0.0,0.4532945454120636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1207256317138672,1.1207380294799805,-1.2425403838278726e-05,0.0,0.0004600363317877,0.0,0.0,177.3636474609375,0.0,0.0,0.0,0.6389028429985046,4.0,0.0,1.0
560280,293.125732421875,297.1499938964844,293.1499938964844,0.1116878688335418,-2508.503662109375,304.1450500488281,0.6398319602012634,0.170371800661087,0.1569561511278152,293.7002868652344,297.1499938964844,293.1499938964844,0.007248765323311,-535.3585815429688,299.53662109375,0.3948892056941986,0.050000000745058,0.051614910364151,293.2152099609375,297.1499938964844,293.1499938964844,0.4143734574317932,-5517.1357421875,304.15087890625,0.9040740728378296,0.4904222786426544,0.34505295753479,293.2527160644531,297.1499938964844,293.1499938964844,0.5331020355224609,-9099.4619140625,304.1419372558594,0.972385823726654,0.5993069410324097,0.5694810748100281,293.1718444824219,297.1499938964844,293.1499938964844,0.0203576516360044,-4413.46923828125,304.15142822265625,0.4165464639663696,0.0567576475441455,0.2760160267353058,290.91754150390625,291.1499938964844,258.7299499511719,257.30694580078125,279.1529235839844,293.45458984375,290.9174499511719,1.0,0.3935970664024353,0.652270495891571,0.652270495891571,1.0,1.0,-1.6792598962783811,0.6918303966522217,0.9874294996261596,0.3034996688365936,0.0,0.0,0.7832804322242737,124.93035125732422,133.0,-24.21298217773437,-19867.89453125,625.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991455078125,309.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,21216.9296875,21240.0,0.0,0.0,0.4532945454120636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1207256317138672,1.1207380294799805,-1.2425403838278726e-05,0.0,0.0004600363317877,0.0,0.0,177.3636474609375,0.0,0.0,0.0,0.6389028429985046,4.0,0.0,1.0
560340,293.12530517578125,297.1499938964844,293.1499938964844,0.1123151630163192,-2519.6279296875,304.1456604003906,0.637516438961029,0.1710764169692993,0.1577189117670059,293.712646484375,297.1499938964844,293.1499938964844,0.0070103830657899,-522.1834106445312,299.3096618652344,0.392210453748703,0.050000000745058,0.0517532788217067,293.2153625488281,297.1499938964844,293.1499938964844,0.4126977622509002,-5498.66357421875,304.15338134765625,0.8980862498283386,0.4887446761131286,0.3439938426017761,293.2527160644531,297.1499938964844,293.1499938964844,0.5306565165519714,-9062.607421875,304.1486511230469,0.9659397006034852,0.5967011451721191,0.5671528577804565,293.1726379394531,297.1499938964844,293.1499938964844,0.0199649315327405,-4370.33740234375,304.151611328125,0.4118168354034424,0.0560426115989685,0.2734431028366089,290.92333984375,291.1499938964844,258.71612548828125,257.2953491210937,279.1540222167969,293.4638061523437,290.9241638183594,1.0,0.3958775699138641,0.6527278423309326,0.6527278423309326,1.0,1.0,-1.6731857061386108,0.6892656087875366,0.9839200377464294,0.3023527562618255,0.0,0.0,0.7862765192985535,128.31092834472656,136.0,1.8036086559295648,-19837.6640625,631.3240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709777832031,309.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,21175.42578125,20160.0,0.0,0.0,0.4522347152233124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1266199350357056,1.1266323328018188,-1.2496457202360034e-05,0.0,0.0004589607415255,0.0,0.0,179.56422424316406,0.0,0.0,0.0,0.6265318989753723,4.0,0.0,1.0
560400,293.12530517578125,297.1499938964844,293.1499938964844,0.1123151630163192,-2519.6279296875,304.1456604003906,0.637516438961029,0.1710764169692993,0.1577189117670059,293.712646484375,297.1499938964844,293.1499938964844,0.0070103830657899,-522.1834106445312,299.3096618652344,0.392210453748703,0.050000000745058,0.0517532788217067,293.2153625488281,297.1499938964844,293.1499938964844,0.4126977622509002,-5498.66357421875,304.15338134765625,0.8980862498283386,0.4887446761131286,0.3439938426017761,293.2527160644531,297.1499938964844,293.1499938964844,0.5306565165519714,-9062.607421875,304.1486511230469,0.9659397006034852,0.5967011451721191,0.5671528577804565,293.1726379394531,297.1499938964844,293.1499938964844,0.0199649315327405,-4370.33740234375,304.151611328125,0.4118168354034424,0.0560426115989685,0.2734431028366089,290.92333984375,291.1499938964844,258.71612548828125,257.2953491210937,279.1540222167969,293.4638061523437,290.9241638183594,1.0,0.3958775699138641,0.6527278423309326,0.6527278423309326,1.0,1.0,-1.6731857061386108,0.6892656087875366,0.9839200377464294,0.3023527562618255,0.0,0.0,0.7862765192985535,128.31092834472656,136.0,1.8036086559295648,-19837.6640625,631.3240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709777832031,309.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,21175.42578125,20160.0,0.0,0.0,0.4522347152233124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1266199350357056,1.1266323328018188,-1.2496457202360034e-05,0.0,0.0004589607415255,0.0,0.0,179.56422424316406,0.0,0.0,0.0,0.6265318989753723,4.0,0.0,1.0
560460,293.1249389648437,297.1499938964844,293.1499938964844,0.1131996735930442,-2535.888671875,304.1456298828125,0.6354371309280396,0.1717778444290161,0.1584759354591369,293.7249450683594,297.1499938964844,293.1499938964844,0.0067835631780326,-509.7642517089844,299.068359375,0.3895809352397918,0.050000000745058,0.0518862158060073,293.21533203125,297.1499938964844,293.1499938964844,0.4119428694248199,-5490.89208984375,304.1535339355469,0.8924941420555115,0.4870890080928802,0.3429389595985412,293.2522277832031,297.1499938964844,293.1499938964844,0.5293444991111755,-9043.5419921875,304.1513061523437,0.9596498608589172,0.5941973924636841,0.5649171471595764,293.1732788085937,297.1499938964844,293.1499938964844,0.0196445304900407,-4336.748046875,304.151611328125,0.4074495732784271,0.0553363226354122,0.2708955407142639,290.9020080566406,291.1499938964844,258.7041015625,257.2852783203125,279.1548767089844,293.4730529785156,290.90191650390625,1.0,0.3980408310890198,0.6532590389251709,0.6532590389251709,1.0,1.0,-1.6672446727752686,0.6868025660514832,0.9804421067237854,0.3012397289276123,0.0,0.0,0.7897336483001709,131.5562286376953,139.0,-15.756942749023438,-19705.1484375,636.4111938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471435546875,309.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,20207.873046875,20160.0,0.0,0.0,0.4509501159191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079652309417725,1.107977271080017,-1.2024510397168342e-05,0.0,0.000457657064544,0.0,0.0,170.1732940673828,0.0,0.0,0.0,0.6299490332603455,4.0,0.0,1.0
560520,293.1249389648437,297.1499938964844,293.1499938964844,0.1131996735930442,-2535.888671875,304.1456298828125,0.6354371309280396,0.1717778444290161,0.1584759354591369,293.7249450683594,297.1499938964844,293.1499938964844,0.0067835631780326,-509.7642517089844,299.068359375,0.3895809352397918,0.050000000745058,0.0518862158060073,293.21533203125,297.1499938964844,293.1499938964844,0.4119428694248199,-5490.89208984375,304.1535339355469,0.8924941420555115,0.4870890080928802,0.3429389595985412,293.2522277832031,297.1499938964844,293.1499938964844,0.5293444991111755,-9043.5419921875,304.1513061523437,0.9596498608589172,0.5941973924636841,0.5649171471595764,293.1732788085937,297.1499938964844,293.1499938964844,0.0196445304900407,-4336.748046875,304.151611328125,0.4074495732784271,0.0553363226354122,0.2708955407142639,290.9020080566406,291.1499938964844,258.7041015625,257.2852783203125,279.1548767089844,293.4730529785156,290.90191650390625,1.0,0.3980408310890198,0.6532590389251709,0.6532590389251709,1.0,1.0,-1.6672446727752686,0.6868025660514832,0.9804421067237854,0.3012397289276123,0.0,0.0,0.7897336483001709,131.5562286376953,139.0,-15.756942749023438,-19705.1484375,636.4111938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471435546875,309.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,20207.873046875,20160.0,0.0,0.0,0.4509501159191131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079652309417725,1.107977271080017,-1.2024510397168342e-05,0.0,0.000457657064544,0.0,0.0,170.1732940673828,0.0,0.0,0.0,0.6299490332603455,4.0,0.0,1.0
560580,293.12469482421875,297.1499938964844,293.1499938964844,0.1137779206037521,-2546.065185546875,304.1461181640625,0.633510947227478,0.1724621653556823,0.1592180877923965,293.7371826171875,297.1499938964844,293.1499938964844,0.0065456596203148,-495.6907043457031,298.8341979980469,0.3869829177856445,0.050000000745058,0.0520159006118774,293.2153015136719,297.1499938964844,293.1499938964844,0.4101197123527527,-5471.07421875,304.1553955078125,0.8871954679489136,0.4854418337345123,0.3418936133384704,293.2515563964844,297.1499938964844,293.1499938964844,0.5266579985618591,-9005.158203125,304.15533447265625,0.9534585475921632,0.591745913028717,0.5627443194389343,293.1738586425781,297.1499938964844,293.1499938964844,0.019258577376604,-4292.9853515625,304.1517028808594,0.4032702147960663,0.0546317547559738,0.2683486342430115,290.9107666015625,291.1499938964844,258.6943664550781,257.27716064453125,279.1557006835937,293.4823608398437,290.91192626953125,1.0,0.4001263380050659,0.6538717150688171,0.6538717150688171,1.0,1.0,-1.661369800567627,0.684413492679596,0.976956307888031,0.3001474440097809,0.0,0.0,0.7928818464279175,134.7200164794922,142.0,7.758240222930908,-19683.306640625,641.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667663574219,309.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,20110.4375,20160.0,0.0,0.0,0.4497163593769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112438440322876,1.1124504804611206,-1.2062790119671264e-05,0.0,0.0004564049304462,0.0,0.0,171.64773559570312,0.0,0.0,0.0,0.6318415403366089,4.0,0.0,1.0
560640,293.12469482421875,297.1499938964844,293.1499938964844,0.1137779206037521,-2546.065185546875,304.1461181640625,0.633510947227478,0.1724621653556823,0.1592180877923965,293.7371826171875,297.1499938964844,293.1499938964844,0.0065456596203148,-495.6907043457031,298.8341979980469,0.3869829177856445,0.050000000745058,0.0520159006118774,293.2153015136719,297.1499938964844,293.1499938964844,0.4101197123527527,-5471.07421875,304.1553955078125,0.8871954679489136,0.4854418337345123,0.3418936133384704,293.2515563964844,297.1499938964844,293.1499938964844,0.5266579985618591,-9005.158203125,304.15533447265625,0.9534585475921632,0.591745913028717,0.5627443194389343,293.1738586425781,297.1499938964844,293.1499938964844,0.019258577376604,-4292.9853515625,304.1517028808594,0.4032702147960663,0.0546317547559738,0.2683486342430115,290.9107666015625,291.1499938964844,258.6943664550781,257.27716064453125,279.1557006835937,293.4823608398437,290.91192626953125,1.0,0.4001263380050659,0.6538717150688171,0.6538717150688171,1.0,1.0,-1.661369800567627,0.684413492679596,0.976956307888031,0.3001474440097809,0.0,0.0,0.7928818464279175,134.7200164794922,142.0,7.758240222930908,-19683.306640625,641.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667663574219,309.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,20110.4375,20160.0,0.0,0.0,0.4497163593769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112438440322876,1.1124504804611206,-1.2062790119671264e-05,0.0,0.0004564049304462,0.0,0.0,171.64773559570312,0.0,0.0,0.0,0.6318415403366089,4.0,0.0,1.0
560700,293.1246337890625,297.1499938964844,293.1499938964844,0.1140168905258178,-2550.17919921875,304.1463928222656,0.6325854063034058,0.1727945059537887,0.1595803499221801,293.7432861328125,297.1499938964844,293.1499938964844,0.0064265332184731,-488.4031372070313,298.7174377441406,0.3857254087924957,0.050000000745058,0.0520800277590751,293.2152709960937,297.1499938964844,293.1499938964844,0.4090447127819061,-5459.408203125,304.1563720703125,0.8846319913864136,0.4846204817295074,0.3413709700107574,293.2511901855469,297.1499938964844,293.1499938964844,0.5250934958457947,-8983.0947265625,304.1571960449219,0.9503834247589112,0.5905304551124573,0.5616671442985535,293.17413330078125,297.1499938964844,293.1499938964844,0.0190573800355196,-4269.59765625,304.1517639160156,0.4011978805065155,0.0542776212096214,0.2670666575431824,290.9196472167969,291.1499938964844,258.6904602050781,257.27392578125,279.1561584472656,293.4870300292969,290.9210510253906,1.0,0.4011466801166534,0.6542139649391174,0.6542139649391174,1.0,1.0,-1.658421754837036,0.6832327246665955,0.9751890897750854,0.2996031641960144,0.0,0.0,0.7943288683891296,136.2834014892578,142.0,16.37468147277832,-19672.994140625,643.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599304199219,309.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,20098.875,19080.0,0.0,0.0,0.4491581320762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153825521469116,1.1153945922851562,-1.2100003914383706e-05,0.0,0.0004558383952826,0.0,0.0,172.7440185546875,0.0,0.0,0.0,0.6181731820106506,4.0,0.0,1.0
560760,293.1246032714844,297.1499938964844,293.1499938964844,0.1144523844122886,-2558.215087890625,304.146240234375,0.6316799521446228,0.1731204688549041,0.1599362790584564,293.7493896484375,297.1499938964844,293.1499938964844,0.0063114590011537,-481.635009765625,298.5917053222656,0.3844940364360809,0.050000000745058,0.0521438047289848,293.2152099609375,297.1499938964844,293.1499938964844,0.4086819291114807,-5455.931640625,304.1558532714844,0.8821224570274353,0.4838082194328308,0.3408510684967041,293.2507629394531,297.1499938964844,293.1499938964844,0.5244162082672119,-8974.228515625,304.1570739746094,0.9473243355751038,0.5893300175666809,0.5605981945991516,293.17437744140625,297.1499938964844,293.1499938964844,0.0189019739627838,-4252.89599609375,304.1517333984375,0.3991099894046783,0.0539217554032802,0.2657755017280578,290.9091491699219,291.1499938964844,258.6872863769531,257.27130126953125,279.1566467285156,293.4917297363281,290.9067077636719,1.0,0.4021550714969635,0.6545825004577637,0.6545825004577637,1.0,1.0,-1.655467867851257,0.6820625066757202,0.9734053611755372,0.2990618646144867,0.0,0.0,0.7960160970687866,137.8376922607422,145.0,-12.909564018249512,-19560.455078125,645.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46588134765625,309.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,19290.884765625,19080.0,0.0,0.0,0.4484747052192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0959752798080444,1.0959869623184204,-1.1656668903015088e-05,0.0,0.000455144821899,0.0,0.0,163.62533569335938,0.0,0.0,0.0,0.621421754360199,4.0,0.0,1.0
560820,293.1246643066406,297.1499938964844,293.1499938964844,0.1150708571076393,-2569.257080078125,304.146484375,0.6299228072166443,0.1737502962350845,0.1606289595365524,293.761474609375,297.1499938964844,293.1499938964844,0.0060822931118309,-467.3982849121094,298.34539794921875,0.3821059763431549,0.050000000745058,0.0522703677415847,293.2149353027344,297.1499938964844,293.1499938964844,0.407158613204956,-5439.73095703125,304.156494140625,0.8772712349891663,0.4822090566158294,0.3398330509662628,293.2497863769531,297.1499938964844,293.1499938964844,0.5220530033111572,-8941.6298828125,304.1587219238281,0.9412859082221984,0.5869762301445007,0.5585103631019592,293.17486572265625,297.1499938964844,293.1499938964844,0.0185379814356565,-4211.05810546875,304.1517639160156,0.3948107659816742,0.0532060489058494,0.2631690800189972,290.9079895019531,291.1499938964844,258.6833190917969,257.26812744140625,279.15771484375,293.5011291503906,290.90899658203125,1.0,0.4041435122489929,0.655405580997467,0.655405580997467,1.0,1.0,-1.6495932340621948,0.6797784566879272,0.9698147773742676,0.2980060577392578,0.0,0.0,0.7992962002754211,140.9216766357422,148.0,3.742070436477661,-19530.818359375,650.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47869873046875,309.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,19069.369140625,19080.0,0.0,0.0,0.4470531344413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096840739250183,1.096852421760559,-1.16180981422076e-05,0.0,0.0004537021159194,0.0,0.0,163.44668579101562,0.0,0.0,0.0,0.6214701533317566,4.0,0.0,1.0
560880,293.1246643066406,297.1499938964844,293.1499938964844,0.1150708571076393,-2569.257080078125,304.146484375,0.6299228072166443,0.1737502962350845,0.1606289595365524,293.761474609375,297.1499938964844,293.1499938964844,0.0060822931118309,-467.3982849121094,298.34539794921875,0.3821059763431549,0.050000000745058,0.0522703677415847,293.2149353027344,297.1499938964844,293.1499938964844,0.407158613204956,-5439.73095703125,304.156494140625,0.8772712349891663,0.4822090566158294,0.3398330509662628,293.2497863769531,297.1499938964844,293.1499938964844,0.5220530033111572,-8941.6298828125,304.1587219238281,0.9412859082221984,0.5869762301445007,0.5585103631019592,293.17486572265625,297.1499938964844,293.1499938964844,0.0185379814356565,-4211.05810546875,304.1517639160156,0.3948107659816742,0.0532060489058494,0.2631690800189972,290.9079895019531,291.1499938964844,258.6833190917969,257.26812744140625,279.15771484375,293.5011291503906,290.90899658203125,1.0,0.4041435122489929,0.655405580997467,0.655405580997467,1.0,1.0,-1.6495932340621948,0.6797784566879272,0.9698147773742676,0.2980060577392578,0.0,0.0,0.7992962002754211,140.9216766357422,148.0,3.742070436477661,-19530.818359375,650.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47869873046875,309.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,19069.369140625,19080.0,0.0,0.0,0.4470531344413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096840739250183,1.096852421760559,-1.16180981422076e-05,0.0,0.0004537021159194,0.0,0.0,163.44668579101562,0.0,0.0,0.0,0.6214701533317566,4.0,0.0,1.0
560940,293.1249084472656,297.1499938964844,293.1499938964844,0.1154807060956955,-2576.234130859375,304.14697265625,0.6282062530517578,0.1743423044681549,0.1612887978553772,293.7735595703125,297.1499938964844,293.1499938964844,0.0058460780419409,-451.9882507324219,298.10382080078125,0.3797994554042816,0.050000000745058,0.0523963794112205,293.2147521972656,297.1499938964844,293.1499938964844,0.4049881100654602,-5416.31494140625,304.157958984375,0.8725886344909668,0.4806039333343506,0.3388149440288543,293.2488708496094,297.1499938964844,293.1499938964844,0.5188652276992798,-8897.470703125,304.1611328125,0.935325801372528,0.5846372246742249,0.5564428567886353,293.1753234863281,297.1499938964844,293.1499938964844,0.0181380473077297,-4162.93701171875,304.15185546875,0.3901800215244293,0.0524832233786582,0.2605309188365936,290.9265441894531,291.1499938964844,258.6829528808594,257.2680053710937,279.1589660644531,293.5105285644531,290.9281921386719,1.0,0.4060988426208496,0.6563625335693359,0.6563625335693359,1.0,1.0,-1.6436647176742554,0.6775313019752502,0.9661334156990052,0.2969749569892883,0.0,0.0,0.80215984582901,143.99061584472656,151.0,21.42278861999512,-19512.150390625,654.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766845703125,309.24365234375,278.1499938964844,0.0,18000.0,313.1499938964844,19025.396484375,18000.0,0.0,0.0,0.4457582533359527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10179340839386,1.1018050909042358,-1.1674277629936114e-05,0.0,0.0004523879615589,0.0,0.0,165.18162536621094,0.0,0.0,0.0,0.6086769700050354,4.0,0.0,1.0
561000,293.1249084472656,297.1499938964844,293.1499938964844,0.1154807060956955,-2576.234130859375,304.14697265625,0.6282062530517578,0.1743423044681549,0.1612887978553772,293.7735595703125,297.1499938964844,293.1499938964844,0.0058460780419409,-451.9882507324219,298.10382080078125,0.3797994554042816,0.050000000745058,0.0523963794112205,293.2147521972656,297.1499938964844,293.1499938964844,0.4049881100654602,-5416.31494140625,304.157958984375,0.8725886344909668,0.4806039333343506,0.3388149440288543,293.2488708496094,297.1499938964844,293.1499938964844,0.5188652276992798,-8897.470703125,304.1611328125,0.935325801372528,0.5846372246742249,0.5564428567886353,293.1753234863281,297.1499938964844,293.1499938964844,0.0181380473077297,-4162.93701171875,304.15185546875,0.3901800215244293,0.0524832233786582,0.2605309188365936,290.9265441894531,291.1499938964844,258.6829528808594,257.2680053710937,279.1589660644531,293.5105285644531,290.9281921386719,1.0,0.4060988426208496,0.6563625335693359,0.6563625335693359,1.0,1.0,-1.6436647176742554,0.6775313019752502,0.9661334156990052,0.2969749569892883,0.0,0.0,0.80215984582901,143.99061584472656,151.0,21.42278861999512,-19512.150390625,654.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766845703125,309.24365234375,278.1499938964844,0.0,18000.0,313.1499938964844,19025.396484375,18000.0,0.0,0.0,0.4457582533359527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10179340839386,1.1018050909042358,-1.1674277629936114e-05,0.0,0.0004523879615589,0.0,0.0,165.18162536621094,0.0,0.0,0.0,0.6086769700050354,4.0,0.0,1.0
561060,293.12530517578125,297.1499938964844,293.1499938964844,0.116195373237133,-2589.29638671875,304.14678955078125,0.6265201568603516,0.1748976111412048,0.161914587020874,293.7855224609375,297.1499938964844,293.1499938964844,0.0056216828525066,-437.51605224609375,297.8429260253906,0.3775691390037536,0.050000000745058,0.0525219589471817,293.2144775390625,297.1499938964844,293.1499938964844,0.4039809703826904,-5406.23828125,304.1570129394531,0.8680722713470459,0.4790199995040893,0.3378040492534637,293.247802734375,297.1499938964844,293.1499938964844,0.5171422958374023,-8875.0146484375,304.1603088378906,0.929486095905304,0.5823469758033752,0.5544085502624512,293.1757507324219,297.1499938964844,293.1499938964844,0.0178084522485733,-4125.10107421875,304.1517639160156,0.3851772844791412,0.0517527759075164,0.2578551769256592,290.9113464355469,291.1499938964844,258.68658447265625,257.2712707519531,279.1604309082031,293.5199584960937,290.91162109375,1.0,0.4080260694026947,0.6574766635894775,0.6574766635894775,1.0,1.0,-1.6376982927322388,0.6753354072570801,0.9623628854751588,0.2959863841533661,0.0,0.0,0.8054431080818176,147.04783630371094,154.0,-5.335611820220947,-19375.599609375,659.2229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978942871094,309.2109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.427734375,18000.0,0.0,0.0,0.4442005753517151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802632570266724,1.08027446269989,-1.1173477105330676e-05,0.0,0.0004508070996962,0.0,0.0,155.20626831054688,0.0,0.0,0.0,0.6106482148170471,4.0,0.0,1.0
561120,293.12530517578125,297.1499938964844,293.1499938964844,0.116195373237133,-2589.29638671875,304.14678955078125,0.6265201568603516,0.1748976111412048,0.161914587020874,293.7855224609375,297.1499938964844,293.1499938964844,0.0056216828525066,-437.51605224609375,297.8429260253906,0.3775691390037536,0.050000000745058,0.0525219589471817,293.2144775390625,297.1499938964844,293.1499938964844,0.4039809703826904,-5406.23828125,304.1570129394531,0.8680722713470459,0.4790199995040893,0.3378040492534637,293.247802734375,297.1499938964844,293.1499938964844,0.5171422958374023,-8875.0146484375,304.1603088378906,0.929486095905304,0.5823469758033752,0.5544085502624512,293.1757507324219,297.1499938964844,293.1499938964844,0.0178084522485733,-4125.10107421875,304.1517639160156,0.3851772844791412,0.0517527759075164,0.2578551769256592,290.9113464355469,291.1499938964844,258.68658447265625,257.2712707519531,279.1604309082031,293.5199584960937,290.91162109375,1.0,0.4080260694026947,0.6574766635894775,0.6574766635894775,1.0,1.0,-1.6376982927322388,0.6753354072570801,0.9623628854751588,0.2959863841533661,0.0,0.0,0.8054431080818176,147.04783630371094,154.0,-5.335611820220947,-19375.599609375,659.2229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978942871094,309.2109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.427734375,18000.0,0.0,0.0,0.4442005753517151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802632570266724,1.08027446269989,-1.1173477105330676e-05,0.0,0.0004508070996962,0.0,0.0,155.20626831054688,0.0,0.0,0.0,0.6106482148170471,4.0,0.0,1.0
561180,293.1258544921875,297.1499938964844,293.1499938964844,0.1165932491421699,-2596.133056640625,304.147216796875,0.6248559355735779,0.1754122376441955,0.1625051349401474,293.79742431640625,297.1499938964844,293.1499938964844,0.0053899516351521,-421.6850891113281,297.5915222167969,0.3754110634326935,0.050000000745058,0.0526471510529518,293.2142028808594,297.1499938964844,293.1499938964844,0.402007132768631,-5385.06005859375,304.1579895019531,0.8637179732322693,0.4774411618709564,0.3368040025234222,293.2467346191406,297.1499938964844,293.1499938964844,0.5142176151275635,-8834.8955078125,304.1617736816406,0.9238074421882628,0.5800835490226746,0.5524123311042786,293.1761779785156,297.1499938964844,293.1499938964844,0.0174229182302951,-4077.608642578125,304.1518249511719,0.3801618218421936,0.0510160215198993,0.2551493346691131,290.92449951171875,291.1499938964844,258.6946716308594,257.2783203125,279.162109375,293.5293884277344,290.92596435546875,1.0,0.4099306762218475,0.6587701439857483,0.6587701439857483,1.0,1.0,-1.6317116022109983,0.673204243183136,0.9585074186325072,0.2950592339038849,0.0,0.0,0.8083793520927429,150.0952606201172,157.0,14.83372402191162,-19354.3203125,663.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090026855469,309.2383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.80078125,18000.0,0.0,0.0,0.4426696896553039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0832442045211792,1.083255410194397,-1.1188753887836356e-05,0.0,0.0004492534499149,0.0,0.0,156.03836059570312,0.0,0.0,0.0,0.6118487119674683,4.0,0.0,1.0
561240,293.1258544921875,297.1499938964844,293.1499938964844,0.1165932491421699,-2596.133056640625,304.147216796875,0.6248559355735779,0.1754122376441955,0.1625051349401474,293.79742431640625,297.1499938964844,293.1499938964844,0.0053899516351521,-421.6850891113281,297.5915222167969,0.3754110634326935,0.050000000745058,0.0526471510529518,293.2142028808594,297.1499938964844,293.1499938964844,0.402007132768631,-5385.06005859375,304.1579895019531,0.8637179732322693,0.4774411618709564,0.3368040025234222,293.2467346191406,297.1499938964844,293.1499938964844,0.5142176151275635,-8834.8955078125,304.1617736816406,0.9238074421882628,0.5800835490226746,0.5524123311042786,293.1761779785156,297.1499938964844,293.1499938964844,0.0174229182302951,-4077.608642578125,304.1518249511719,0.3801618218421936,0.0510160215198993,0.2551493346691131,290.92449951171875,291.1499938964844,258.6946716308594,257.2783203125,279.162109375,293.5293884277344,290.92596435546875,1.0,0.4099306762218475,0.6587701439857483,0.6587701439857483,1.0,1.0,-1.6317116022109983,0.673204243183136,0.9585074186325072,0.2950592339038849,0.0,0.0,0.8083793520927429,150.0952606201172,157.0,14.83372402191162,-19354.3203125,663.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090026855469,309.2383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.80078125,18000.0,0.0,0.0,0.4426696896553039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0832442045211792,1.083255410194397,-1.1188753887836356e-05,0.0,0.0004492534499149,0.0,0.0,156.03836059570312,0.0,0.0,0.0,0.6118487119674683,4.0,0.0,1.0
