time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561300,293.1261901855469,297.1499938964844,293.1499938964844,0.1167391017079353,-2598.533935546875,304.1474609375,0.6240260601043701,0.1756532490253448,0.1627857536077499,293.8033447265625,297.1499938964844,293.1499938964844,0.0052733775228261,-413.517333984375,297.466552734375,0.3743560910224914,0.050000000745058,0.0527097322046756,293.2140808105469,297.1499938964844,293.1499938964844,0.400875449180603,-5372.86962890625,304.1585998535156,0.861590564250946,0.4766482412815094,0.336301326751709,293.2462463378906,297.1499938964844,293.1499938964844,0.5125752687454224,-8812.3193359375,304.1626281738281,0.9210293889045716,0.578954815864563,0.5514167547225952,293.1763916015625,297.1499938964844,293.1499938964844,0.0172238126397132,-4052.469482421875,304.15185546875,0.3776546716690063,0.0506445728242397,0.2537834644317627,290.9352111816406,291.1499938964844,258.70050048828125,257.28338623046875,279.1630554199219,293.5340576171875,290.9369201660156,1.0,0.410874605178833,0.6594935655593872,0.6594935655593872,1.0,1.0,-1.6286849975585938,0.6721539497375488,0.9565311074256896,0.2946172952651977,0.0,0.0,0.8097034096717834,151.6180877685547,157.0,22.42196083068848,-19343.736328125,665.5370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50799560546875,309.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17952.875,18000.0,0.0,0.0,0.4419624805450439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0855748653411863,1.0855860710144043,-1.1216299753868952e-05,0.0,0.0004485357494559,0.0,0.0,156.844482421875,0.0,0.0,0.0,0.6129010915756226,4.0,0.0,1.0
561360,293.1265563964844,297.1499938964844,293.1499938964844,0.1168644651770591,-2600.552490234375,304.1476745605469,0.6231969594955444,0.1758836507797241,0.1630566716194152,293.80926513671875,297.1499938964844,293.1499938964844,0.0051571479998528,-405.2655944824219,297.3413391113281,0.3733168244361877,0.050000000745058,0.0527722984552383,293.2139892578125,297.1499938964844,293.1499938964844,0.3996997475624084,-5360.21240234375,304.1591491699219,0.8594964146614075,0.4758548438549042,0.3357977569103241,293.2457580566406,297.1499938964844,293.1499938964844,0.5108789801597595,-8789.0361328125,304.16339111328125,0.9183005094528198,0.5778301954269409,0.5504240989685059,293.17657470703125,297.1499938964844,293.1499938964844,0.0170234851539134,-4026.86669921875,304.1518859863281,0.3751479685306549,0.0502709001302719,0.2524076402187347,290.9471130371094,291.1499938964844,258.7076416015625,257.28955078125,279.1640625,293.53875732421875,290.9489440917969,1.0,0.4118130803108215,0.6602731943130493,0.6602731943130493,1.0,1.0,-1.6256372928619385,0.6711157560348511,0.9545215368270874,0.2941925525665283,0.0,0.0,0.8109341859817505,153.14024353027344,160.0,27.68722343444824,-19331.216796875,667.5862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032958984375,309.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.283203125,18000.0,0.0,0.0,0.4412980377674103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0879883766174316,1.087999701499939,-1.1247117072343826e-05,0.0,0.0004478613846004,0.0,0.0,157.70445251464844,0.0,0.0,0.0,0.6140072345733643,4.0,0.0,1.0
561420,293.1273803710937,297.1499938964844,293.1499938964844,0.1170823946595192,-2604.01123046875,304.1481018066406,0.6216459274291992,0.1763125509023666,0.1635647118091583,293.82110595703125,297.1499938964844,293.1499938964844,0.0049236128106713,-388.4209289550781,297.0887451171875,0.3713849484920501,0.050000000745058,0.0528910942375659,293.2138366699219,297.1499938964844,293.1499938964844,0.3973276317119598,-5334.74951171875,304.1600341796875,0.8555634617805481,0.4742684662342071,0.334785908460617,293.2448425292969,297.1499938964844,293.1499938964844,0.5074669718742371,-8742.3828125,304.16461181640625,0.9132086634635924,0.5755941867828369,0.5484446883201599,293.1770935058594,297.1499938964844,293.1499938964844,0.0167453791946172,-3991.87939453125,304.1446533203125,0.3713752627372741,0.050000000745058,0.2508816123008728,290.9711303710937,291.1499938964844,258.7259216308594,257.3052978515625,279.1657409667969,293.54840087890625,290.97271728515625,1.0,0.4137239754199981,0.661941409111023,0.661941409111023,1.0,1.0,-1.6209640502929688,0.6697270274162292,0.9512370824813844,0.2937130928039551,0.0,0.0,0.8131546378135681,156.05259704589844,163.0,30.892423629760746,-19310.234375,672.3040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4855041503906,309.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.615234375,18000.0,0.0,0.0,0.4400949776172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0926058292388916,1.092617154121399,-1.1308560715406202e-05,0.0,0.0004466404498089,0.0,0.0,159.38194274902344,0.0,0.0,0.0,0.6161412596702576,4.0,0.0,1.0
561480,293.1273803710937,297.1499938964844,293.1499938964844,0.1170823946595192,-2604.01123046875,304.1481018066406,0.6216459274291992,0.1763125509023666,0.1635647118091583,293.82110595703125,297.1499938964844,293.1499938964844,0.0049236128106713,-388.4209289550781,297.0887451171875,0.3713849484920501,0.050000000745058,0.0528910942375659,293.2138366699219,297.1499938964844,293.1499938964844,0.3973276317119598,-5334.74951171875,304.1600341796875,0.8555634617805481,0.4742684662342071,0.334785908460617,293.2448425292969,297.1499938964844,293.1499938964844,0.5074669718742371,-8742.3828125,304.16461181640625,0.9132086634635924,0.5755941867828369,0.5484446883201599,293.1770935058594,297.1499938964844,293.1499938964844,0.0167453791946172,-3991.87939453125,304.1446533203125,0.3713752627372741,0.050000000745058,0.2508816123008728,290.9711303710937,291.1499938964844,258.7259216308594,257.3052978515625,279.1657409667969,293.54840087890625,290.97271728515625,1.0,0.4137239754199981,0.661941409111023,0.661941409111023,1.0,1.0,-1.6209640502929688,0.6697270274162292,0.9512370824813844,0.2937130928039551,0.0,0.0,0.8131546378135681,156.05259704589844,163.0,30.892423629760746,-19310.234375,672.3040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4855041503906,309.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.615234375,18000.0,0.0,0.0,0.4400949776172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0926058292388916,1.092617154121399,-1.1308560715406202e-05,0.0,0.0004466404498089,0.0,0.0,159.38194274902344,0.0,0.0,0.0,0.6161412596702576,4.0,0.0,1.0
561540,293.1282958984375,297.1499938964844,293.1499938964844,0.1173261627554893,-2608.0673828125,304.1483154296875,0.6201979517936707,0.1766956597566604,0.1640250533819198,293.8330078125,297.1499938964844,293.1499938964844,0.0046931528486311,-371.5622863769531,296.828857421875,0.3696147799491882,0.050000000745058,0.0530028976500034,293.213623046875,297.1499938964844,293.1499938964844,0.3951833844184875,-5311.95703125,304.1602478027344,0.8519169688224792,0.4726938903331756,0.3337738811969757,293.243896484375,297.1499938964844,293.1499938964844,0.504349410533905,-8700.1962890625,304.1649169921875,0.9085672497749328,0.5733839869499207,0.5464788675308228,293.178466796875,297.1499938964844,293.1499938964844,0.0167416669428348,-3991.745361328125,304.1308288574219,0.3696151673793793,0.050000000745058,0.2514233887195587,290.9881286621094,291.1499938964844,258.75,257.325927734375,279.1675720214844,293.5597839355469,290.9891967773437,1.0,0.4157594740390777,0.6637853980064392,0.6637853980064392,1.0,1.0,-1.618726372718811,0.6694915294647217,0.9492347836494446,0.2939141094684601,0.0,0.0,0.815189778804779,158.83810424804688,166.0,24.400867462158203,-19296.748046875,678.3822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549865722656,309.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.51171875,18000.0,0.0,0.0,0.4391173422336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096825122833252,1.0968364477157593,-1.136553782998817e-05,0.0,0.0004456482711248,0.0,0.0,160.93197631835938,0.0,0.0,0.0,0.6181007027626038,4.0,0.0,1.0
561600,293.1282958984375,297.1499938964844,293.1499938964844,0.1173261627554893,-2608.0673828125,304.1483154296875,0.6201979517936707,0.1766956597566604,0.1640250533819198,293.8330078125,297.1499938964844,293.1499938964844,0.0046931528486311,-371.5622863769531,296.828857421875,0.3696147799491882,0.050000000745058,0.0530028976500034,293.213623046875,297.1499938964844,293.1499938964844,0.3951833844184875,-5311.95703125,304.1602478027344,0.8519169688224792,0.4726938903331756,0.3337738811969757,293.243896484375,297.1499938964844,293.1499938964844,0.504349410533905,-8700.1962890625,304.1649169921875,0.9085672497749328,0.5733839869499207,0.5464788675308228,293.178466796875,297.1499938964844,293.1499938964844,0.0167416669428348,-3991.745361328125,304.1308288574219,0.3696151673793793,0.050000000745058,0.2514233887195587,290.9881286621094,291.1499938964844,258.75,257.325927734375,279.1675720214844,293.5597839355469,290.9891967773437,1.0,0.4157594740390777,0.6637853980064392,0.6637853980064392,1.0,1.0,-1.618726372718811,0.6694915294647217,0.9492347836494446,0.2939141094684601,0.0,0.0,0.815189778804779,158.83810424804688,166.0,24.400867462158203,-19296.748046875,678.3822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549865722656,309.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.51171875,18000.0,0.0,0.0,0.4391173422336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096825122833252,1.0968364477157593,-1.136553782998817e-05,0.0,0.0004456482711248,0.0,0.0,160.93197631835938,0.0,0.0,0.0,0.6181007027626038,4.0,0.0,1.0
561660,293.12457275390625,297.1499938964844,293.1499938964844,0.1182255819439888,-2624.12744140625,304.1473693847656,0.6196878552436829,0.1780142486095428,0.1651557236909866,293.8391418457031,297.1499938964844,293.1499938964844,0.0044773910194635,-355.58917236328125,296.5770874023437,0.3679740130901336,0.050000000745058,0.0531091727316379,293.208740234375,297.1499938964844,293.1499938964844,0.3940395414829254,-5300.396484375,304.15869140625,0.848945140838623,0.4720821380615234,0.333305299282074,293.2381591796875,297.1499938964844,293.1499938964844,0.502345085144043,-8674.2041015625,304.1632385253906,0.9047752618789672,0.5721767544746399,0.5452730059623718,293.1744689941406,297.1499938964844,293.1499938964844,0.0167993195354938,-3997.944580078125,304.1316223144531,0.3679740130901336,0.050000000745058,0.2519270479679107,290.9971618652344,291.1499938964844,258.778076171875,257.34991455078125,279.1669311523437,293.5647888183594,290.9974060058594,1.0,0.4179401695728302,0.6654476523399353,0.6654476523399353,1.0,1.0,-1.6188045740127563,0.6702266335487366,0.948577880859375,0.2945963740348816,0.0,0.0,0.817154049873352,161.5298614501953,154.0,13.196044921875,-19293.541015625,685.8547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41387939453125,309.2245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17956.05078125,18000.0,0.0,0.0,0.4383870959281921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1007797718048096,1.1007912158966064,-1.1418887879699469e-05,0.0,0.000444907171186,0.0,0.0,162.39208984375,0.0,0.0,0.0,0.6199397444725037,4.0,0.0,1.0
561720,293.12457275390625,297.1499938964844,293.1499938964844,0.1182255819439888,-2624.12744140625,304.1473693847656,0.6196878552436829,0.1780142486095428,0.1651557236909866,293.8391418457031,297.1499938964844,293.1499938964844,0.0044773910194635,-355.58917236328125,296.5770874023437,0.3679740130901336,0.050000000745058,0.0531091727316379,293.208740234375,297.1499938964844,293.1499938964844,0.3940395414829254,-5300.396484375,304.15869140625,0.848945140838623,0.4720821380615234,0.333305299282074,293.2381591796875,297.1499938964844,293.1499938964844,0.502345085144043,-8674.2041015625,304.1632385253906,0.9047752618789672,0.5721767544746399,0.5452730059623718,293.1744689941406,297.1499938964844,293.1499938964844,0.0167993195354938,-3997.944580078125,304.1316223144531,0.3679740130901336,0.050000000745058,0.2519270479679107,290.9971618652344,291.1499938964844,258.778076171875,257.34991455078125,279.1669311523437,293.5647888183594,290.9974060058594,1.0,0.4179401695728302,0.6654476523399353,0.6654476523399353,1.0,1.0,-1.6188045740127563,0.6702266335487366,0.948577880859375,0.2945963740348816,0.0,0.0,0.817154049873352,161.5298614501953,154.0,13.196044921875,-19293.541015625,685.8547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41387939453125,309.2245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17956.05078125,18000.0,0.0,0.0,0.4383870959281921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1007797718048096,1.1007912158966064,-1.1418887879699469e-05,0.0,0.000444907171186,0.0,0.0,162.39208984375,0.0,0.0,0.0,0.6199397444725037,4.0,0.0,1.0
561780,293.12408447265625,297.1499938964844,293.1499938964844,0.1187679544091224,-2633.70654296875,304.1473693847656,0.6221557855606079,0.1787563115358352,0.1658147573471069,293.84735107421875,297.1499938964844,293.1499938964844,0.0042407074943184,-337.8081970214844,296.3150329589844,0.3694471418857574,0.050000000745058,0.0530136637389659,293.2070617675781,297.1499938964844,293.1499938964844,0.3926236927509308,-5285.59228515625,304.158203125,0.850601077079773,0.4709360599517822,0.3325002789497375,293.2354431152344,297.1499938964844,293.1499938964844,0.5001715421676636,-8645.3251953125,304.1624755859375,0.9065582752227784,0.5704957246780396,0.5436737537384033,293.1727905273437,297.1499938964844,293.1499938964844,0.0167186986654996,-3988.060302734375,304.12774658203125,0.3694471418857574,0.050000000745058,0.251473993062973,291.0015563964844,291.1499938964844,258.8079833984375,257.3754272460937,279.1683654785156,293.5702514648437,291.0020446777344,1.0,0.4152731001377105,0.6673399806022644,0.6673399806022644,1.0,1.0,-1.6160529851913452,0.6697452068328857,0.9463077187538148,0.294695109128952,0.0,0.0,0.8191078901290894,159.0565948486328,142.0,9.071943283081056,-19266.005859375,677.0654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676452636719,309.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.865234375,18000.0,0.0,0.0,0.4378874897956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10466730594635,1.104678750038147,-1.1471134712337516e-05,0.0,0.0004444001242518,0.0,0.0,163.83282470703125,0.0,0.0,0.0,0.6217459440231323,4.0,0.0,1.0
561840,293.12408447265625,297.1499938964844,293.1499938964844,0.1187679544091224,-2633.70654296875,304.1473693847656,0.6221557855606079,0.1787563115358352,0.1658147573471069,293.84735107421875,297.1499938964844,293.1499938964844,0.0042407074943184,-337.8081970214844,296.3150329589844,0.3694471418857574,0.050000000745058,0.0530136637389659,293.2070617675781,297.1499938964844,293.1499938964844,0.3926236927509308,-5285.59228515625,304.158203125,0.850601077079773,0.4709360599517822,0.3325002789497375,293.2354431152344,297.1499938964844,293.1499938964844,0.5001715421676636,-8645.3251953125,304.1624755859375,0.9065582752227784,0.5704957246780396,0.5436737537384033,293.1727905273437,297.1499938964844,293.1499938964844,0.0167186986654996,-3988.060302734375,304.12774658203125,0.3694471418857574,0.050000000745058,0.251473993062973,291.0015563964844,291.1499938964844,258.8079833984375,257.3754272460937,279.1683654785156,293.5702514648437,291.0020446777344,1.0,0.4152731001377105,0.6673399806022644,0.6673399806022644,1.0,1.0,-1.6160529851913452,0.6697452068328857,0.9463077187538148,0.294695109128952,0.0,0.0,0.8191078901290894,159.0565948486328,142.0,9.071943283081056,-19266.005859375,677.0654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676452636719,309.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.865234375,18000.0,0.0,0.0,0.4378874897956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10466730594635,1.104678750038147,-1.1471134712337516e-05,0.0,0.0004444001242518,0.0,0.0,163.83282470703125,0.0,0.0,0.0,0.6217459440231323,4.0,0.0,1.0
561900,293.1241760253906,297.1499938964844,293.1499938964844,0.1189031526446342,-2636.013671875,304.1475830078125,0.6242331266403198,0.1790670156478881,0.1660062074661255,293.8519897460937,297.1499938964844,293.1499938964844,0.004117461387068,-328.4153747558594,296.1825561523437,0.3710908889770508,0.050000000745058,0.0529095344245433,293.20660400390625,297.1499938964844,293.1499938964844,0.3917282819747925,-5276.0537109375,304.1583251953125,0.8527716994285583,0.4703059494495392,0.3319949507713318,293.2344665527344,297.1499938964844,293.1499938964844,0.4988947212696075,-8628.044921875,304.1625366210937,0.9090949892997742,0.5696054100990295,0.5427454113960266,293.1724548339844,297.1499938964844,293.1499938964844,0.0166385248303413,-3978.077880859375,304.1247253417969,0.3710908889770508,0.050000000745058,0.2509800493717193,291.00537109375,291.1499938964844,258.8235778808594,257.3887023925781,279.1695556640625,293.5738220214844,291.00604248046875,1.0,0.4128048419952392,0.6684080362319946,0.6684080362319946,1.0,1.0,-1.61384379863739,0.6691725850105286,0.9446712732315063,0.2945782840251922,0.0,0.0,0.8200339078903198,156.3755645751953,142.0,10.198690414428713,-19246.9921875,668.1195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3467102050781,309.1891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.92578125,18000.0,0.0,0.0,0.4376832544803619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1065465211868286,1.1065579652786257,-1.1496607839944772e-05,0.0,0.0004441928467713,0.0,0.0,164.53407287597656,0.0,0.0,0.0,0.6226192116737366,4.0,0.0,1.0
561960,293.12432861328125,297.1499938964844,293.1499938964844,0.1189912632107734,-2637.459228515625,304.1478576660156,0.6267561912536621,0.1793662458658218,0.1661565154790878,293.8568115234375,297.1499938964844,293.1499938964844,0.0039921849966049,-318.78546142578125,296.0494079589844,0.3731930255889892,0.050000000745058,0.0527799576520919,293.2062072753906,297.1499938964844,293.1499938964844,0.3907562494277954,-5265.6513671875,304.1585998535156,0.8556436896324158,0.4696668982505798,0.331459105014801,293.23358154296875,297.1499938964844,293.1499938964844,0.4975355863571167,-8609.552734375,304.1627197265625,0.9125369787216188,0.5687088966369629,0.5417786240577698,293.1723022460937,297.1499938964844,293.1499938964844,0.0165403168648481,-3965.73681640625,304.1212463378906,0.3731930255889892,0.050000000745058,0.2503654062747955,291.0102844238281,291.1499938964844,258.839599609375,257.4022827148437,279.1708984375,293.57794189453125,291.0111083984375,1.0,0.4097755551338196,0.6695536971092224,0.6695536971092224,1.0,1.0,-1.611327052116394,0.6684871315956116,0.9428399205207824,0.2944114506244659,0.0,0.0,0.8209168910980225,153.04405212402344,130.0,12.234148025512695,-19226.697265625,657.19580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,309.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.37890625,18000.0,0.0,0.0,0.4374944567680359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108356475830078,1.1083680391311646,-1.152128152170917e-05,0.0,0.0004440012853592,0.0,0.0,165.2125244140625,0.0,0.0,0.0,0.6234608888626099,4.0,0.0,1.0
562020,293.1246337890625,297.1499938964844,293.1499938964844,0.1190705373883247,-2638.571533203125,304.1484375,0.6330119371414185,0.1799537390470504,0.1663867235183715,293.86700439453125,297.1499938964844,293.1499938964844,0.0037380552385002,-299.0238037109375,295.7815856933594,0.3785870671272278,0.050000000745058,0.0524645373225212,293.2054748535156,297.1499938964844,293.1499938964844,0.3886339664459228,-5242.853515625,304.1592712402344,0.863268256187439,0.4683876633644104,0.3303391635417938,293.23193359375,297.1499938964844,293.1499938964844,0.4946210980415344,-8569.720703125,304.1633605957031,0.9219051599502563,0.5669262409210205,0.5397891402244568,293.17242431640625,297.1499938964844,293.1499938964844,0.0163042768836021,-3935.623291015625,304.11328125,0.3785870671272278,0.050000000745058,0.2488691806793213,291.0233459472656,291.1499938964844,258.8727722167969,257.4304504394531,279.1736755371094,293.5873107910156,291.0245056152344,1.0,0.4024245142936706,0.6720631122589111,0.6720631122589111,1.0,1.0,-1.605695724487305,0.6669152975082397,0.9387804269790648,0.293998658657074,0.0,0.0,0.8225217461585999,144.94451904296875,118.0,17.52534294128418,-19184.9765625,631.1066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,309.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.3203125,18000.0,0.0,0.0,0.4371333718299866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1117066144943235,1.1117181777954102,-1.1567336514417548e-05,0.0,0.0004436348099261,0.0,0.0,166.47634887695312,0.0,0.0,0.0,0.6250198483467102,4.0,0.0,1.0
562080,293.1246337890625,297.1499938964844,293.1499938964844,0.1190705373883247,-2638.571533203125,304.1484375,0.6330119371414185,0.1799537390470504,0.1663867235183715,293.86700439453125,297.1499938964844,293.1499938964844,0.0037380552385002,-299.0238037109375,295.7815856933594,0.3785870671272278,0.050000000745058,0.0524645373225212,293.2054748535156,297.1499938964844,293.1499938964844,0.3886339664459228,-5242.853515625,304.1592712402344,0.863268256187439,0.4683876633644104,0.3303391635417938,293.23193359375,297.1499938964844,293.1499938964844,0.4946210980415344,-8569.720703125,304.1633605957031,0.9219051599502563,0.5669262409210205,0.5397891402244568,293.17242431640625,297.1499938964844,293.1499938964844,0.0163042768836021,-3935.623291015625,304.11328125,0.3785870671272278,0.050000000745058,0.2488691806793213,291.0233459472656,291.1499938964844,258.8727722167969,257.4304504394531,279.1736755371094,293.5873107910156,291.0245056152344,1.0,0.4024245142936706,0.6720631122589111,0.6720631122589111,1.0,1.0,-1.605695724487305,0.6669152975082397,0.9387804269790648,0.293998658657074,0.0,0.0,0.8225217461585999,144.94451904296875,118.0,17.52534294128418,-19184.9765625,631.1066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,309.1742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.3203125,18000.0,0.0,0.0,0.4371333718299866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1117066144943235,1.1117181777954102,-1.1567336514417548e-05,0.0,0.0004436348099261,0.0,0.0,166.47634887695312,0.0,0.0,0.0,0.6250198483467102,4.0,0.0,1.0
562140,293.1249389648437,297.1499938964844,293.1499938964844,0.1190592795610427,-2638.017578125,304.14898681640625,0.6408284306526184,0.1805379092693328,0.1665640175342559,293.8775634765625,297.1499938964844,293.1499938964844,0.0034822116140276,-278.87139892578125,295.51226806640625,0.3853703141212463,0.050000000745058,0.0520989149808883,293.204833984375,297.1499938964844,293.1499938964844,0.3863259255886078,-5217.99658203125,304.1600341796875,0.8731907606124878,0.4671162664890289,0.3291864395141601,293.2303466796875,297.1499938964844,293.1499938964844,0.4915059506893158,-8527.0185546875,304.1640930175781,0.9341501593589784,0.5651755332946777,0.5377751588821411,293.1728210449219,297.1499938964844,293.1499938964844,0.01603389903903,-3900.41796875,304.1045837402344,0.3853703141212463,0.050000000745058,0.2471348196268081,291.0404663085937,291.1499938964844,258.90740966796875,257.45977783203125,279.1763610839844,293.5977478027344,291.0419311523437,1.0,0.3938149511814117,0.6748336553573608,0.6748336553573608,1.0,1.0,-1.5995856523513794,0.6652016639709473,0.9343840479850768,0.2935417890548706,0.0,0.0,0.8238703608512878,135.56475830078125,106.0,22.99671745300293,-19143.736328125,601.3843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810363769531,309.17578125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.453125,18000.0,0.0,0.0,0.4367575049400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114609718322754,1.1146212816238403,-1.160774536401732e-05,0.0,0.0004432533460203,0.0,0.0,167.58106994628906,0.0,0.0,0.0,0.6263720989227295,4.0,0.0,1.0
562200,293.1249389648437,297.1499938964844,293.1499938964844,0.1190592795610427,-2638.017578125,304.14898681640625,0.6408284306526184,0.1805379092693328,0.1665640175342559,293.8775634765625,297.1499938964844,293.1499938964844,0.0034822116140276,-278.87139892578125,295.51226806640625,0.3853703141212463,0.050000000745058,0.0520989149808883,293.204833984375,297.1499938964844,293.1499938964844,0.3863259255886078,-5217.99658203125,304.1600341796875,0.8731907606124878,0.4671162664890289,0.3291864395141601,293.2303466796875,297.1499938964844,293.1499938964844,0.4915059506893158,-8527.0185546875,304.1640930175781,0.9341501593589784,0.5651755332946777,0.5377751588821411,293.1728210449219,297.1499938964844,293.1499938964844,0.01603389903903,-3900.41796875,304.1045837402344,0.3853703141212463,0.050000000745058,0.2471348196268081,291.0404663085937,291.1499938964844,258.90740966796875,257.45977783203125,279.1763610839844,293.5977478027344,291.0419311523437,1.0,0.3938149511814117,0.6748336553573608,0.6748336553573608,1.0,1.0,-1.5995856523513794,0.6652016639709473,0.9343840479850768,0.2935417890548706,0.0,0.0,0.8238703608512878,135.56475830078125,106.0,22.99671745300293,-19143.736328125,601.3843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810363769531,309.17578125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.453125,18000.0,0.0,0.0,0.4367575049400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114609718322754,1.1146212816238403,-1.160774536401732e-05,0.0,0.0004432533460203,0.0,0.0,167.58106994628906,0.0,0.0,0.0,0.6263720989227295,4.0,0.0,1.0
562260,293.12518310546875,297.1499938964844,293.1499938964844,0.1189847514033317,-2636.297607421875,304.1494445800781,0.6503176689147949,0.1811197996139526,0.1667114645242691,293.8883361816406,297.1499938964844,293.1499938964844,0.0032264615874737,-258.5280456542969,295.24176025390625,0.3931915462017059,0.050000000745058,0.0517037063837051,293.2042236328125,297.1499938964844,293.1499938964844,0.3838745653629303,-5191.56103515625,304.1607666015625,0.8853216171264648,0.4658471345901489,0.3280149698257446,293.2287292480469,297.1499938964844,293.1499938964844,0.4882488846778869,-8482.3134765625,304.1648254394531,0.948622465133667,0.5634629130363464,0.5357666611671448,293.1733093261719,297.1499938964844,293.1499938964844,0.0157449543476104,-3862.013427734375,304.0954895019531,0.3931915462017059,0.050000000745058,0.2452601343393325,291.0609741210937,291.1499938964844,258.9433288574219,257.4901733398437,279.17877197265625,293.6087646484375,291.0626525878906,1.0,0.3843125104904175,0.6778331995010376,0.6778331995010376,1.0,1.0,-1.5932198762893677,0.6634279489517212,0.9297918677330016,0.2930770516395569,0.0,0.0,0.8249217867851257,125.43135833740234,94.0,27.75587654113769,-19103.638671875,569.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728271484375,309.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.521484375,18000.0,0.0,0.0,0.4363344311714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1169785261154177,1.1169902086257937,-1.164121840702137e-05,0.0,0.0004428239772096,0.0,0.0,168.49063110351562,0.0,0.0,0.0,0.6274765133857727,4.0,0.0,1.0
562320,293.12518310546875,297.1499938964844,293.1499938964844,0.1189847514033317,-2636.297607421875,304.1494445800781,0.6503176689147949,0.1811197996139526,0.1667114645242691,293.8883361816406,297.1499938964844,293.1499938964844,0.0032264615874737,-258.5280456542969,295.24176025390625,0.3931915462017059,0.050000000745058,0.0517037063837051,293.2042236328125,297.1499938964844,293.1499938964844,0.3838745653629303,-5191.56103515625,304.1607666015625,0.8853216171264648,0.4658471345901489,0.3280149698257446,293.2287292480469,297.1499938964844,293.1499938964844,0.4882488846778869,-8482.3134765625,304.1648254394531,0.948622465133667,0.5634629130363464,0.5357666611671448,293.1733093261719,297.1499938964844,293.1499938964844,0.0157449543476104,-3862.013427734375,304.0954895019531,0.3931915462017059,0.050000000745058,0.2452601343393325,291.0609741210937,291.1499938964844,258.9433288574219,257.4901733398437,279.17877197265625,293.6087646484375,291.0626525878906,1.0,0.3843125104904175,0.6778331995010376,0.6778331995010376,1.0,1.0,-1.5932198762893677,0.6634279489517212,0.9297918677330016,0.2930770516395569,0.0,0.0,0.8249217867851257,125.43135833740234,94.0,27.75587654113769,-19103.638671875,569.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728271484375,309.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.521484375,18000.0,0.0,0.0,0.4363344311714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1169785261154177,1.1169902086257937,-1.164121840702137e-05,0.0,0.0004428239772096,0.0,0.0,168.49063110351562,0.0,0.0,0.0,0.6274765133857727,4.0,0.0,1.0
562380,293.1254577636719,297.1499938964844,293.1499938964844,0.1188640221953392,-2633.728271484375,304.1498413085937,0.6617344617843628,0.1816968917846679,0.1668387800455093,293.8992004394531,297.1499938964844,293.1499938964844,0.002972217509523,-238.1644744873047,294.9699401855469,0.4011405110359192,0.050000000745058,0.0512911789119243,293.2037658691406,297.1499938964844,293.1499938964844,0.3813113272190094,-5163.89599609375,304.16143798828125,0.8997294306755066,0.464569479227066,0.3268267512321472,293.2271728515625,297.1499938964844,293.1499938964844,0.4848988950252533,-8436.3076171875,304.1654663085937,0.9645930528640748,0.5617882013320923,0.5337764024734497,293.173828125,297.1499938964844,293.1499938964844,0.0154472766444087,-3821.641845703125,304.08612060546875,0.4011405110359192,0.050000000745058,0.2433032691478729,291.0840148925781,291.1499938964844,258.9804382324219,257.5215148925781,279.1809387207031,293.6201171875,291.0858459472656,1.0,0.3741257786750793,0.6810378432273865,0.6810378432273865,1.0,1.0,-1.586712121963501,0.6616308093070984,0.9250813126564026,0.2926178872585296,0.0,0.0,0.8256483674049377,114.85713958740234,82.0,31.485456466674805,-19064.369140625,536.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,309.1999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2734375,18000.0,0.0,0.0,0.4358427226543426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118751049041748,1.118762731552124,-1.1666809768939856e-05,0.0,0.0004423249629326,0.0,0.0,169.17857360839844,0.0,0.0,0.0,0.6283038854598999,4.0,0.0,1.0
562440,293.1254577636719,297.1499938964844,293.1499938964844,0.1188640221953392,-2633.728271484375,304.1498413085937,0.6617344617843628,0.1816968917846679,0.1668387800455093,293.8992004394531,297.1499938964844,293.1499938964844,0.002972217509523,-238.1644744873047,294.9699401855469,0.4011405110359192,0.050000000745058,0.0512911789119243,293.2037658691406,297.1499938964844,293.1499938964844,0.3813113272190094,-5163.89599609375,304.16143798828125,0.8997294306755066,0.464569479227066,0.3268267512321472,293.2271728515625,297.1499938964844,293.1499938964844,0.4848988950252533,-8436.3076171875,304.1654663085937,0.9645930528640748,0.5617882013320923,0.5337764024734497,293.173828125,297.1499938964844,293.1499938964844,0.0154472766444087,-3821.641845703125,304.08612060546875,0.4011405110359192,0.050000000745058,0.2433032691478729,291.0840148925781,291.1499938964844,258.9804382324219,257.5215148925781,279.1809387207031,293.6201171875,291.0858459472656,1.0,0.3741257786750793,0.6810378432273865,0.6810378432273865,1.0,1.0,-1.586712121963501,0.6616308093070984,0.9250813126564026,0.2926178872585296,0.0,0.0,0.8256483674049377,114.85713958740234,82.0,31.485456466674805,-19064.369140625,536.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,309.1999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2734375,18000.0,0.0,0.0,0.4358427226543426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118751049041748,1.118762731552124,-1.1666809768939856e-05,0.0,0.0004423249629326,0.0,0.0,169.17857360839844,0.0,0.0,0.0,0.6283038854598999,4.0,0.0,1.0
562500,293.1255798339844,297.1499938964844,293.1499938964844,0.118789792060852,-2632.18994140625,304.1499938964844,0.6682732105255127,0.1819827705621719,0.1668961495161056,293.9046325683594,297.1499938964844,293.1499938964844,0.0028456493746489,-227.9913482666016,294.8334350585937,0.4053518176078796,0.050000000745058,0.0510805808007717,293.2035827636719,297.1499938964844,293.1499938964844,0.3799943625926971,-5149.67529296875,304.1617431640625,0.908010184764862,0.463923692703247,0.3262254297733307,293.22637939453125,297.1499938964844,293.1499938964844,0.4832013547420501,-8412.9921875,304.1657409667969,0.9729064702987672,0.5609650611877441,0.5327904224395752,293.174072265625,297.1499938964844,293.1499938964844,0.0152969984337687,-3800.957763671875,304.08135986328125,0.4053518176078796,0.050000000745058,0.2423042804002761,291.0962829589844,291.1499938964844,258.9993896484375,257.5375061035156,279.18194580078125,293.6258544921875,291.0981750488281,1.0,0.3688085377216339,0.6827134490013123,0.6827134490013123,1.0,1.0,-1.583423137664795,0.6607285141944885,0.9226946234703064,0.2923919260501861,0.0,0.0,0.8258792757987976,109.45993041992188,82.0,32.925132751464844,-19044.853515625,520.3171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758483886719,309.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.83984375,18000.0,0.0,0.0,0.4355653524398803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1193909645080566,1.1194026470184326,-1.1676313988573384e-05,0.0,0.0004420434415806,0.0,0.0,169.43002319335938,0.0,0.0,0.0,0.6286029815673828,4.0,0.0,1.0
562560,293.1257019042969,297.1499938964844,293.1499938964844,0.1187090277671814,-2630.53271484375,304.150146484375,0.6754090785980225,0.1822667270898819,0.1669504046440124,293.9100646972656,297.1499938964844,293.1499938964844,0.0027194530703127,-217.8327178955078,294.696533203125,0.4098981320858001,0.050000000745058,0.0508684553205966,293.2034606933594,297.1499938964844,293.1499938964844,0.3786598443984985,-5135.26025390625,304.1620483398437,0.9176114797592164,0.4632720053195953,0.3256192207336426,293.2256164550781,297.1499938964844,293.1499938964844,0.4814968407154083,-8389.5791015625,304.1659851074219,0.9812817573547364,0.5601503849029541,0.5318108797073364,293.1743469238281,297.1499938964844,293.1499938964844,0.0151468645781278,-3780.095947265625,304.0765686035156,0.4098981320858001,0.050000000745058,0.2412980496883392,291.1088562011719,291.1499938964844,259.0185852050781,257.5537109375,279.18292236328125,293.63165283203125,291.1108093261719,1.0,0.3633658289909363,0.6844333410263062,0.6844333410263062,1.0,1.0,-1.5801217555999756,0.6598262786865234,0.920295476913452,0.2921684682369232,0.0,0.0,0.8260267972946167,104.02387237548828,70.0,34.11137008666992,-19025.294921875,503.6734008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,309.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.490234375,18000.0,0.0,0.0,0.435266762971878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119874358177185,1.119886040687561,-1.1683711818477605e-05,0.0,0.0004417404416017,0.0,0.0,169.62232971191406,0.0,0.0,0.0,0.6288291811943054,4.0,0.0,1.0
562620,293.1259765625,297.1499938964844,293.1499938964844,0.1185308396816253,-2626.91796875,304.150390625,0.6916714906692505,0.1828275918960571,0.1670494824647903,293.9209289550781,297.1499938964844,293.1499938964844,0.0024685091339051,-197.6058654785156,294.4212341308594,0.4207155704498291,0.050000000745058,0.0504406094551086,293.20330810546875,297.1499938964844,293.1499938964844,0.3759436309337616,-5105.908203125,304.1625671386719,0.9401172995567322,0.4619445502758026,0.3243888914585113,293.2240600585937,297.1499938964844,293.1499938964844,0.4780772924423218,-8342.6298828125,304.1663513183594,0.9978293776512146,0.5585470795631409,0.5298726558685303,293.17486572265625,297.1499938964844,293.1499938964844,0.0148480935022234,-3737.99853515625,304.0668640136719,0.4207155704498291,0.050000000745058,0.2392685413360595,291.1347045898437,291.1499938964844,259.0576171875,257.5866394042969,279.1847839355469,293.6432800292969,291.1367492675781,1.0,0.352107435464859,0.6880075335502625,0.6880075335502625,1.0,1.0,-1.5734816789627075,0.6580199003219604,0.9154617190361024,0.291728138923645,0.0,0.0,0.8260543942451477,93.06068420410156,58.0,35.73136520385742,-18985.640625,470.3228149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29248046875,309.2420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96484375,18000.0,0.0,0.0,0.4345987141132355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1203346252441406,1.1203464269638062,-1.1691664440149909e-05,0.0,0.0004410624387674,0.0,0.0,169.8147735595703,0.0,0.0,0.0,0.6290457844734192,4.0,0.0,1.0
562680,293.1259765625,297.1499938964844,293.1499938964844,0.1185308396816253,-2626.91796875,304.150390625,0.6916714906692505,0.1828275918960571,0.1670494824647903,293.9209289550781,297.1499938964844,293.1499938964844,0.0024685091339051,-197.6058654785156,294.4212341308594,0.4207155704498291,0.050000000745058,0.0504406094551086,293.20330810546875,297.1499938964844,293.1499938964844,0.3759436309337616,-5105.908203125,304.1625671386719,0.9401172995567322,0.4619445502758026,0.3243888914585113,293.2240600585937,297.1499938964844,293.1499938964844,0.4780772924423218,-8342.6298828125,304.1663513183594,0.9978293776512146,0.5585470795631409,0.5298726558685303,293.17486572265625,297.1499938964844,293.1499938964844,0.0148480935022234,-3737.99853515625,304.0668640136719,0.4207155704498291,0.050000000745058,0.2392685413360595,291.1347045898437,291.1499938964844,259.0576171875,257.5866394042969,279.1847839355469,293.6432800292969,291.1367492675781,1.0,0.352107435464859,0.6880075335502625,0.6880075335502625,1.0,1.0,-1.5734816789627075,0.6580199003219604,0.9154617190361024,0.291728138923645,0.0,0.0,0.8260543942451477,93.06068420410156,58.0,35.73136520385742,-18985.640625,470.3228149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29248046875,309.2420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96484375,18000.0,0.0,0.0,0.4345987141132355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1203346252441406,1.1203464269638062,-1.1691664440149909e-05,0.0,0.0004410624387674,0.0,0.0,169.8147735595703,0.0,0.0,0.0,0.6290457844734192,4.0,0.0,1.0
562740,293.1259460449219,297.1499938964844,293.1499938964844,0.1181287616491317,-2618.7470703125,304.1509704589844,0.7062892913818359,0.1834414601325988,0.1672738790512085,293.9315490722656,297.1499938964844,293.1499938964844,0.002226531971246,-177.87762451171875,294.1673278808594,0.431369423866272,0.050000000745058,0.0501121990382671,293.2032470703125,297.1499938964844,293.1499938964844,0.3722862601280212,-5065.595703125,304.1645812988281,0.95902818441391,0.4606071710586548,0.3232274353504181,293.2051086425781,297.1499938964844,293.1499938964844,0.4503449201583862,-7937.97705078125,304.2079467773437,0.9990000128746032,0.5604299902915955,0.5048017501831055,293.1749267578125,297.1499938964844,293.1499938964844,0.0145643753930926,-3694.562255859375,304.0584411621094,0.431369423866272,0.050000000745058,0.2377106994390487,291.1907043457031,291.1499938964844,259.0974426269531,257.6202087402344,279.2037048339844,293.67333984375,291.1981811523437,1.0,0.3394122123718261,0.6941828727722168,0.6941828727722168,1.0,1.0,-1.5400007963180542,0.6447119116783142,0.89528888463974,0.2855571210384369,0.0,0.0,0.8252270221710205,84.10899353027344,61.0,85.70855712890625,-18756.1875,427.7261047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338623046875,309.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.80859375,18000.0,0.0,0.0,0.4335008561611175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119836926460266,1.1198487281799316,-1.1688024642353412e-05,0.0,0.000439948256826,0.0,0.0,169.65704345703125,0.0,0.0,0.0,0.6288042664527893,4.0,0.0,1.0
562800,293.1259460449219,297.1499938964844,293.1499938964844,0.1181287616491317,-2618.7470703125,304.1509704589844,0.7062892913818359,0.1834414601325988,0.1672738790512085,293.9315490722656,297.1499938964844,293.1499938964844,0.002226531971246,-177.87762451171875,294.1673278808594,0.431369423866272,0.050000000745058,0.0501121990382671,293.2032470703125,297.1499938964844,293.1499938964844,0.3722862601280212,-5065.595703125,304.1645812988281,0.95902818441391,0.4606071710586548,0.3232274353504181,293.2051086425781,297.1499938964844,293.1499938964844,0.4503449201583862,-7937.97705078125,304.2079467773437,0.9990000128746032,0.5604299902915955,0.5048017501831055,293.1749267578125,297.1499938964844,293.1499938964844,0.0145643753930926,-3694.562255859375,304.0584411621094,0.431369423866272,0.050000000745058,0.2377106994390487,291.1907043457031,291.1499938964844,259.0974426269531,257.6202087402344,279.2037048339844,293.67333984375,291.1981811523437,1.0,0.3394122123718261,0.6941828727722168,0.6941828727722168,1.0,1.0,-1.5400007963180542,0.6447119116783142,0.89528888463974,0.2855571210384369,0.0,0.0,0.8252270221710205,84.10899353027344,61.0,85.70855712890625,-18756.1875,427.7261047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338623046875,309.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.80859375,18000.0,0.0,0.0,0.4335008561611175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119836926460266,1.1198487281799316,-1.1688024642353412e-05,0.0,0.000439948256826,0.0,0.0,169.65704345703125,0.0,0.0,0.0,0.6288042664527893,4.0,0.0,1.0
562860,293.1260070800781,297.1499938964844,293.1499938964844,0.1173883825540542,-2603.82177734375,304.15185546875,0.7164135575294495,0.1840365529060363,0.1676219552755355,293.9424743652344,297.1499938964844,293.1499938964844,0.0019826889038085,-157.8109588623047,293.94744873046875,0.4395414292812347,0.050000000745058,0.0499057322740554,293.2041320800781,297.1499938964844,293.1499938964844,0.3672114908695221,-5009.0869140625,304.16815185546875,0.9708659052848816,0.4590798318386078,0.32205331325531,293.1596374511719,297.1499938964844,293.1499938964844,0.4253965616226196,-7579.60107421875,304.2294311523437,0.9990000128746032,0.5682297945022583,0.4850080609321594,293.1741943359375,297.1499938964844,293.1499938964844,0.0142943384125828,-3648.77587890625,304.0526123046875,0.4395414292812347,0.050000000745058,0.2367313057184219,291.2919921875,291.1499938964844,259.13787841796875,257.654296875,279.2220764160156,293.73468017578125,291.29998779296875,1.0,0.3310600519180298,0.7023587226867676,0.7023587226867676,1.0,1.0,-1.513827562332153,0.6352941393852234,0.8785334229469299,0.2814153134822845,0.0,0.0,0.8226581811904907,78.3867416381836,64.0,125.67772674560548,-18598.79296875,398.8349304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445556640625,309.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.28125,18000.0,0.0,0.0,0.4314726293087005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1166266202926636,1.1166383028030396,-1.1651542990875896e-05,0.0,0.0004378898593131,0.0,0.0,168.5101776123047,0.0,0.0,0.0,0.6273139119148254,4.0,0.0,1.0
562920,293.1260070800781,297.1499938964844,293.1499938964844,0.1173883825540542,-2603.82177734375,304.15185546875,0.7164135575294495,0.1840365529060363,0.1676219552755355,293.9424743652344,297.1499938964844,293.1499938964844,0.0019826889038085,-157.8109588623047,293.94744873046875,0.4395414292812347,0.050000000745058,0.0499057322740554,293.2041320800781,297.1499938964844,293.1499938964844,0.3672114908695221,-5009.0869140625,304.16815185546875,0.9708659052848816,0.4590798318386078,0.32205331325531,293.1596374511719,297.1499938964844,293.1499938964844,0.4253965616226196,-7579.60107421875,304.2294311523437,0.9990000128746032,0.5682297945022583,0.4850080609321594,293.1741943359375,297.1499938964844,293.1499938964844,0.0142943384125828,-3648.77587890625,304.0526123046875,0.4395414292812347,0.050000000745058,0.2367313057184219,291.2919921875,291.1499938964844,259.13787841796875,257.654296875,279.2220764160156,293.73468017578125,291.29998779296875,1.0,0.3310600519180298,0.7023587226867676,0.7023587226867676,1.0,1.0,-1.513827562332153,0.6352941393852234,0.8785334229469299,0.2814153134822845,0.0,0.0,0.8226581811904907,78.3867416381836,64.0,125.67772674560548,-18598.79296875,398.8349304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445556640625,309.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.28125,18000.0,0.0,0.0,0.4314726293087005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1166266202926636,1.1166383028030396,-1.1651542990875896e-05,0.0,0.0004378898593131,0.0,0.0,168.5101776123047,0.0,0.0,0.0,0.6273139119148254,4.0,0.0,1.0
562980,293.12652587890625,297.1499938964844,293.1499938964844,0.116737462580204,-2590.676025390625,304.1523132324219,0.722719132900238,0.1845413893461227,0.1679856777191162,293.953125,297.1499938964844,293.1499938964844,0.0017423289828002,-138.20169067382812,293.7229309082031,0.4450829029083252,0.050000000745058,0.0497824549674987,293.2055969238281,297.1499938964844,293.1499938964844,0.3623057603836059,-4954.791015625,304.17022705078125,0.977501630783081,0.4574163556098938,0.3208300769329071,293.1144104003906,297.1499938964844,293.1499938964844,0.4081925749778747,-7336.48486328125,304.23126220703125,0.9990000128746032,0.5771664381027222,0.472794622182846,293.1723327636719,297.1499938964844,293.1499938964844,0.0140923680737614,-3612.59228515625,304.04998779296875,0.4450829029083252,0.050000000745058,0.2361465394496917,291.3856201171875,291.1499938964844,259.1788635253906,257.68878173828125,279.2322998046875,293.7969970703125,291.3925476074219,1.0,0.3257899284362793,0.7111870050430298,0.7111870050430298,1.0,1.0,-1.4972790479660034,0.6302235722541809,0.8670554757118225,0.2796986997127533,0.0,0.0,0.8188751339912415,74.95874786376953,82.0,125.93206024169922,-18507.865234375,381.4993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56158447265625,309.57916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.0859375,18000.0,0.0,0.0,0.4288951158523559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1107174158096311,1.110729098320007,-1.1578132216527592e-05,0.0,0.0004352740070316,0.0,0.0,166.3482208251953,0.0,0.0,0.0,0.6245766282081604,4.0,0.0,1.0
