time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563040,293.12652587890625,297.1499938964844,293.1499938964844,0.116737462580204,-2590.676025390625,304.1523132324219,0.722719132900238,0.1845413893461227,0.1679856777191162,293.953125,297.1499938964844,293.1499938964844,0.0017423289828002,-138.20169067382812,293.7229309082031,0.4450829029083252,0.050000000745058,0.0497824549674987,293.2055969238281,297.1499938964844,293.1499938964844,0.3623057603836059,-4954.791015625,304.17022705078125,0.977501630783081,0.4574163556098938,0.3208300769329071,293.1144104003906,297.1499938964844,293.1499938964844,0.4081925749778747,-7336.48486328125,304.23126220703125,0.9990000128746032,0.5771664381027222,0.472794622182846,293.1723327636719,297.1499938964844,293.1499938964844,0.0140923680737614,-3612.59228515625,304.04998779296875,0.4450829029083252,0.050000000745058,0.2361465394496917,291.3856201171875,291.1499938964844,259.1788635253906,257.68878173828125,279.2322998046875,293.7969970703125,291.3925476074219,1.0,0.3257899284362793,0.7111870050430298,0.7111870050430298,1.0,1.0,-1.4972790479660034,0.6302235722541809,0.8670554757118225,0.2796986997127533,0.0,0.0,0.8188751339912415,74.95874786376953,82.0,125.93206024169922,-18507.865234375,381.4993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56158447265625,309.57916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.0859375,18000.0,0.0,0.0,0.4288951158523559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1107174158096311,1.110729098320007,-1.1578132216527592e-05,0.0,0.0004352740070316,0.0,0.0,166.3482208251953,0.0,0.0,0.0,0.6245766282081604,4.0,0.0,1.0
563100,293.12713623046875,297.1499938964844,293.1499938964844,0.1165195629000663,-2586.22119140625,304.1522827148437,0.7227129340171814,0.1847175508737564,0.1681771576404571,293.9583435058594,297.1499938964844,293.1499938964844,0.0016241319244727,-128.65130615234375,293.603515625,0.444824069738388,0.050000000745058,0.0497879870235919,293.2065124511719,297.1499938964844,293.1499938964844,0.3601859807968139,-4931.56689453125,304.1703796386719,0.9765976667404176,0.4565305113792419,0.3202350437641144,293.096923828125,297.1499938964844,293.1499938964844,0.4064237475395202,-7317.26708984375,304.21954345703125,0.9990000128746032,0.581058144569397,0.4733464419841766,293.1713256835937,297.1499938964844,293.1499938964844,0.0140401255339384,-3602.281494140625,304.0490417480469,0.444824069738388,0.050000000745058,0.2361727654933929,291.423095703125,291.1499938964844,259.199462890625,257.7061767578125,279.2289123535156,293.8170166015625,291.427734375,1.0,0.3263944387435913,0.7149109840393066,0.7149109840393066,1.0,1.0,-1.4974850416183472,0.631331205368042,0.8661537766456604,0.2806409001350403,0.0,0.0,0.8166722059249878,75.09932708740234,82.0,108.20697021484376,-18521.412109375,381.96380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6107482910156,309.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.0859375,18000.0,0.0,0.0,0.4275286495685577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106921911239624,1.1069334745407104,-1.1529733455972746e-05,0.0,0.0004338872095104,0.0,0.0,164.95570373535156,0.0,0.0,0.0,0.6228199601173401,4.0,0.0,1.0
563160,293.1279602050781,297.1499938964844,293.1499938964844,0.1164860799908638,-2585.4072265625,304.15191650390625,0.7205920219421387,0.1848471760749817,0.1683605909347534,293.9634704589844,297.1499938964844,293.1499938964844,0.0015069515211507,-119.29109954833984,293.4688415527344,0.4425230324268341,0.050000000745058,0.0498379878699779,293.2075500488281,297.1499938964844,293.1499938964844,0.3586671650409698,-4915.3525390625,304.16943359375,0.972846269607544,0.4556121826171875,0.3196455836296081,293.087646484375,297.1499938964844,293.1499938964844,0.4097281098365783,-7373.2880859375,304.2008361816406,0.9990000128746032,0.5835622549057007,0.478329449892044,293.1706237792969,297.1499938964844,293.1499938964844,0.0140342023223638,-3600.291748046875,304.0472412109375,0.4425230324268341,0.050000000745058,0.2364099621772766,291.44207763671875,291.1499938964844,259.2201843261719,257.7236022949219,279.2196350097656,293.8236389160156,291.44354248046875,1.0,0.3287000656127929,0.7177110910415649,0.7177110910415649,1.0,1.0,-1.503319501876831,0.6347258687019348,0.8685936331748962,0.2827701866626739,0.0,0.0,0.8145247101783752,76.4709243774414,100.0,73.2464828491211,-18568.5546875,388.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6419677734375,309.6185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18089.08203125,18000.0,0.0,0.0,0.4262604415416717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1028244495391846,1.1028358936309814,-1.147633338405285e-05,0.0,0.0004326001508161,0.0,0.0,163.44850158691406,0.0,0.0,0.0,0.6209287643432617,4.0,0.0,1.0
563220,293.1297912597656,297.1499938964844,293.1499938964844,0.1170319616794586,-2595.772216796875,304.1503601074219,0.7116698622703552,0.185038074851036,0.1687445342540741,293.9735717773437,297.1499938964844,293.1499938964844,0.0012763710692524,-101.12726593017578,293.1479187011719,0.4339867830276489,0.050000000745058,0.0500425696372985,293.20977783203125,297.1499938964844,293.1499938964844,0.3575234115123749,-4904.8125,304.1647644042969,0.9584853053092957,0.4537050426006317,0.3184889256954193,293.09649658203125,297.1499938964844,293.1499938964844,0.42859947681427,-7664.404296875,304.1521301269531,0.9990000128746032,0.5834203958511353,0.4982026219367981,293.1710205078125,297.1499938964844,293.1499938964844,0.0141425002366304,-3618.962646484375,304.0386047363281,0.4339867830276489,0.050000000745058,0.2373804003000259,291.42144775390625,291.1499938964844,259.2617492675781,257.7586364746094,279.1903991699219,293.80450439453125,291.4166259765625,1.0,0.3375765383243561,0.7203727960586548,0.7203727960586548,1.0,1.0,-1.527652382850647,0.6465452313423157,0.8811071515083313,0.2894617915153503,0.0,0.0,0.8109582662582397,82.10050964355469,103.0,-20.23998260498047,-18724.783203125,415.7821960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6358337402344,309.5497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18083.728515625,18000.0,0.0,0.0,0.4243348836898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0950047969818115,1.0950161218643188,-1.1370758329576349e-05,0.0,0.0004306459450162,0.0,0.0,160.55799865722656,0.0,0.0,0.0,0.6173182129859924,4.0,0.0,1.0
563280,293.1297912597656,297.1499938964844,293.1499938964844,0.1170319616794586,-2595.772216796875,304.1503601074219,0.7116698622703552,0.185038074851036,0.1687445342540741,293.9735717773437,297.1499938964844,293.1499938964844,0.0012763710692524,-101.12726593017578,293.1479187011719,0.4339867830276489,0.050000000745058,0.0500425696372985,293.20977783203125,297.1499938964844,293.1499938964844,0.3575234115123749,-4904.8125,304.1647644042969,0.9584853053092957,0.4537050426006317,0.3184889256954193,293.09649658203125,297.1499938964844,293.1499938964844,0.42859947681427,-7664.404296875,304.1521301269531,0.9990000128746032,0.5834203958511353,0.4982026219367981,293.1710205078125,297.1499938964844,293.1499938964844,0.0141425002366304,-3618.962646484375,304.0386047363281,0.4339867830276489,0.050000000745058,0.2373804003000259,291.42144775390625,291.1499938964844,259.2617492675781,257.7586364746094,279.1903991699219,293.80450439453125,291.4166259765625,1.0,0.3375765383243561,0.7203727960586548,0.7203727960586548,1.0,1.0,-1.527652382850647,0.6465452313423157,0.8811071515083313,0.2894617915153503,0.0,0.0,0.8109582662582397,82.10050964355469,103.0,-20.23998260498047,-18724.783203125,415.7821960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6358337402344,309.5497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18083.728515625,18000.0,0.0,0.0,0.4243348836898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0950047969818115,1.0950161218643188,-1.1370758329576349e-05,0.0,0.0004306459450162,0.0,0.0,160.55799865722656,0.0,0.0,0.0,0.6173182129859924,4.0,0.0,1.0
563340,293.1315612792969,297.1499938964844,293.1499938964844,0.1181351095438003,-2617.015380859375,304.1484069824219,0.7033464908599854,0.1851868629455566,0.1690720170736313,293.9837646484375,297.1499938964844,293.1499938964844,0.001045981538482,-83.12541961669922,292.7694091796875,0.4270489811897278,0.050000000745058,0.0502361916005611,293.2118835449219,297.1499938964844,293.1499938964844,0.3582178354263305,-4915.1279296875,304.1587219238281,0.9447623491287231,0.4517611265182495,0.3172865808010101,293.13232421875,297.1499938964844,293.1499938964844,0.449269950389862,-7972.296875,304.1174621582031,0.9990000128746032,0.5775424838066101,0.5163098573684692,293.1742858886719,297.1499938964844,293.1499938964844,0.0143069541081786,-3651.066162109375,304.0214538574219,0.4270489811897278,0.050000000745058,0.2382988780736923,291.3412780761719,291.1499938964844,259.30340576171875,257.79376220703125,279.1668701171875,293.7669982910156,291.3340759277344,1.0,0.3451306819915771,0.7207905650138855,0.7207905650138855,1.0,1.0,-1.5496811866760254,0.6567184925079346,0.892962634563446,0.2951416969299316,0.0,0.0,0.8089141845703125,87.4218978881836,106.0,-92.56053161621094,-18822.87109375,441.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479431152344,309.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.7265625,18000.0,0.0,0.0,0.423427939414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0893453359603882,1.089356541633606,-1.1289807844150346e-05,0.0,0.0004297255363781,0.0,0.0,158.43960571289062,0.0,0.0,0.0,0.6146953701972961,4.0,0.0,1.0
563400,293.1315612792969,297.1499938964844,293.1499938964844,0.1181351095438003,-2617.015380859375,304.1484069824219,0.7033464908599854,0.1851868629455566,0.1690720170736313,293.9837646484375,297.1499938964844,293.1499938964844,0.001045981538482,-83.12541961669922,292.7694091796875,0.4270489811897278,0.050000000745058,0.0502361916005611,293.2118835449219,297.1499938964844,293.1499938964844,0.3582178354263305,-4915.1279296875,304.1587219238281,0.9447623491287231,0.4517611265182495,0.3172865808010101,293.13232421875,297.1499938964844,293.1499938964844,0.449269950389862,-7972.296875,304.1174621582031,0.9990000128746032,0.5775424838066101,0.5163098573684692,293.1742858886719,297.1499938964844,293.1499938964844,0.0143069541081786,-3651.066162109375,304.0214538574219,0.4270489811897278,0.050000000745058,0.2382988780736923,291.3412780761719,291.1499938964844,259.30340576171875,257.79376220703125,279.1668701171875,293.7669982910156,291.3340759277344,1.0,0.3451306819915771,0.7207905650138855,0.7207905650138855,1.0,1.0,-1.5496811866760254,0.6567184925079346,0.892962634563446,0.2951416969299316,0.0,0.0,0.8089141845703125,87.4218978881836,106.0,-92.56053161621094,-18822.87109375,441.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479431152344,309.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.7265625,18000.0,0.0,0.0,0.423427939414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0893453359603882,1.089356541633606,-1.1289807844150346e-05,0.0,0.0004297255363781,0.0,0.0,158.43960571289062,0.0,0.0,0.0,0.6146953701972961,4.0,0.0,1.0
563460,293.1337280273437,297.1499938964844,293.1499938964844,0.1193453520536422,-2640.324951171875,304.1469421386719,0.6962344646453857,0.1852147579193115,0.169294461607933,293.9945678710937,297.1499938964844,293.1499938964844,0.0008106388850137,-64.65933990478516,292.3654479980469,0.4216108620166778,0.050000000745058,0.0504099167883396,293.21405029296875,297.1499938964844,293.1499938964844,0.3594893217086792,-4931.470703125,304.1537475585937,0.9325430393218994,0.4497518539428711,0.316034197807312,293.1767578125,297.1499938964844,293.1499938964844,0.4693902134895324,-8264.09765625,304.0950622558594,0.9990000128746032,0.5689918398857117,0.5320307016372681,293.1797180175781,297.1499938964844,293.1499938964844,0.0144688906148076,-3684.798583984375,303.9969177246094,0.4216108620166778,0.050000000745058,0.2391229420900344,291.2430419921875,291.1499938964844,259.3450622558594,257.828857421875,279.1531066894531,293.7332763671875,291.2350769042969,1.0,0.3518512547016144,0.7203336358070374,0.7203336358070374,1.0,1.0,-1.5685172080993652,0.6652372479438782,0.9032800197601318,0.2997686266899109,0.0,0.0,0.8083226084709167,92.18309783935548,109.0,-127.43058013916016,-18881.64453125,465.0941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208374023437,309.2674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.931640625,18000.0,0.0,0.0,0.4233559668064117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0864745378494265,1.086485743522644,-1.124491336668143e-05,0.0,0.0004296524857636,0.0,0.0,157.33338928222656,0.0,0.0,0.0,0.6133562922477722,4.0,0.0,1.0
563520,293.1337280273437,297.1499938964844,293.1499938964844,0.1193453520536422,-2640.324951171875,304.1469421386719,0.6962344646453857,0.1852147579193115,0.169294461607933,293.9945678710937,297.1499938964844,293.1499938964844,0.0008106388850137,-64.65933990478516,292.3654479980469,0.4216108620166778,0.050000000745058,0.0504099167883396,293.21405029296875,297.1499938964844,293.1499938964844,0.3594893217086792,-4931.470703125,304.1537475585937,0.9325430393218994,0.4497518539428711,0.316034197807312,293.1767578125,297.1499938964844,293.1499938964844,0.4693902134895324,-8264.09765625,304.0950622558594,0.9990000128746032,0.5689918398857117,0.5320307016372681,293.1797180175781,297.1499938964844,293.1499938964844,0.0144688906148076,-3684.798583984375,303.9969177246094,0.4216108620166778,0.050000000745058,0.2391229420900344,291.2430419921875,291.1499938964844,259.3450622558594,257.828857421875,279.1531066894531,293.7332763671875,291.2350769042969,1.0,0.3518512547016144,0.7203336358070374,0.7203336358070374,1.0,1.0,-1.5685172080993652,0.6652372479438782,0.9032800197601318,0.2997686266899109,0.0,0.0,0.8083226084709167,92.18309783935548,109.0,-127.43058013916016,-18881.64453125,465.0941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208374023437,309.2674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.931640625,18000.0,0.0,0.0,0.4233559668064117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0864745378494265,1.086485743522644,-1.124491336668143e-05,0.0,0.0004296524857636,0.0,0.0,157.33338928222656,0.0,0.0,0.0,0.6133562922477722,4.0,0.0,1.0
563580,293.1362609863281,297.1499938964844,293.1499938964844,0.1203968673944473,-2660.480712890625,304.146240234375,0.687633752822876,0.1851160526275634,0.1694420576095581,294.0057373046875,297.1499938964844,293.1499938964844,0.0005719632026739,-45.7707633972168,291.9598999023437,0.4155539274215698,0.050000000745058,0.0506313852965831,293.21630859375,297.1499938964844,293.1499938964844,0.3604945838451385,-4944.07958984375,304.15093994140625,0.9182349443435668,0.4476709365844726,0.3147677481174469,293.2162475585937,297.1499938964844,293.1499938964844,0.4755904376506805,-8343.8134765625,304.10467529296875,0.9916899800300598,0.5602566003799438,0.533075213432312,293.1859741210937,297.1499938964844,293.1499938964844,0.0146306799724698,-3717.9853515625,303.96795654296875,0.4155539274215698,0.050000000745058,0.2401734888553619,291.1534423828125,291.1499938964844,259.38653564453125,257.8638916015625,279.1578674316406,293.7182006835937,291.1492614746094,1.0,0.3573896884918213,0.7211095690727234,0.7211095690727234,1.0,1.0,-1.570009708404541,0.6660542488098145,0.9039554595947266,0.3004547953605652,0.0,0.0,0.8089309334754944,97.82535552978516,112.0,-111.33739471435548,-18817.322265625,481.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,309.15069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.4238426089286804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0863622426986694,1.0863734483718872,-1.1236830687266774e-05,0.0,0.0004301463777665,0.0,0.0,157.2279052734375,0.0,0.0,0.0,0.6132854223251343,4.0,0.0,1.0
563640,293.1362609863281,297.1499938964844,293.1499938964844,0.1203968673944473,-2660.480712890625,304.146240234375,0.687633752822876,0.1851160526275634,0.1694420576095581,294.0057373046875,297.1499938964844,293.1499938964844,0.0005719632026739,-45.7707633972168,291.9598999023437,0.4155539274215698,0.050000000745058,0.0506313852965831,293.21630859375,297.1499938964844,293.1499938964844,0.3604945838451385,-4944.07958984375,304.15093994140625,0.9182349443435668,0.4476709365844726,0.3147677481174469,293.2162475585937,297.1499938964844,293.1499938964844,0.4755904376506805,-8343.8134765625,304.10467529296875,0.9916899800300598,0.5602566003799438,0.533075213432312,293.1859741210937,297.1499938964844,293.1499938964844,0.0146306799724698,-3717.9853515625,303.96795654296875,0.4155539274215698,0.050000000745058,0.2401734888553619,291.1534423828125,291.1499938964844,259.38653564453125,257.8638916015625,279.1578674316406,293.7182006835937,291.1492614746094,1.0,0.3573896884918213,0.7211095690727234,0.7211095690727234,1.0,1.0,-1.570009708404541,0.6660542488098145,0.9039554595947266,0.3004547953605652,0.0,0.0,0.8089309334754944,97.82535552978516,112.0,-111.33739471435548,-18817.322265625,481.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,309.15069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.4238426089286804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0863622426986694,1.0863734483718872,-1.1236830687266774e-05,0.0,0.0004301463777665,0.0,0.0,157.2279052734375,0.0,0.0,0.0,0.6132854223251343,4.0,0.0,1.0
563700,293.1376342773437,297.1499938964844,293.1499938964844,0.1206583082675933,-2665.41162109375,304.1464538574219,0.6834807991981506,0.1850229799747467,0.1694789975881576,294.01153564453125,297.1499938964844,293.1499938964844,0.0004967697313986,-36.33449172973633,291.775390625,0.4127822518348694,0.050000000745058,0.0507438443601131,293.2176818847656,297.1499938964844,293.1499938964844,0.3602668046951294,-4941.7353515625,304.15118408203125,0.9115177989006042,0.4465655982494354,0.3141040503978729,293.2259216308594,297.1499938964844,293.1499938964844,0.4740888774394989,-8317.3759765625,304.1156005859375,0.9855807423591614,0.557513952255249,0.5301029086112976,293.1890563964844,297.1499938964844,293.1499938964844,0.0146781811490654,-3728.05126953125,303.9531555175781,0.4127822518348694,0.050000000745058,0.2407069504261016,291.1317443847656,291.1499938964844,259.4071655273437,257.8813171386719,279.1650390625,293.722412109375,291.1289367675781,1.0,0.3596400618553161,0.7224008440971375,0.7224008440971375,1.0,1.0,-1.5664228200912476,0.6647308468818665,0.901692032814026,0.2998526394367218,0.0,0.0,0.8092745542526245,100.60313415527344,112.0,-84.67679595947266,-18765.546875,486.3331604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24566650390625,309.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9765625,18000.0,0.0,0.0,0.4240625500679016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0868629217147827,1.0868741273880005,-1.1241907486692073e-05,0.0,0.0004303695750422,0.0,0.0,157.39334106445312,0.0,0.0,0.0,0.6135056018829346,4.0,0.0,1.0
563760,293.1389465332031,297.1499938964844,293.1499938964844,0.1208301857113838,-2668.6376953125,304.14678955078125,0.6798909902572632,0.1849217414855957,0.1694861650466919,294.0174255371094,297.1499938964844,293.1499938964844,0.0004457937320694,-25.96806526184082,291.59521484375,0.4104537665843963,0.050000000745058,0.0508439652621746,293.2191772460937,297.1499938964844,293.1499938964844,0.3597855269908905,-4936.46435546875,304.15185546875,0.9058348536491394,0.445413738489151,0.3133949935436249,293.2315368652344,297.1499938964844,293.1499938964844,0.4730343818664551,-8298.35546875,304.1237487792969,0.9802145957946776,0.5554455518722534,0.5279581546783447,293.1919250488281,297.1499938964844,293.1499938964844,0.0147102233022451,-3735.441162109375,303.9383850097656,0.4104537665843963,0.050000000745058,0.241181880235672,291.11651611328125,291.1499938964844,259.4277038574219,257.898681640625,279.1716613769531,293.72967529296875,291.114501953125,1.0,0.3616887629032135,0.7239865064620972,0.7239865064620972,1.0,1.0,-1.563694953918457,0.6638661623001099,0.8998287916183472,0.29954794049263,0.0,0.0,0.8096530437469482,103.0856475830078,115.0,-63.010475158691406,-18726.80078125,491.3343811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2114562988281,309.09539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.322265625,18000.0,0.0,0.0,0.4242491126060486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0874749422073364,1.0874861478805542,-1.1249161616433412e-05,0.0,0.0004305589245632,0.0,0.0,157.60604858398438,0.0,0.0,0.0,0.6137850284576416,4.0,0.0,1.0
563820,293.1412353515625,297.1499938964844,293.1499938964844,0.1210205182433128,-2672.152099609375,304.1475524902344,0.673861563205719,0.1847355663776397,0.1694809198379516,294.0292053222656,297.1499938964844,293.1499938964844,0.0003194415476173,-5.635353088378906,291.24365234375,0.406610757112503,0.050000000745058,0.0510202795267105,293.2223815917969,297.1499938964844,293.1499938964844,0.3582727909088135,-4919.6640625,304.1537475585937,0.8964967131614685,0.4430095851421356,0.3118801712989807,293.2367248535156,297.1499938964844,293.1499938964844,0.4713300168514251,-8268.5400390625,304.1351928710937,0.9708728790283204,0.5523205995559692,0.5249238014221191,293.19708251953125,297.1499938964844,293.1499938964844,0.014743716455996,-3744.83447265625,303.9092712402344,0.406610757112503,0.050000000745058,0.242018237709999,291.0991516113281,291.1499938964844,259.46844482421875,257.9331359863281,279.1826171875,293.7476501464844,291.0983581542969,1.0,0.3653353154659271,0.727824330329895,0.727824330329895,1.0,1.0,-1.559442400932312,0.6628292202949524,0.8966131806373596,0.2993914186954498,0.0,0.0,0.8104640245437622,107.46843719482422,118.0,-31.28194808959961,-18673.51171875,500.4530944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673278808594,309.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3671875,18000.0,0.0,0.0,0.4245423972606659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0889500379562378,1.0889612436294556,-1.1267763511568774e-05,0.0,0.0004308565694373,0.0,0.0,158.1304473876953,0.0,0.0,0.0,0.6144639253616333,4.0,0.0,1.0
563880,293.1412353515625,297.1499938964844,293.1499938964844,0.1210205182433128,-2672.152099609375,304.1475524902344,0.673861563205719,0.1847355663776397,0.1694809198379516,294.0292053222656,297.1499938964844,293.1499938964844,0.0003194415476173,-5.635353088378906,291.24365234375,0.406610757112503,0.050000000745058,0.0510202795267105,293.2223815917969,297.1499938964844,293.1499938964844,0.3582727909088135,-4919.6640625,304.1537475585937,0.8964967131614685,0.4430095851421356,0.3118801712989807,293.2367248535156,297.1499938964844,293.1499938964844,0.4713300168514251,-8268.5400390625,304.1351928710937,0.9708728790283204,0.5523205995559692,0.5249238014221191,293.19708251953125,297.1499938964844,293.1499938964844,0.014743716455996,-3744.83447265625,303.9092712402344,0.406610757112503,0.050000000745058,0.242018237709999,291.0991516113281,291.1499938964844,259.46844482421875,257.9331359863281,279.1826171875,293.7476501464844,291.0983581542969,1.0,0.3653353154659271,0.727824330329895,0.727824330329895,1.0,1.0,-1.559442400932312,0.6628292202949524,0.8966131806373596,0.2993914186954498,0.0,0.0,0.8104640245437622,107.46843719482422,118.0,-31.28194808959961,-18673.51171875,500.4530944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673278808594,309.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3671875,18000.0,0.0,0.0,0.4245423972606659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0889500379562378,1.0889612436294556,-1.1267763511568774e-05,0.0,0.0004308565694373,0.0,0.0,158.1304473876953,0.0,0.0,0.0,0.6144639253616333,4.0,0.0,1.0
563940,293.14312744140625,297.1499938964844,293.1499938964844,0.1210189238190651,-2671.960205078125,304.1483764648437,0.6688368320465088,0.1845752596855163,0.1694807559251785,294.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4353332519531,0.4034052193164825,0.050000000745058,0.0511768236756324,293.2257080078125,297.1499938964844,293.1499938964844,0.3560311496257782,-4894.60400390625,304.1562805175781,0.8883910179138184,0.4405015707015991,0.31027352809906,293.2384033203125,297.1499938964844,293.1499938964844,0.4693053662776947,-8236.017578125,304.1434631347656,0.9625813961029052,0.5497798323631287,0.522599458694458,293.20147705078125,297.1499938964844,293.1499938964844,0.0147399585694074,-3747.458251953125,303.8807373046875,0.4034052193164825,0.050000000745058,0.2427608221769333,291.1001281738281,291.1499938964844,259.5086364746094,257.9671936035156,279.21588134765625,293.767822265625,291.1011047363281,1.0,0.3685578107833862,0.7271327376365662,0.7271327376365662,1.0,1.0,-1.5558021068572998,0.6610324382781982,0.8947697281837463,0.298356682062149,0.0,0.0,0.8111491799354553,111.36276245117188,121.0,-1.7153348922729492,-18625.220703125,508.5948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477355957031,309.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.978515625,18000.0,0.0,0.0,0.4247159659862518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0904591083526611,1.0904704332351685,-1.1287873348919676e-05,0.0,0.000431032734923,0.0,0.0,158.6786651611328,0.0,0.0,0.0,0.6151588559150696,4.0,0.0,1.0
564000,293.14312744140625,297.1499938964844,293.1499938964844,0.1210189238190651,-2671.960205078125,304.1483764648437,0.6688368320465088,0.1845752596855163,0.1694807559251785,294.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4353332519531,0.4034052193164825,0.050000000745058,0.0511768236756324,293.2257080078125,297.1499938964844,293.1499938964844,0.3560311496257782,-4894.60400390625,304.1562805175781,0.8883910179138184,0.4405015707015991,0.31027352809906,293.2384033203125,297.1499938964844,293.1499938964844,0.4693053662776947,-8236.017578125,304.1434631347656,0.9625813961029052,0.5497798323631287,0.522599458694458,293.20147705078125,297.1499938964844,293.1499938964844,0.0147399585694074,-3747.458251953125,303.8807373046875,0.4034052193164825,0.050000000745058,0.2427608221769333,291.1001281738281,291.1499938964844,259.5086364746094,257.9671936035156,279.21588134765625,293.767822265625,291.1011047363281,1.0,0.3685578107833862,0.7271327376365662,0.7271327376365662,1.0,1.0,-1.5558021068572998,0.6610324382781982,0.8947697281837463,0.298356682062149,0.0,0.0,0.8111491799354553,111.36276245117188,121.0,-1.7153348922729492,-18625.220703125,508.5948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477355957031,309.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.978515625,18000.0,0.0,0.0,0.4247159659862518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0904591083526611,1.0904704332351685,-1.1287873348919676e-05,0.0,0.000431032734923,0.0,0.0,158.6786651611328,0.0,0.0,0.0,0.6151588559150696,4.0,0.0,1.0
564060,293.14471435546875,297.1499938964844,293.1499938964844,0.1208402663469314,-2668.36669921875,304.1492004394531,0.6644467711448669,0.1844256371259689,0.1694826483726501,294.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.4005544483661651,0.050000000745058,0.0513215996325016,293.22906494140625,297.1499938964844,293.1499938964844,0.3531364202499389,-4862.21484375,304.15899658203125,0.8810301423072815,0.4379046559333801,0.3085938096046448,293.2388000488281,297.1499938964844,293.1499938964844,0.4666596353054046,-8195.8291015625,304.1499938964844,0.9548630118370056,0.547457754611969,0.5205285549163818,293.2054443359375,297.1499938964844,293.1499938964844,0.0147043224424123,-3744.240966796875,303.852294921875,0.4005544483661651,0.050000000745058,0.2434475719928741,291.1182861328125,291.1499938964844,259.5481262207031,258.000732421875,279.2514038085937,293.7884826660156,291.1201477050781,1.0,0.3714938461780548,0.7263474464416504,0.7263474464416504,1.0,1.0,-1.552299976348877,0.6592358350753784,0.8930640816688538,0.2972970902919769,0.0,0.0,0.8114629983901978,114.96192169189452,124.0,20.766820907592773,-18585.798828125,515.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14794921875,309.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.087890625,18000.0,0.0,0.0,0.4247277677059173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091465711593628,1.0914770364761353,-1.1302592611173168e-05,0.0,0.0004310446965973,0.0,0.0,159.057861328125,0.0,0.0,0.0,0.6156250238418579,4.0,0.0,1.0
564120,293.14471435546875,297.1499938964844,293.1499938964844,0.1208402663469314,-2668.36669921875,304.1492004394531,0.6644467711448669,0.1844256371259689,0.1694826483726501,294.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.4005544483661651,0.050000000745058,0.0513215996325016,293.22906494140625,297.1499938964844,293.1499938964844,0.3531364202499389,-4862.21484375,304.15899658203125,0.8810301423072815,0.4379046559333801,0.3085938096046448,293.2388000488281,297.1499938964844,293.1499938964844,0.4666596353054046,-8195.8291015625,304.1499938964844,0.9548630118370056,0.547457754611969,0.5205285549163818,293.2054443359375,297.1499938964844,293.1499938964844,0.0147043224424123,-3744.240966796875,303.852294921875,0.4005544483661651,0.050000000745058,0.2434475719928741,291.1182861328125,291.1499938964844,259.5481262207031,258.000732421875,279.2514038085937,293.7884826660156,291.1201477050781,1.0,0.3714938461780548,0.7263474464416504,0.7263474464416504,1.0,1.0,-1.552299976348877,0.6592358350753784,0.8930640816688538,0.2972970902919769,0.0,0.0,0.8114629983901978,114.96192169189452,124.0,20.766820907592773,-18585.798828125,515.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14794921875,309.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.087890625,18000.0,0.0,0.0,0.4247277677059173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091465711593628,1.0914770364761353,-1.1302592611173168e-05,0.0,0.0004310446965973,0.0,0.0,159.057861328125,0.0,0.0,0.0,0.6156250238418579,4.0,0.0,1.0
564180,293.1461181640625,297.1499938964844,293.1499938964844,0.1205583438277244,-2662.81689453125,304.1499328613281,0.6604884266853333,0.1842764168977737,0.1694797128438949,294.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.3979061245918274,0.050000000745058,0.051458939909935,293.2323608398437,297.1499938964844,293.1499938964844,0.3498482406139374,-4825.50439453125,304.1614685058594,0.8741934895515442,0.4352350831031799,0.3068553805351257,293.2386474609375,297.1499938964844,293.1499938964844,0.4636054337024688,-8150.78173828125,304.1550598144531,0.9475138187408448,0.545238733291626,0.5185655951499939,293.2091369628906,297.1499938964844,293.1499938964844,0.0146497655659914,-3737.62548828125,303.82354736328125,0.3979061245918274,0.050000000745058,0.2440990507602691,291.1456604003906,291.1499938964844,259.5867614746094,258.0336303710937,279.2869567871094,293.809814453125,291.1481018066406,1.0,0.3742327094078064,0.7255620956420898,0.7255620956420898,1.0,1.0,-1.548799753189087,0.657440721988678,0.8913590312004089,0.2962408661842346,0.0,0.0,0.8113458156585693,118.3730926513672,127.0,35.434261322021484,-18550.51171875,522.8728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16217041015625,309.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.4245689213275909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091723918914795,1.0917352437973022,-1.130795499193482e-05,0.0,0.0004308834613766,0.0,0.0,159.1708984375,0.0,0.0,0.0,0.6157463192939758,4.0,0.0,1.0
564240,293.1461181640625,297.1499938964844,293.1499938964844,0.1205583438277244,-2662.81689453125,304.1499328613281,0.6604884266853333,0.1842764168977737,0.1694797128438949,294.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.3979061245918274,0.050000000745058,0.051458939909935,293.2323608398437,297.1499938964844,293.1499938964844,0.3498482406139374,-4825.50439453125,304.1614685058594,0.8741934895515442,0.4352350831031799,0.3068553805351257,293.2386474609375,297.1499938964844,293.1499938964844,0.4636054337024688,-8150.78173828125,304.1550598144531,0.9475138187408448,0.545238733291626,0.5185655951499939,293.2091369628906,297.1499938964844,293.1499938964844,0.0146497655659914,-3737.62548828125,303.82354736328125,0.3979061245918274,0.050000000745058,0.2440990507602691,291.1456604003906,291.1499938964844,259.5867614746094,258.0336303710937,279.2869567871094,293.809814453125,291.1481018066406,1.0,0.3742327094078064,0.7255620956420898,0.7255620956420898,1.0,1.0,-1.548799753189087,0.657440721988678,0.8913590312004089,0.2962408661842346,0.0,0.0,0.8113458156585693,118.3730926513672,127.0,35.434261322021484,-18550.51171875,522.8728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16217041015625,309.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.4245689213275909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091723918914795,1.0917352437973022,-1.130795499193482e-05,0.0,0.0004308834613766,0.0,0.0,159.1708984375,0.0,0.0,0.0,0.6157463192939758,4.0,0.0,1.0
564300,293.1467590332031,297.1499938964844,293.1499938964844,0.1203891783952713,-2659.51220703125,304.1502685546875,0.6586326956748962,0.1842001974582672,0.1694753915071487,294.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.3966273963451385,0.050000000745058,0.0515256598591804,293.23394775390625,297.1499938964844,293.1499938964844,0.3480973243713379,-4805.9853515625,304.1625671386719,0.8709304928779602,0.4338761270046234,0.3059674799442291,293.2384338378906,297.1499938964844,293.1499938964844,0.4619660079479217,-8126.94482421875,304.1571044921875,0.9439492225646972,0.544154942035675,0.5176090002059937,293.2109375,297.1499938964844,293.1499938964844,0.0146172754466533,-3733.39501953125,303.8089599609375,0.3966273963451385,0.050000000745058,0.2444155514240265,291.1617126464844,291.1499938964844,259.6057434082031,258.0498046875,279.3047180175781,293.8206481933594,291.1643371582031,1.0,0.37554731965065,0.7251694202423096,0.7251694202423096,1.0,1.0,-1.5470402240753174,0.6565386056900024,0.8905016779899597,0.2957108914852142,0.0,0.0,0.8111072778701782,120.02922058105467,127.0,40.56523513793945,-18533.435546875,526.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,309.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.4244234561920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0915226936340332,1.0915340185165403,-1.1306400665489493e-05,0.0,0.0004307358467485,0.0,0.0,159.1087646484375,0.0,0.0,0.0,0.6156543493270874,4.0,0.0,1.0
564360,293.1473388671875,297.1499938964844,293.1499938964844,0.1202063933014869,-2655.9541015625,304.1505432128906,0.6568447947502136,0.1841224581003189,0.169468805193901,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.395366758108139,0.050000000745058,0.051591407507658,293.23553466796875,297.1499938964844,293.1499938964844,0.3462939262390136,-4785.89794921875,304.1635437011719,0.8677549958229065,0.4325021803379059,0.3050679862499237,293.2381896972656,297.1499938964844,293.1499938964844,0.4602745771408081,-8102.52490234375,304.15887451171875,0.940450131893158,0.5430850982666016,0.5166653990745544,293.2126770019531,297.1499938964844,293.1499938964844,0.014582228846848,-3728.71728515625,303.79425048828125,0.395366758108139,0.050000000745058,0.2447274327278137,291.1788024902344,291.1499938964844,259.6244506835937,258.0657653808594,279.3223876953125,293.83160400390625,291.1815795898437,1.0,0.3768330812454223,0.7247866988182068,0.7247866988182068,1.0,1.0,-1.5452730655670166,0.6556349992752075,0.8896380066871643,0.295181542634964,0.0,0.0,0.8107439279556274,121.66063690185548,130.0,44.49473571777344,-18516.369140625,529.3707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1862487792969,309.130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.4242337048053741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0910842418670654,1.0910955667495728,-1.130176769947866e-05,0.0,0.0004305432667024,0.0,0.0,158.96109008789062,0.0,0.0,0.0,0.6154526472091675,4.0,0.0,1.0
564420,293.1484680175781,297.1499938964844,293.1499938964844,0.1198131218552589,-2648.329345703125,304.1510009765625,0.6534426808357239,0.1839617192745208,0.1694491058588028,294.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106628417969,0.3928718268871307,0.050000000745058,0.0517206750810146,293.2386169433594,297.1499938964844,293.1499938964844,0.342574805021286,-4744.51171875,304.16522216796875,0.8616331815719604,0.4297096133232116,0.3032365441322326,293.2375183105469,297.1499938964844,293.1499938964844,0.4567945003509521,-8052.69091796875,304.1617126464844,0.9336410164833068,0.5409828424453735,0.5148124098777771,293.2160949707031,297.1499938964844,293.1499938964844,0.0145065644755959,-3718.410888671875,303.7642822265625,0.3928718268871307,0.050000000745058,0.2453406155109405,291.2149658203125,291.1499938964844,259.6610412597656,258.0971069335937,279.3575134277344,293.8537292480469,291.2178955078125,1.0,0.3793346285820007,0.7240211963653564,0.7240211963653564,1.0,1.0,-1.5417174100875854,0.6538180112838745,0.8878994584083557,0.2941188514232635,0.0,0.0,0.8096377849578857,124.8667449951172,133.0,49.436561584472656,-18481.3203125,535.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,309.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.75390625,18000.0,0.0,0.0,0.4237217307090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0894659757614136,1.089477300643921,-1.128281746787252e-05,0.0,0.0004300237051211,0.0,0.0,158.39852905273438,0.0,0.0,0.0,0.6147063970565796,4.0,0.0,1.0
564480,293.1484680175781,297.1499938964844,293.1499938964844,0.1198131218552589,-2648.329345703125,304.1510009765625,0.6534426808357239,0.1839617192745208,0.1694491058588028,294.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106628417969,0.3928718268871307,0.050000000745058,0.0517206750810146,293.2386169433594,297.1499938964844,293.1499938964844,0.342574805021286,-4744.51171875,304.16522216796875,0.8616331815719604,0.4297096133232116,0.3032365441322326,293.2375183105469,297.1499938964844,293.1499938964844,0.4567945003509521,-8052.69091796875,304.1617126464844,0.9336410164833068,0.5409828424453735,0.5148124098777771,293.2160949707031,297.1499938964844,293.1499938964844,0.0145065644755959,-3718.410888671875,303.7642822265625,0.3928718268871307,0.050000000745058,0.2453406155109405,291.2149658203125,291.1499938964844,259.6610412597656,258.0971069335937,279.3575134277344,293.8537292480469,291.2178955078125,1.0,0.3793346285820007,0.7240211963653564,0.7240211963653564,1.0,1.0,-1.5417174100875854,0.6538180112838745,0.8878994584083557,0.2941188514232635,0.0,0.0,0.8096377849578857,124.8667449951172,133.0,49.436561584472656,-18481.3203125,535.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,309.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.75390625,18000.0,0.0,0.0,0.4237217307090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0894659757614136,1.089477300643921,-1.128281746787252e-05,0.0,0.0004300237051211,0.0,0.0,158.39852905273438,0.0,0.0,0.0,0.6147063970565796,4.0,0.0,1.0
564540,293.1495056152344,297.1499938964844,293.1499938964844,0.1193996518850326,-2640.345458984375,304.1513671875,0.6502351760864258,0.1837937235832214,0.169420912861824,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24786376953125,0.3903742432594299,0.050000000745058,0.0518478043377399,293.2416381835937,297.1499938964844,293.1499938964844,0.338759034872055,-4702.0830078125,304.16650390625,0.8557712435722351,0.426855206489563,0.3013608157634735,293.2367248535156,297.1499938964844,293.1499938964844,0.4532620906829834,-8002.51416015625,304.1636657714844,0.9270878434181212,0.5389257669448853,0.5130009055137634,293.21942138671875,297.1499938964844,293.1499938964844,0.0144262313842773,-3707.340576171875,303.7335510253906,0.3903742432594299,0.050000000745058,0.2459436655044555,291.2521667480469,291.1499938964844,259.6964111328125,258.12750244140625,279.392333984375,293.8760681152344,291.255126953125,1.0,0.3817630112171173,0.7232556939125061,0.7232556939125061,1.0,1.0,-1.5381336212158203,0.6519874930381775,0.886146068572998,0.2930504381656647,0.0,0.0,0.8080267906188965,128.0185089111328,136.0,51.38889694213867,-18443.939453125,541.6456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518615722656,309.1959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.005859375,18000.0,0.0,0.0,0.4230354726314544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.086835265159607,1.0868464708328247,-1.1250595889578108e-05,0.0,0.0004293272213544,0.0,0.0,157.47256469726562,0.0,0.0,0.0,0.6134920716285706,4.0,0.0,1.0
564600,293.1495056152344,297.1499938964844,293.1499938964844,0.1193996518850326,-2640.345458984375,304.1513671875,0.6502351760864258,0.1837937235832214,0.169420912861824,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24786376953125,0.3903742432594299,0.050000000745058,0.0518478043377399,293.2416381835937,297.1499938964844,293.1499938964844,0.338759034872055,-4702.0830078125,304.16650390625,0.8557712435722351,0.426855206489563,0.3013608157634735,293.2367248535156,297.1499938964844,293.1499938964844,0.4532620906829834,-8002.51416015625,304.1636657714844,0.9270878434181212,0.5389257669448853,0.5130009055137634,293.21942138671875,297.1499938964844,293.1499938964844,0.0144262313842773,-3707.340576171875,303.7335510253906,0.3903742432594299,0.050000000745058,0.2459436655044555,291.2521667480469,291.1499938964844,259.6964111328125,258.12750244140625,279.392333984375,293.8760681152344,291.255126953125,1.0,0.3817630112171173,0.7232556939125061,0.7232556939125061,1.0,1.0,-1.5381336212158203,0.6519874930381775,0.886146068572998,0.2930504381656647,0.0,0.0,0.8080267906188965,128.0185089111328,136.0,51.38889694213867,-18443.939453125,541.6456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518615722656,309.1959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.005859375,18000.0,0.0,0.0,0.4230354726314544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.086835265159607,1.0868464708328247,-1.1250595889578108e-05,0.0,0.0004293272213544,0.0,0.0,157.47256469726562,0.0,0.0,0.0,0.6134920716285706,4.0,0.0,1.0
564660,293.1504211425781,297.1499938964844,293.1499938964844,0.1189824566245079,-2632.314697265625,304.151611328125,0.647191047668457,0.1836187094449997,0.1693849563598632,294.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.3878512978553772,0.050000000745058,0.0519734881818294,293.2445678710937,297.1499938964844,293.1499938964844,0.3348986804485321,-4659.16943359375,304.1674194335937,0.8501297235488892,0.423939049243927,0.2994409799575805,293.23583984375,297.1499938964844,293.1499938964844,0.4497523307800293,-7952.94384765625,304.1649475097656,0.9208115935325624,0.5369102954864502,0.5112276077270508,293.22265625,297.1499938964844,293.1499938964844,0.0143436966463923,-3695.970947265625,303.7020568847656,0.3878512978553772,0.050000000745058,0.2465398609638214,291.2889709472656,291.1499938964844,259.7303771972656,258.1568603515625,279.4266967773437,293.89862060546875,291.2918701171875,1.0,0.3841358423233032,0.7225036025047302,0.7225036025047302,1.0,1.0,-1.534523367881775,0.650147557258606,0.884375810623169,0.2919799089431762,0.0,0.0,0.8059267997741699,131.1333465576172,139.0,51.1533203125,-18403.302734375,547.5422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,309.2286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.173828125,18000.0,0.0,0.0,0.4221804141998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08319354057312,1.083204746246338,-1.1205132977920584e-05,0.0,0.0004284594615455,0.0,0.0,156.1875762939453,0.0,0.0,0.0,0.6118109822273254,4.0,0.0,1.0
564720,293.1504211425781,297.1499938964844,293.1499938964844,0.1189824566245079,-2632.314697265625,304.151611328125,0.647191047668457,0.1836187094449997,0.1693849563598632,294.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2847595214844,0.3878512978553772,0.050000000745058,0.0519734881818294,293.2445678710937,297.1499938964844,293.1499938964844,0.3348986804485321,-4659.16943359375,304.1674194335937,0.8501297235488892,0.423939049243927,0.2994409799575805,293.23583984375,297.1499938964844,293.1499938964844,0.4497523307800293,-7952.94384765625,304.1649475097656,0.9208115935325624,0.5369102954864502,0.5112276077270508,293.22265625,297.1499938964844,293.1499938964844,0.0143436966463923,-3695.970947265625,303.7020568847656,0.3878512978553772,0.050000000745058,0.2465398609638214,291.2889709472656,291.1499938964844,259.7303771972656,258.1568603515625,279.4266967773437,293.89862060546875,291.2918701171875,1.0,0.3841358423233032,0.7225036025047302,0.7225036025047302,1.0,1.0,-1.534523367881775,0.650147557258606,0.884375810623169,0.2919799089431762,0.0,0.0,0.8059267997741699,131.1333465576172,139.0,51.1533203125,-18403.302734375,547.5422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,309.2286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.173828125,18000.0,0.0,0.0,0.4221804141998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08319354057312,1.083204746246338,-1.1205132977920584e-05,0.0,0.0004284594615455,0.0,0.0,156.1875762939453,0.0,0.0,0.0,0.6118109822273254,4.0,0.0,1.0
