time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564780,293.1512756347656,297.1499938964844,293.1499938964844,0.1185736432671547,-2624.466064453125,304.1517333984375,0.6442883610725403,0.1834372133016586,0.1693421006202697,294.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203125,0.3853980898857116,0.050000000745058,0.0520981587469577,293.2474365234375,297.1499938964844,293.1499938964844,0.3310317397117615,-4616.17529296875,304.1680603027344,0.844678521156311,0.4209613502025604,0.2974775433540344,293.23486328125,297.1499938964844,293.1499938964844,0.4463196396827698,-7904.66162109375,304.1656799316406,0.9148471355438232,0.5349336266517639,0.5094901919364929,293.2258605957031,297.1499938964844,293.1499938964844,0.0142607241868972,-3684.6357421875,303.6697692871094,0.3853980898857116,0.050000000745058,0.2471312284469604,291.3243103027344,291.1499938964844,259.76287841796875,258.18505859375,279.4605407714844,293.9213256835937,291.3270568847656,1.0,0.3864656388759613,0.7217515110969543,0.7217515110969543,1.0,1.0,-1.530888557434082,0.6482959389686584,0.8825926184654236,0.290904700756073,0.0,0.0,0.8033643960952759,134.2222442626953,127.0,49.363277435302734,-18358.755859375,553.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,309.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.978515625,18000.0,0.0,0.0,0.4211640059947967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0785677433013916,1.0785789489746094,-1.1146851647936272e-05,0.0,0.0004274279344826,0.0,0.0,154.55894470214844,0.0,0.0,0.0,0.6096764206886292,4.0,0.0,1.0
564840,293.1512756347656,297.1499938964844,293.1499938964844,0.1185736432671547,-2624.466064453125,304.1517333984375,0.6442883610725403,0.1834372133016586,0.1693421006202697,294.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203125,0.3853980898857116,0.050000000745058,0.0520981587469577,293.2474365234375,297.1499938964844,293.1499938964844,0.3310317397117615,-4616.17529296875,304.1680603027344,0.844678521156311,0.4209613502025604,0.2974775433540344,293.23486328125,297.1499938964844,293.1499938964844,0.4463196396827698,-7904.66162109375,304.1656799316406,0.9148471355438232,0.5349336266517639,0.5094901919364929,293.2258605957031,297.1499938964844,293.1499938964844,0.0142607241868972,-3684.6357421875,303.6697692871094,0.3853980898857116,0.050000000745058,0.2471312284469604,291.3243103027344,291.1499938964844,259.76287841796875,258.18505859375,279.4605407714844,293.9213256835937,291.3270568847656,1.0,0.3864656388759613,0.7217515110969543,0.7217515110969543,1.0,1.0,-1.530888557434082,0.6482959389686584,0.8825926184654236,0.290904700756073,0.0,0.0,0.8033643960952759,134.2222442626953,127.0,49.363277435302734,-18358.755859375,553.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,309.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.978515625,18000.0,0.0,0.0,0.4211640059947967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0785677433013916,1.0785789489746094,-1.1146851647936272e-05,0.0,0.0004274279344826,0.0,0.0,154.55894470214844,0.0,0.0,0.0,0.6096764206886292,4.0,0.0,1.0
564900,293.1515808105469,297.1499938964844,293.1499938964844,0.1183136254549026,-2619.540771484375,304.15191650390625,0.6444872617721558,0.1833553910255432,0.1692496538162231,294.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.3856694102287292,0.050000000745058,0.05208420753479,293.2488098144531,297.1499938964844,293.1499938964844,0.3290247321128845,-4593.80908203125,304.1684265136719,0.8441291451454163,0.4194581806659698,0.2964256703853607,293.2343139648437,297.1499938964844,293.1499938964844,0.4445584714412689,-7879.86572265625,304.166015625,0.9147326350212096,0.5339666604995728,0.5085608959197998,293.2273864746094,297.1499938964844,293.1499938964844,0.0141835762187838,-3673.65673828125,303.65350341796875,0.3856694102287292,0.050000000745058,0.2470650672912597,291.341552734375,291.1499938964844,259.77850341796875,258.1986999511719,279.47784423828125,293.9327697753906,291.3443603515625,1.0,0.3855437338352203,0.7213754057884216,0.7213754057884216,1.0,1.0,-1.528304100036621,0.6470164656639099,0.8812876343727112,0.2901856601238251,0.0,0.0,0.8019153475761414,133.8211212158203,127.0,49.11661911010742,-18329.365234375,550.6599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470764160156,309.275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.228515625,18000.0,0.0,0.0,0.4205937683582306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0758981704711914,1.0759092569351196,-1.1113113941974008e-05,0.0,0.000426849204814,0.0,0.0,153.62255859375,0.0,0.0,0.0,0.6084450483322144,4.0,0.0,1.0
564960,293.1517944335937,297.1499938964844,293.1499938964844,0.118019625544548,-2613.990966796875,304.152099609375,0.64573734998703,0.1832975000143051,0.1691282838582992,294.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554382324219,0.3868790566921234,0.050000000745058,0.0520225167274475,293.25006103515625,297.1499938964844,293.1499938964844,0.326948881149292,-4570.626953125,304.1688537597656,0.8449321389198303,0.4179583489894867,0.2953380346298218,293.2336730957031,297.1499938964844,293.1499938964844,0.4427353143692016,-7854.15283203125,304.1664428710937,0.9164018034934998,0.5330241918563843,0.5076041221618652,293.2287902832031,297.1499938964844,293.1499938964844,0.0140835270285606,-3659.090087890625,303.6373596191406,0.3868790566921234,0.050000000745058,0.2467724233865738,291.3596496582031,291.1499938964844,259.7937316894531,258.2120361328125,279.4953308105469,293.9442749023437,291.36260986328125,1.0,0.3837184011936188,0.721007764339447,0.721007764339447,1.0,1.0,-1.525278925895691,0.6455395221710205,0.8797394633293152,0.2893521189689636,0.0,0.0,0.800336480140686,132.2026824951172,115.0,50.10039138793945,-18296.271484375,544.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36785888671875,309.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.72265625,18000.0,0.0,0.0,0.4199710488319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0729787349700928,1.072989821434021,-1.1076260307163466e-05,0.0,0.0004262172151356,0.0,0.0,152.6027374267578,0.0,0.0,0.0,0.6070985198020935,4.0,0.0,1.0
565020,293.1517944335937,297.1499938964844,293.1499938964844,0.1173933967947959,-2602.182861328125,304.1524353027344,0.6505234837532043,0.1832492351531982,0.1688602119684219,294.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39306640625,0.3911859691143036,0.050000000745058,0.0518070012331008,293.2523193359375,297.1499938964844,293.1499938964844,0.3226814866065979,-4522.87109375,304.169677734375,0.8493781089782715,0.4149665534496307,0.2931008338928222,293.2321472167969,297.1499938964844,293.1499938964844,0.4390020668506622,-7801.453125,304.16717529296875,0.9235734939575196,0.5312103629112244,0.5056658983230591,293.23126220703125,297.1499938964844,293.1499938964844,0.0138428127393126,-3623.251708984375,303.60552978515625,0.3911859691143036,0.050000000745058,0.2457501143217086,291.39752197265625,291.1499938964844,259.82281494140625,258.2376403808594,279.5302124023437,293.9670715332031,291.4006042480469,1.0,0.3779447674751282,0.7202723622322083,0.7202723622322083,1.0,1.0,-1.5184589624404907,0.6422355771064758,0.8762233257293701,0.287492960691452,0.0,0.0,0.7967852354049683,126.61882781982422,103.0,52.45277786254883,-18222.982421875,525.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4133605957031,309.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.578125,18000.0,0.0,0.0,0.4185550808906555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0663264989852903,1.0663374662399292,-1.099252222047653e-05,0.0,0.0004247802135068,0.0,0.0,150.29595947265625,0.0,0.0,0.0,0.6040339469909668,4.0,0.0,1.0
565080,293.1517944335937,297.1499938964844,293.1499938964844,0.1173933967947959,-2602.182861328125,304.1524353027344,0.6505234837532043,0.1832492351531982,0.1688602119684219,294.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39306640625,0.3911859691143036,0.050000000745058,0.0518070012331008,293.2523193359375,297.1499938964844,293.1499938964844,0.3226814866065979,-4522.87109375,304.169677734375,0.8493781089782715,0.4149665534496307,0.2931008338928222,293.2321472167969,297.1499938964844,293.1499938964844,0.4390020668506622,-7801.453125,304.16717529296875,0.9235734939575196,0.5312103629112244,0.5056658983230591,293.23126220703125,297.1499938964844,293.1499938964844,0.0138428127393126,-3623.251708984375,303.60552978515625,0.3911859691143036,0.050000000745058,0.2457501143217086,291.39752197265625,291.1499938964844,259.82281494140625,258.2376403808594,279.5302124023437,293.9670715332031,291.4006042480469,1.0,0.3779447674751282,0.7202723622322083,0.7202723622322083,1.0,1.0,-1.5184589624404907,0.6422355771064758,0.8762233257293701,0.287492960691452,0.0,0.0,0.7967852354049683,126.61882781982422,103.0,52.45277786254883,-18222.982421875,525.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4133605957031,309.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18075.578125,18000.0,0.0,0.0,0.4185550808906555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0663264989852903,1.0663374662399292,-1.099252222047653e-05,0.0,0.0004247802135068,0.0,0.0,150.29595947265625,0.0,0.0,0.0,0.6040339469909668,4.0,0.0,1.0
565140,293.15142822265625,297.1499938964844,293.1499938964844,0.1167493388056755,-2590.042236328125,304.1526794433594,0.6579540967941284,0.183276355266571,0.1685842722654342,294.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43194580078125,0.3969810605049133,0.050000000745058,0.0515075363218784,293.2542724609375,297.1499938964844,293.1499938964844,0.3183227777481079,-4473.9814453125,304.1703796386719,0.856998085975647,0.4119755625724792,0.2908042669296264,293.2304077148437,297.1499938964844,293.1499938964844,0.4352283775806427,-7748.16259765625,304.167724609375,0.9349799156188964,0.5294833779335022,0.5037276148796082,293.2333068847656,297.1499938964844,293.1499938964844,0.0135697871446609,-3581.604248046875,303.5743408203125,0.3969810605049133,0.050000000745058,0.2443295866250991,291.4364929199219,291.1499938964844,259.8500061035156,258.2618103027344,279.5644226074219,293.9891357421875,291.43963623046875,1.0,0.3701238930225372,0.7195370197296143,0.7195370197296143,1.0,1.0,-1.5109790563583374,0.6386324763298035,0.8723465204238892,0.2854705452919006,0.0,0.0,0.7927055358886719,118.8977279663086,91.0,53.93511581420898,-18142.49609375,501.5188293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,309.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.009765625,18000.0,0.0,0.0,0.416901022195816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585424900054932,1.0585533380508425,-1.089489524019882e-05,0.0,0.0004231015336699,0.0,0.0,147.62603759765625,0.0,0.0,0.0,0.6004539132118225,4.0,0.0,1.0
565200,293.15142822265625,297.1499938964844,293.1499938964844,0.1167493388056755,-2590.042236328125,304.1526794433594,0.6579540967941284,0.183276355266571,0.1685842722654342,294.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43194580078125,0.3969810605049133,0.050000000745058,0.0515075363218784,293.2542724609375,297.1499938964844,293.1499938964844,0.3183227777481079,-4473.9814453125,304.1703796386719,0.856998085975647,0.4119755625724792,0.2908042669296264,293.2304077148437,297.1499938964844,293.1499938964844,0.4352283775806427,-7748.16259765625,304.167724609375,0.9349799156188964,0.5294833779335022,0.5037276148796082,293.2333068847656,297.1499938964844,293.1499938964844,0.0135697871446609,-3581.604248046875,303.5743408203125,0.3969810605049133,0.050000000745058,0.2443295866250991,291.4364929199219,291.1499938964844,259.8500061035156,258.2618103027344,279.5644226074219,293.9891357421875,291.43963623046875,1.0,0.3701238930225372,0.7195370197296143,0.7195370197296143,1.0,1.0,-1.5109790563583374,0.6386324763298035,0.8723465204238892,0.2854705452919006,0.0,0.0,0.7927055358886719,118.8977279663086,91.0,53.93511581420898,-18142.49609375,501.5188293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,309.3673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.009765625,18000.0,0.0,0.0,0.416901022195816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585424900054932,1.0585533380508425,-1.089489524019882e-05,0.0,0.0004231015336699,0.0,0.0,147.62603759765625,0.0,0.0,0.0,0.6004539132118225,4.0,0.0,1.0
565260,293.1604309082031,297.1499938964844,293.1499938964844,0.1148540526628494,-2555.05224609375,304.1549987792969,0.6653807759284973,0.1813919842243194,0.1668991446495056,294.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769287109375,0.4034802913665771,0.050000000745058,0.0511735938489437,293.2655029296875,297.1499938964844,293.1499938964844,0.3123465180397033,-4406.07666015625,304.1736145019531,0.8657777309417725,0.4070402383804321,0.2873887121677398,293.2380676269531,297.1499938964844,293.1499938964844,0.4297589957714081,-7669.46826171875,304.1710205078125,0.947851300239563,0.5258732438087463,0.500347912311554,293.2468566894531,297.1499938964844,293.1499938964844,0.0131887327879667,-3524.912841796875,303.5118408203125,0.4034802913665771,0.050000000745058,0.242745503783226,291.4833374023437,291.1499938964844,259.8764953613281,258.2854919433594,279.6158142089844,294.034912109375,291.4880065917969,1.0,0.3607162237167358,0.7188578248023987,0.7188578248023987,1.0,1.0,-1.4984980821609497,0.6327593922615051,0.8657386898994446,0.2822412848472595,0.0,0.0,0.787973165512085,110.21331787109376,79.0,67.5107421875,-18016.0,472.0291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231628417969,309.4205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.416015625,18000.0,0.0,0.0,0.4149373173713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0495189428329468,1.0495296716690063,-1.0782640856632495e-05,0.0,0.0004211086488794,0.0,0.0,144.57443237304688,0.0,0.0,0.0,0.5963080525398254,4.0,0.0,1.0
565320,293.1604309082031,297.1499938964844,293.1499938964844,0.1148540526628494,-2555.05224609375,304.1549987792969,0.6653807759284973,0.1813919842243194,0.1668991446495056,294.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4769287109375,0.4034802913665771,0.050000000745058,0.0511735938489437,293.2655029296875,297.1499938964844,293.1499938964844,0.3123465180397033,-4406.07666015625,304.1736145019531,0.8657777309417725,0.4070402383804321,0.2873887121677398,293.2380676269531,297.1499938964844,293.1499938964844,0.4297589957714081,-7669.46826171875,304.1710205078125,0.947851300239563,0.5258732438087463,0.500347912311554,293.2468566894531,297.1499938964844,293.1499938964844,0.0131887327879667,-3524.912841796875,303.5118408203125,0.4034802913665771,0.050000000745058,0.242745503783226,291.4833374023437,291.1499938964844,259.8764953613281,258.2854919433594,279.6158142089844,294.034912109375,291.4880065917969,1.0,0.3607162237167358,0.7188578248023987,0.7188578248023987,1.0,1.0,-1.4984980821609497,0.6327593922615051,0.8657386898994446,0.2822412848472595,0.0,0.0,0.787973165512085,110.21331787109376,79.0,67.5107421875,-18016.0,472.0291442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231628417969,309.4205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.416015625,18000.0,0.0,0.0,0.4149373173713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0495189428329468,1.0495296716690063,-1.0782640856632495e-05,0.0,0.0004211086488794,0.0,0.0,144.57443237304688,0.0,0.0,0.0,0.5963080525398254,4.0,0.0,1.0
565380,293.1624755859375,297.1499938964844,293.1499938964844,0.1132695227861404,-2525.589111328125,304.1559143066406,0.6761771440505981,0.1807081401348114,0.1657320261001587,294.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53521728515625,0.4115394949913025,0.050000000745058,0.0507973469793796,293.2698669433594,297.1499938964844,293.1499938964844,0.3064829707145691,-4339.4501953125,304.1754455566406,0.8781480193138123,0.4032202064990997,0.2843192815780639,293.2391662597656,297.1499938964844,293.1499938964844,0.424290657043457,-7591.1328125,304.1730651855469,0.9639244079589844,0.5234134793281555,0.4974627792835235,293.2555847167969,297.1499938964844,293.1499938964844,0.0128248268738389,-3466.817138671875,303.4588928222656,0.4115394949913025,0.050000000745058,0.2409607470035553,291.5421142578125,291.1499938964844,259.9034729003906,258.30963134765625,279.6712646484375,294.08935546875,291.546875,1.0,0.3502020239830017,0.7181785702705383,0.7181785702705383,1.0,1.0,-1.487352967262268,0.6275111436843872,0.8598418831825256,0.279319018125534,0.0,0.0,0.782353401184082,100.4830551147461,67.0,77.88787078857422,-17896.32421875,441.0761413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5969543457031,309.4793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.09765625,18000.0,0.0,0.0,0.4125614464282989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0387141704559326,1.0387247800827026,-1.0650078365870286e-05,0.0,0.0004186974256299,0.0,0.0,140.98651123046875,0.0,0.0,0.0,0.5913603901863098,4.0,0.0,1.0
565440,293.1624755859375,297.1499938964844,293.1499938964844,0.1132695227861404,-2525.589111328125,304.1559143066406,0.6761771440505981,0.1807081401348114,0.1657320261001587,294.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53521728515625,0.4115394949913025,0.050000000745058,0.0507973469793796,293.2698669433594,297.1499938964844,293.1499938964844,0.3064829707145691,-4339.4501953125,304.1754455566406,0.8781480193138123,0.4032202064990997,0.2843192815780639,293.2391662597656,297.1499938964844,293.1499938964844,0.424290657043457,-7591.1328125,304.1730651855469,0.9639244079589844,0.5234134793281555,0.4974627792835235,293.2555847167969,297.1499938964844,293.1499938964844,0.0128248268738389,-3466.817138671875,303.4588928222656,0.4115394949913025,0.050000000745058,0.2409607470035553,291.5421142578125,291.1499938964844,259.9034729003906,258.30963134765625,279.6712646484375,294.08935546875,291.546875,1.0,0.3502020239830017,0.7181785702705383,0.7181785702705383,1.0,1.0,-1.487352967262268,0.6275111436843872,0.8598418831825256,0.279319018125534,0.0,0.0,0.782353401184082,100.4830551147461,67.0,77.88787078857422,-17896.32421875,441.0761413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5969543457031,309.4793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.09765625,18000.0,0.0,0.0,0.4125614464282989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0387141704559326,1.0387247800827026,-1.0650078365870286e-05,0.0,0.0004186974256299,0.0,0.0,140.98651123046875,0.0,0.0,0.0,0.5913603901863098,4.0,0.0,1.0
565500,293.1625366210937,297.1499938964844,293.1499938964844,0.1126564145088195,-2514.124267578125,304.15594482421875,0.6829404234886169,0.1805407106876373,0.1653528958559036,294.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5639953613281,0.4164108037948608,0.050000000745058,0.0505988858640193,293.2710876464844,297.1499938964844,293.1499938964844,0.303762137889862,-4308.57373046875,304.1757507324219,0.8857898116111755,0.4014648497104645,0.2829274833202362,293.2387084960937,297.1499938964844,293.1499938964844,0.4217954576015472,-7555.595703125,304.17340087890625,0.9728056192398072,0.5223721265792847,0.4962403178215027,293.2585754394531,297.1499938964844,293.1499938964844,0.0126502811908721,-3438.201171875,303.4349975585937,0.4164108037948608,0.050000000745058,0.2400193214416504,291.5707092285156,291.1499938964844,259.9171447753906,258.32183837890625,279.697021484375,294.1138610839844,291.5753173828125,1.0,0.3446359634399414,0.7178389430046082,0.7178389430046082,1.0,1.0,-1.4823907613754272,0.6251657009124756,0.8572251200675964,0.2780154943466186,0.0,0.0,0.7792617678642273,95.3679656982422,67.0,78.34374237060547,-17839.373046875,425.4588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6354064941406,309.5068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18131.732421875,18000.0,0.0,0.0,0.4112444818019867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032631516456604,1.032642126083374,-1.057574809237849e-05,0.0,0.0004173608904238,0.0,0.0,138.9925079345703,0.0,0.0,0.0,0.5885815024375916,4.0,0.0,1.0
565560,293.1622619628906,297.1499938964844,293.1499938964844,0.1121101230382919,-2503.889892578125,304.1558532714844,0.6905380487442017,0.1804301887750625,0.1650365442037582,294.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.591552734375,0.4220351874828338,0.050000000745058,0.050396341830492,293.2720031738281,297.1499938964844,293.1499938964844,0.3011356890201568,-4278.7724609375,304.17584228515625,0.8943881988525391,0.3997508883476257,0.2815742492675781,293.2379455566406,297.1499938964844,293.1499938964844,0.419426679611206,-7521.94921875,304.1734313964844,0.981939733028412,0.5213980078697205,0.4950936436653137,293.26092529296875,297.1499938964844,293.1499938964844,0.0124813998118042,-3410.14453125,303.4123229980469,0.4220351874828338,0.050000000745058,0.2390585392713546,291.59796142578125,291.1499938964844,259.93084716796875,258.3341064453125,279.7210388183594,294.1358947753906,291.602294921875,1.0,0.3388907015323639,0.7175423502922058,0.7175423502922058,1.0,1.0,-1.4776132106781006,0.6229148507118225,0.8546983599662781,0.2767703235149383,0.0,0.0,0.7760013341903687,90.1533203125,55.0,76.59497833251953,-17782.4140625,409.7872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67364501953125,309.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18140.896484375,18000.0,0.0,0.0,0.409852534532547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0261238813400269,1.026134371757507,-1.0496464710740838e-05,0.0,0.0004159482195973,0.0,0.0,136.87973022460938,0.0,0.0,0.0,0.5856125950813293,4.0,0.0,1.0
565620,293.16131591796875,297.1499938964844,293.1499938964844,0.1111628264188766,-2486.119873046875,304.1554870605469,0.7080516219139099,0.1803123652935028,0.164513349533081,294.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6416320800781,0.4361433982849121,0.050000000745058,0.0499881617724895,293.2734069824219,297.1499938964844,293.1499938964844,0.2961139380931854,-4221.76953125,304.17559814453125,0.9151220321655272,0.3963733911514282,0.2789173126220703,293.2357482910156,297.1499938964844,293.1499938964844,0.4141863584518432,-7446.9736328125,304.174560546875,0.9990000128746032,0.5196121335029602,0.4920386373996734,293.26422119140625,297.1499938964844,293.1499938964844,0.0121623612940311,-3356.300048828125,303.369384765625,0.4361433982849121,0.050000000745058,0.2371223270893097,291.64727783203125,291.1499938964844,259.95849609375,258.3587951660156,279.7663269042969,294.174072265625,291.6511535644531,1.0,0.3268836140632629,0.7169491648674011,0.7169491648674011,1.0,1.0,-1.4672859907150269,0.6180523037910461,0.8492337465286255,0.274145096540451,0.0,0.0,0.7690334320068359,79.63458251953125,43.0,69.83116149902344,-17656.904296875,378.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7478332519531,309.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.4921875,18000.0,0.0,0.0,0.4068658649921417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0119390487670898,1.0119493007659912,-1.0324663890060036e-05,0.0,0.0004129171429667,0.0,0.0,132.348876953125,0.0,0.0,0.0,0.5791563391685486,4.0,0.0,1.0
565680,293.16131591796875,297.1499938964844,293.1499938964844,0.1111628264188766,-2486.119873046875,304.1554870605469,0.7080516219139099,0.1803123652935028,0.164513349533081,294.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6416320800781,0.4361433982849121,0.050000000745058,0.0499881617724895,293.2734069824219,297.1499938964844,293.1499938964844,0.2961139380931854,-4221.76953125,304.17559814453125,0.9151220321655272,0.3963733911514282,0.2789173126220703,293.2357482910156,297.1499938964844,293.1499938964844,0.4141863584518432,-7446.9736328125,304.174560546875,0.9990000128746032,0.5196121335029602,0.4920386373996734,293.26422119140625,297.1499938964844,293.1499938964844,0.0121623612940311,-3356.300048828125,303.369384765625,0.4361433982849121,0.050000000745058,0.2371223270893097,291.64727783203125,291.1499938964844,259.95849609375,258.3587951660156,279.7663269042969,294.174072265625,291.6511535644531,1.0,0.3268836140632629,0.7169491648674011,0.7169491648674011,1.0,1.0,-1.4672859907150269,0.6180523037910461,0.8492337465286255,0.274145096540451,0.0,0.0,0.7690334320068359,79.63458251953125,43.0,69.83116149902344,-17656.904296875,378.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7478332519531,309.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.4921875,18000.0,0.0,0.0,0.4068658649921417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0119390487670898,1.0119493007659912,-1.0324663890060036e-05,0.0,0.0004129171429667,0.0,0.0,132.348876953125,0.0,0.0,0.0,0.5791563391685486,4.0,0.0,1.0
565740,293.15985107421875,297.1499938964844,293.1499938964844,0.1099749058485031,-2463.186767578125,304.1556701660156,0.7225254774093628,0.1803224086761474,0.1642169505357742,294.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.72235107421875,0.4500234425067901,0.050000000745058,0.0496822074055671,293.2745056152344,297.1499938964844,293.1499938964844,0.290136307477951,-4152.654296875,304.1771545410156,0.9346329569816588,0.3930273652076721,0.2763727009296417,293.2093200683594,297.1499938964844,293.1499938964844,0.3823974728584289,-6972.5791015625,304.2195129394531,0.9990000128746032,0.5227057337760925,0.4625847935676574,293.2653503417969,297.1499938964844,293.1499938964844,0.0118595845997333,-3299.745849609375,303.3341064453125,0.4500234425067901,0.050000000745058,0.2356709986925125,291.7370910644531,291.1499938964844,259.9862365722656,258.3835754394531,279.870361328125,294.2713317871094,291.7486877441406,1.0,0.3131331205368042,0.7163559198379517,0.7163559198379517,1.0,1.0,-1.4261083602905271,0.5991930365562439,0.8269153237342834,0.2640169262886047,0.0,0.0,0.7607183456420898,71.1688003540039,31.0,135.16665649414062,-17291.263671875,337.3913269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86151123046875,309.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18184.19140625,18000.0,0.0,0.0,0.4031384885311126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9957147240638732,0.9957248568534852,-1.0132903298654128e-05,0.0,0.0004091343143954,0.0,0.0,127.31794738769533,0.0,0.0,0.0,0.5717827677726746,4.0,0.0,1.0
565800,293.15985107421875,297.1499938964844,293.1499938964844,0.1099749058485031,-2463.186767578125,304.1556701660156,0.7225254774093628,0.1803224086761474,0.1642169505357742,294.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.72235107421875,0.4500234425067901,0.050000000745058,0.0496822074055671,293.2745056152344,297.1499938964844,293.1499938964844,0.290136307477951,-4152.654296875,304.1771545410156,0.9346329569816588,0.3930273652076721,0.2763727009296417,293.2093200683594,297.1499938964844,293.1499938964844,0.3823974728584289,-6972.5791015625,304.2195129394531,0.9990000128746032,0.5227057337760925,0.4625847935676574,293.2653503417969,297.1499938964844,293.1499938964844,0.0118595845997333,-3299.745849609375,303.3341064453125,0.4500234425067901,0.050000000745058,0.2356709986925125,291.7370910644531,291.1499938964844,259.9862365722656,258.3835754394531,279.870361328125,294.2713317871094,291.7486877441406,1.0,0.3131331205368042,0.7163559198379517,0.7163559198379517,1.0,1.0,-1.4261083602905271,0.5991930365562439,0.8269153237342834,0.2640169262886047,0.0,0.0,0.7607183456420898,71.1688003540039,31.0,135.16665649414062,-17291.263671875,337.3913269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86151123046875,309.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18184.19140625,18000.0,0.0,0.0,0.4031384885311126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9957147240638732,0.9957248568534852,-1.0132903298654128e-05,0.0,0.0004091343143954,0.0,0.0,127.31794738769533,0.0,0.0,0.0,0.5717827677726746,4.0,0.0,1.0
565860,293.17315673828125,297.1499938964844,293.1499938964844,0.1069192439317703,-2405.047607421875,304.1590270996094,0.7367400527000427,0.1774175465106964,0.1622140556573867,294.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.86456298828125,0.4679146707057953,0.050000000745058,0.0493669100105762,293.27593994140625,297.1499938964844,293.1499938964844,0.2827356457710266,-4065.919921875,304.180419921875,0.9578600525856018,0.3895782232284546,0.2737620770931244,293.14825439453125,297.1499938964844,293.1499938964844,0.3452209532260895,-6412.50927734375,304.258056640625,0.9990000128746032,0.5335245728492737,0.4290300905704498,293.2633972167969,297.1499938964844,293.1499938964844,0.0115239741280674,-3231.083984375,303.31103515625,0.4679146707057953,0.050000000745058,0.234175369143486,291.8828430175781,291.1499938964844,260.0140075683594,258.40838623046875,279.9295654296875,294.2862854003906,291.8968505859375,1.0,0.2978274226188659,0.7159396409988403,0.7159396409988403,1.0,1.0,-1.3784626722335815,0.5775849223136902,0.8008778095245361,0.2522883117198944,0.0,0.0,0.7499945759773254,62.37749099731445,49.0,192.19580078125,-16914.54296875,294.9578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502319335937,309.903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18235.109375,18000.0,0.0,0.0,0.3980490863323211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9748032689094543,0.9748131632804872,-9.894193681247998e-06,0.0,0.0004039691993966,0.0,0.0,121.07559204101562,0.0,0.0,0.0,0.5623598694801331,4.0,0.0,1.0
565920,293.17315673828125,297.1499938964844,293.1499938964844,0.1069192439317703,-2405.047607421875,304.1590270996094,0.7367400527000427,0.1774175465106964,0.1622140556573867,294.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.86456298828125,0.4679146707057953,0.050000000745058,0.0493669100105762,293.27593994140625,297.1499938964844,293.1499938964844,0.2827356457710266,-4065.919921875,304.180419921875,0.9578600525856018,0.3895782232284546,0.2737620770931244,293.14825439453125,297.1499938964844,293.1499938964844,0.3452209532260895,-6412.50927734375,304.258056640625,0.9990000128746032,0.5335245728492737,0.4290300905704498,293.2633972167969,297.1499938964844,293.1499938964844,0.0115239741280674,-3231.083984375,303.31103515625,0.4679146707057953,0.050000000745058,0.234175369143486,291.8828430175781,291.1499938964844,260.0140075683594,258.40838623046875,279.9295654296875,294.2862854003906,291.8968505859375,1.0,0.2978274226188659,0.7159396409988403,0.7159396409988403,1.0,1.0,-1.3784626722335815,0.5775849223136902,0.8008778095245361,0.2522883117198944,0.0,0.0,0.7499945759773254,62.37749099731445,49.0,192.19580078125,-16914.54296875,294.9578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502319335937,309.903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18235.109375,18000.0,0.0,0.0,0.3980490863323211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9748032689094543,0.9748131632804872,-9.894193681247998e-06,0.0,0.0004039691993966,0.0,0.0,121.07559204101562,0.0,0.0,0.0,0.5623598694801331,4.0,0.0,1.0
565980,293.1871032714844,297.1499938964844,293.1499938964844,0.1028144732117652,-2327.537109375,304.1627197265625,0.7379555702209473,0.1739757061004638,0.1587764173746109,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0121459960937,0.473455935716629,0.050000000745058,0.049266017973423,293.2779846191406,297.1499938964844,293.1499938964844,0.2755942642688751,-3982.15625,304.1820678710937,0.9636651873588562,0.3859753310680389,0.2712177336215973,293.0851135253906,297.1499938964844,293.1499938964844,0.3283767402172088,-6166.52587890625,304.2488708496094,0.9990000128746032,0.5464227795600891,0.4177128076553345,293.2605285644531,297.1499938964844,293.1499938964844,0.0112847462296485,-3178.80810546875,303.2915954589844,0.473455935716629,0.050000000745058,0.233696773648262,292.0265808105469,291.1499938964844,260.0416259765625,258.4330749511719,279.96734619140625,294.29803466796875,292.0363464355469,1.0,0.2929746806621551,0.715523362159729,0.715523362159729,1.0,1.0,-1.356979250907898,0.5678703188896179,0.7891088724136353,0.246829941868782,0.0,0.0,0.7372846007347107,59.46345901489258,67.0,181.799072265625,-16723.662109375,279.10858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2668762207031,310.0556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18286.501953125,18000.0,0.0,0.0,0.3918382823467254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.948779821395874,0.9487894177436828,-9.601837518857792e-06,0.0,0.0003976660664193,0.0,0.0,113.6036605834961,0.0,0.0,0.0,0.5507274866104126,4.0,0.0,1.0
566040,293.1871032714844,297.1499938964844,293.1499938964844,0.1028144732117652,-2327.537109375,304.1627197265625,0.7379555702209473,0.1739757061004638,0.1587764173746109,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0121459960937,0.473455935716629,0.050000000745058,0.049266017973423,293.2779846191406,297.1499938964844,293.1499938964844,0.2755942642688751,-3982.15625,304.1820678710937,0.9636651873588562,0.3859753310680389,0.2712177336215973,293.0851135253906,297.1499938964844,293.1499938964844,0.3283767402172088,-6166.52587890625,304.2488708496094,0.9990000128746032,0.5464227795600891,0.4177128076553345,293.2605285644531,297.1499938964844,293.1499938964844,0.0112847462296485,-3178.80810546875,303.2915954589844,0.473455935716629,0.050000000745058,0.233696773648262,292.0265808105469,291.1499938964844,260.0416259765625,258.4330749511719,279.96734619140625,294.29803466796875,292.0363464355469,1.0,0.2929746806621551,0.715523362159729,0.715523362159729,1.0,1.0,-1.356979250907898,0.5678703188896179,0.7891088724136353,0.246829941868782,0.0,0.0,0.7372846007347107,59.46345901489258,67.0,181.799072265625,-16723.662109375,279.10858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2668762207031,310.0556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18286.501953125,18000.0,0.0,0.0,0.3918382823467254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.948779821395874,0.9487894177436828,-9.601837518857792e-06,0.0,0.0003976660664193,0.0,0.0,113.6036605834961,0.0,0.0,0.0,0.5507274866104126,4.0,0.0,1.0
566100,293.1895751953125,297.1499938964844,293.1499938964844,0.1015401110053062,-2303.54150390625,304.1627197265625,0.7354450225830078,0.1730211973190307,0.1577010005712509,294.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0615539550781,0.4726278185844421,0.050000000745058,0.0492815598845481,293.2791442871094,297.1499938964844,293.1499938964844,0.2727637588977813,-3949.332275390625,304.1813659667969,0.9607296586036682,0.3841284215450287,0.2699554860591888,293.0659484863281,297.1499938964844,293.1499938964844,0.3276466429233551,-6162.0615234375,304.2321472167969,0.9990000128746032,0.5510181188583374,0.4194704294204712,293.2593688964844,297.1499938964844,293.1499938964844,0.0112164439633488,-3164.0966796875,303.2796936035156,0.4726278185844421,0.050000000745058,0.2337705045938491,292.07135009765625,291.1499938964844,260.05535888671875,258.4453125,279.9782409667969,294.3036193847656,292.0774230957031,1.0,0.293599933385849,0.7153152227401733,0.7153152227401733,1.0,1.0,-1.356384515762329,0.567560613155365,0.7888239026069641,0.2466145753860473,0.0,0.0,0.730683445930481,59.84634780883789,67.0,144.4161376953125,-16687.63671875,279.7469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3545227050781,310.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18302.115234375,18000.0,0.0,0.0,0.3886368572711944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93446284532547,0.9344722628593444,-9.44164003158221e-06,0.0,0.0003944170020986,0.0,0.0,109.61715698242188,0.0,0.0,0.0,0.5443657040596008,4.0,0.0,1.0
566160,293.1896667480469,297.1499938964844,293.1499938964844,0.1008338332176208,-2290.407958984375,304.16168212890625,0.7315099239349365,0.172498732805252,0.1570860296487808,294.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0896301269531,0.4698684811592102,0.050000000745058,0.0493322536349296,293.28033447265625,297.1499938964844,293.1499938964844,0.2705220878124237,-3923.724853515625,304.17974853515625,0.9545840620994568,0.3822609782218933,0.2687026858329773,293.05645751953125,297.1499938964844,293.1499938964844,0.3312233984470367,-6223.90283203125,304.2106628417969,0.9990000128746032,0.5539510846138,0.4251615703105926,293.2586669921875,297.1499938964844,293.1499938964844,0.0111806942149996,-3157.185791015625,303.2653503417969,0.4698684811592102,0.050000000745058,0.2340109646320343,292.09405517578125,291.1499938964844,260.0690002441406,258.45751953125,279.9843139648437,294.3090515136719,292.0958557128906,1.0,0.295966237783432,0.7151962518692017,0.7151962518692017,1.0,1.0,-1.361318826675415,0.5697516202926636,0.7915671467781067,0.2477650493383407,0.0,0.0,0.7241504788398743,61.20989227294922,85.0,93.72109985351562,-16679.22265625,284.9608764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.419189453125,310.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18309.439453125,18000.0,0.0,0.0,0.385512113571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.919813334941864,0.919822633266449,-9.278342076868284e-06,0.0,0.0003912457905244,0.0,0.0,105.6294937133789,0.0,0.0,0.0,0.5378795862197876,4.0,0.0,1.0
566220,293.1849365234375,297.1499938964844,293.1499938964844,0.1009482368826866,-2293.58984375,304.15753173828125,0.720302402973175,0.1724413782358169,0.1569303423166275,294.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07275390625,0.4584250748157501,0.050000000745058,0.0495276264846324,293.28271484375,297.1499938964844,293.1499938964844,0.2679809629917145,-3896.33544921875,304.1739807128906,0.933968186378479,0.3784755170345306,0.2662283182144165,293.0662841796875,297.1499938964844,293.1499938964844,0.3500423729419708,-6524.9560546875,304.1588439941406,0.9990000128746032,0.5544096827507019,0.4464244246482849,293.259033203125,297.1499938964844,293.1499938964844,0.0112056080251932,-3167.477294921875,303.22686767578125,0.4584250748157501,0.050000000745058,0.2349377423524856,292.0652160644531,291.1499938964844,260.09600830078125,258.4815979003906,279.9852600097656,294.31964111328125,292.0580749511719,1.0,0.3051013648509979,0.7149582505226135,0.7149582505226135,1.0,1.0,-1.385024905204773,0.5803630948066711,0.8046618103981018,0.2534456849098205,0.0,0.0,0.7120311856269836,66.54825592041016,103.0,-31.414825439453125,-16720.97265625,307.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4657897949219,309.9844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18297.212890625,18000.0,0.0,0.0,0.3798387348651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912264704704285,0.8912354111671448,-8.961192179413047e-06,0.0,0.000385488034226,0.0,0.0,98.10834503173828,0.0,0.0,0.0,0.5252895355224609,4.0,0.0,1.0
566280,293.1849365234375,297.1499938964844,293.1499938964844,0.1009482368826866,-2293.58984375,304.15753173828125,0.720302402973175,0.1724413782358169,0.1569303423166275,294.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07275390625,0.4584250748157501,0.050000000745058,0.0495276264846324,293.28271484375,297.1499938964844,293.1499938964844,0.2679809629917145,-3896.33544921875,304.1739807128906,0.933968186378479,0.3784755170345306,0.2662283182144165,293.0662841796875,297.1499938964844,293.1499938964844,0.3500423729419708,-6524.9560546875,304.1588439941406,0.9990000128746032,0.5544096827507019,0.4464244246482849,293.259033203125,297.1499938964844,293.1499938964844,0.0112056080251932,-3167.477294921875,303.22686767578125,0.4584250748157501,0.050000000745058,0.2349377423524856,292.0652160644531,291.1499938964844,260.09600830078125,258.4815979003906,279.9852600097656,294.31964111328125,292.0580749511719,1.0,0.3051013648509979,0.7149582505226135,0.7149582505226135,1.0,1.0,-1.385024905204773,0.5803630948066711,0.8046618103981018,0.2534456849098205,0.0,0.0,0.7120311856269836,66.54825592041016,103.0,-31.414825439453125,-16720.97265625,307.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4657897949219,309.9844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18297.212890625,18000.0,0.0,0.0,0.3798387348651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912264704704285,0.8912354111671448,-8.961192179413047e-06,0.0,0.000385488034226,0.0,0.0,98.10834503173828,0.0,0.0,0.0,0.5252895355224609,4.0,0.0,1.0
566340,293.17547607421875,297.1499938964844,293.1499938964844,0.1028742268681526,-2331.74267578125,304.1517944335937,0.7055385708808899,0.1734630614519119,0.1578934639692306,294.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9560546875,0.4427055120468139,0.050000000745058,0.0498346723616123,293.2851257324219,297.1499938964844,293.1499938964844,0.26799076795578,-3900.1611328125,304.1659240722656,0.9067327976226808,0.3746257722377777,0.2637909650802612,293.1108093261719,297.1499938964844,293.1499938964844,0.3826217353343963,-7028.67724609375,304.1015625,0.9990000128746032,0.5475703477859497,0.4779356122016907,293.26239013671875,297.1499938964844,293.1499938964844,0.0113501921296119,-3208.50830078125,303.17242431640625,0.4427055120468139,0.050000000745058,0.2363942265510559,291.9369506835937,291.1499938964844,260.1224975585937,258.5052490234375,279.9746398925781,294.3302001953125,291.921875,1.0,0.3188904523849487,0.7147202491760254,0.7147202491760254,1.0,1.0,-1.4231929779052734,0.5975324511528015,0.8256604671478271,0.2626882493495941,0.0,0.0,0.7022932767868042,74.9701156616211,106.0,-163.58486938476562,-16815.470703125,345.16656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39520263671875,309.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18250.470703125,18000.0,0.0,0.0,0.3753856122493744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866418182849884,0.8664268851280212,-8.68583629198838e-06,0.0,0.0003809686750173,0.0,0.0,91.84239959716795,0.0,0.0,0.0,0.5144237875938416,4.0,0.0,1.0
566400,293.17547607421875,297.1499938964844,293.1499938964844,0.1028742268681526,-2331.74267578125,304.1517944335937,0.7055385708808899,0.1734630614519119,0.1578934639692306,294.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9560546875,0.4427055120468139,0.050000000745058,0.0498346723616123,293.2851257324219,297.1499938964844,293.1499938964844,0.26799076795578,-3900.1611328125,304.1659240722656,0.9067327976226808,0.3746257722377777,0.2637909650802612,293.1108093261719,297.1499938964844,293.1499938964844,0.3826217353343963,-7028.67724609375,304.1015625,0.9990000128746032,0.5475703477859497,0.4779356122016907,293.26239013671875,297.1499938964844,293.1499938964844,0.0113501921296119,-3208.50830078125,303.17242431640625,0.4427055120468139,0.050000000745058,0.2363942265510559,291.9369506835937,291.1499938964844,260.1224975585937,258.5052490234375,279.9746398925781,294.3302001953125,291.921875,1.0,0.3188904523849487,0.7147202491760254,0.7147202491760254,1.0,1.0,-1.4231929779052734,0.5975324511528015,0.8256604671478271,0.2626882493495941,0.0,0.0,0.7022932767868042,74.9701156616211,106.0,-163.58486938476562,-16815.470703125,345.16656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39520263671875,309.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18250.470703125,18000.0,0.0,0.0,0.3753856122493744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866418182849884,0.8664268851280212,-8.68583629198838e-06,0.0,0.0003809686750173,0.0,0.0,91.84239959716795,0.0,0.0,0.0,0.5144237875938416,4.0,0.0,1.0
566460,293.1607971191406,297.1499938964844,293.1499938964844,0.1063046902418136,-2398.285888671875,304.1454772949219,0.6952134966850281,0.1757790595293045,0.1599153131246566,294.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7658996582031,0.4314377307891845,0.050000000745058,0.050111174583435,293.287353515625,297.1499938964844,293.1499938964844,0.2695716917514801,-3922.8427734375,304.1580505371094,0.8869830965995789,0.3707489967346191,0.2613034546375274,293.17694091796875,297.1499938964844,293.1499938964844,0.4152431786060333,-7518.052734375,304.06396484375,0.9990000128746032,0.5351782441139221,0.5046337246894836,293.2685852050781,297.1499938964844,293.1499938964844,0.0115311266854405,-3262.15625,303.1029357910156,0.4314377307891845,0.050000000745058,0.2377058267593383,291.74188232421875,291.1499938964844,260.1483459472656,258.5283203125,279.9682006835937,294.336181640625,291.72467041015625,1.0,0.3302605152130127,0.7138016223907471,0.7138016223907471,1.0,1.0,-1.4565584659576416,0.6123917102813721,0.8441668152809143,0.270738810300827,0.0,0.0,0.695676326751709,82.55744934082031,109.0,-248.30252075195312,-16849.48828125,380.0239562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2292785644531,309.482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.080078125,18000.0,0.0,0.0,0.3723744750022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8480181097984314,0.8480265736579895,-8.478581548843067e-06,0.0,0.0003779127728193,0.0,0.0,87.32698822021484,0.0,0.0,0.0,0.5063722133636475,4.0,0.0,1.0
566520,293.1607971191406,297.1499938964844,293.1499938964844,0.1063046902418136,-2398.285888671875,304.1454772949219,0.6952134966850281,0.1757790595293045,0.1599153131246566,294.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7658996582031,0.4314377307891845,0.050000000745058,0.050111174583435,293.287353515625,297.1499938964844,293.1499938964844,0.2695716917514801,-3922.8427734375,304.1580505371094,0.8869830965995789,0.3707489967346191,0.2613034546375274,293.17694091796875,297.1499938964844,293.1499938964844,0.4152431786060333,-7518.052734375,304.06396484375,0.9990000128746032,0.5351782441139221,0.5046337246894836,293.2685852050781,297.1499938964844,293.1499938964844,0.0115311266854405,-3262.15625,303.1029357910156,0.4314377307891845,0.050000000745058,0.2377058267593383,291.74188232421875,291.1499938964844,260.1483459472656,258.5283203125,279.9682006835937,294.336181640625,291.72467041015625,1.0,0.3302605152130127,0.7138016223907471,0.7138016223907471,1.0,1.0,-1.4565584659576416,0.6123917102813721,0.8441668152809143,0.270738810300827,0.0,0.0,0.695676326751709,82.55744934082031,109.0,-248.30252075195312,-16849.48828125,380.0239562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2292785644531,309.482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.080078125,18000.0,0.0,0.0,0.3723744750022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8480181097984314,0.8480265736579895,-8.478581548843067e-06,0.0,0.0003779127728193,0.0,0.0,87.32698822021484,0.0,0.0,0.0,0.5063722133636475,4.0,0.0,1.0
