time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566580,293.1533508300781,297.1499938964844,293.1499938964844,0.1095873937010765,-2461.03564453125,304.1416931152344,0.6829796433448792,0.1770491749048233,0.1619026660919189,294.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5828552246094,0.4199928939342499,0.050000000745058,0.050467025488615,293.2893981933594,297.1499938964844,293.1499938964844,0.2706795036792755,-3938.807861328125,304.1537170410156,0.8657655119895935,0.366858035326004,0.2588726878166199,293.2262878417969,297.1499938964844,293.1499938964844,0.4190189838409424,-7560.671875,304.0874938964844,0.9811254739761353,0.5243916511535645,0.4995142817497253,293.2762756347656,297.1499938964844,293.1499938964844,0.0117069389671087,-3313.30908203125,303.0274353027344,0.4199928939342499,0.050000000745058,0.2393938452005386,291.5667724609375,291.1499938964844,260.1734313964844,258.5507202148437,279.96746826171875,294.3009948730469,291.5565490722656,1.0,0.3388047218322754,0.7128829956054688,0.7128829956054688,1.0,1.0,-1.4524132013320925,0.6102175712585449,0.8421956300735474,0.2696994543075561,0.0,0.0,0.6914036870002747,91.5023193359375,112.0,-220.6931610107422,-16659.009765625,400.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0445861816406,309.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.50390625,18000.0,0.0,0.0,0.3702908754348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359654545783997,0.8359737992286682,-8.341406100953463e-06,0.0,0.0003757981758099,0.0,0.0,84.42999267578125,0.0,0.0,0.0,0.5010778903961182,4.0,0.0,1.0
566640,293.1533508300781,297.1499938964844,293.1499938964844,0.1095873937010765,-2461.03564453125,304.1416931152344,0.6829796433448792,0.1770491749048233,0.1619026660919189,294.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5828552246094,0.4199928939342499,0.050000000745058,0.050467025488615,293.2893981933594,297.1499938964844,293.1499938964844,0.2706795036792755,-3938.807861328125,304.1537170410156,0.8657655119895935,0.366858035326004,0.2588726878166199,293.2262878417969,297.1499938964844,293.1499938964844,0.4190189838409424,-7560.671875,304.0874938964844,0.9811254739761353,0.5243916511535645,0.4995142817497253,293.2762756347656,297.1499938964844,293.1499938964844,0.0117069389671087,-3313.30908203125,303.0274353027344,0.4199928939342499,0.050000000745058,0.2393938452005386,291.5667724609375,291.1499938964844,260.1734313964844,258.5507202148437,279.96746826171875,294.3009948730469,291.5565490722656,1.0,0.3388047218322754,0.7128829956054688,0.7128829956054688,1.0,1.0,-1.4524132013320925,0.6102175712585449,0.8421956300735474,0.2696994543075561,0.0,0.0,0.6914036870002747,91.5023193359375,112.0,-220.6931610107422,-16659.009765625,400.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0445861816406,309.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18119.50390625,18000.0,0.0,0.0,0.3702908754348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359654545783997,0.8359737992286682,-8.341406100953463e-06,0.0,0.0003757981758099,0.0,0.0,84.42999267578125,0.0,0.0,0.0,0.5010778903961182,4.0,0.0,1.0
566700,293.1532592773437,297.1499938964844,293.1499938964844,0.1103529259562492,-2475.68603515625,304.1418151855469,0.6773636341094971,0.1770264208316803,0.1621698588132858,294.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5244445800781,0.4158121645450592,0.050000000745058,0.0506223775446414,293.2906494140625,297.1499938964844,293.1499938964844,0.2703971862792969,-3936.240478515625,304.153564453125,0.8572811484336853,0.3648427128791809,0.2576048970222473,293.23663330078125,297.1499938964844,293.1499938964844,0.4186763167381286,-7550.3818359375,304.0994567871094,0.9716744422912598,0.5213863849639893,0.4962413311004638,293.280029296875,297.1499938964844,293.1499938964844,0.0117536494508385,-3328.840087890625,302.9915466308594,0.4158121645450592,0.050000000745058,0.2401307672262191,291.5120544433594,291.1499938964844,260.1856384277344,258.5616455078125,279.9826965332031,294.30767822265625,291.50372314453125,1.0,0.3421981632709503,0.7124236226081848,0.7124236226081848,1.0,1.0,-1.4483323097229004,0.6082460880279541,0.8400862812995911,0.2685989439487457,0.0,0.0,0.6895428895950317,95.36456298828124,112.0,-184.6394500732422,-16560.98046875,407.4652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9718933105469,309.2098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18103.26953125,18000.0,0.0,0.0,0.3693031072616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8311857581138611,0.8311941027641296,-8.289346624223981e-06,0.0,0.0003747957234736,0.0,0.0,83.3144302368164,0.0,0.0,0.0,0.4989918768405914,4.0,0.0,1.0
566760,293.15380859375,297.1499938964844,293.1499938964844,0.1108453795313835,-2485.173095703125,304.1424255371094,0.6724364757537842,0.1768734753131866,0.1622164249420166,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47735595703125,0.4124415814876556,0.050000000745058,0.0507592633366584,293.2920227050781,297.1499938964844,293.1499938964844,0.269819051027298,-3929.999267578125,304.1539611816406,0.8500548005104065,0.3627908229827881,0.256292849779129,293.2424621582031,297.1499938964844,293.1499938964844,0.4187291860580444,-7546.9404296875,304.1085205078125,0.9634644985198976,0.5191463232040405,0.4939301908016205,293.2833557128906,297.1499938964844,293.1499938964844,0.0117842899635434,-3340.6669921875,302.95672607421875,0.4124415814876556,0.050000000745058,0.2407801002264022,291.4672546386719,291.1499938964844,260.1976318359375,258.57232666015625,280.00103759765625,294.3214416503906,291.4603881835937,1.0,0.3451848030090332,0.7120227217674255,0.7120227217674255,1.0,1.0,-1.4449820518493652,0.6066206097602844,0.8383614420890808,0.2676904797554016,0.0,0.0,0.6878805160522461,98.77222442626952,115.0,-152.7540283203125,-16474.759765625,414.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9098205566406,309.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18090.8046875,18000.0,0.0,0.0,0.3683434426784515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269339799880981,0.8269422054290771,-8.243716365541331e-06,0.0,0.0003738217637874,0.0,0.0,82.33442687988281,0.0,0.0,0.0,0.4971471428871155,4.0,0.0,1.0
566820,293.1552429199219,297.1499938964844,293.1499938964844,0.1114330738782882,-2496.549560546875,304.1439819335937,0.6643753051757812,0.1764896512031555,0.1621091663837433,294.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078369140625,0.4072125256061554,0.050000000745058,0.0509928911924362,293.2948913574219,297.1499938964844,293.1499938964844,0.2679576575756073,-3908.836181640625,304.15576171875,0.8381187319755554,0.3586137890815735,0.2535791993141174,293.2474060058594,297.1499938964844,293.1499938964844,0.4189559519290924,-7543.9609375,304.121826171875,0.9497129321098328,0.5157895684242249,0.490702211856842,293.28875732421875,297.1499938964844,293.1499938964844,0.0118097532540559,-3355.838134765625,302.8904724121094,0.4072125256061554,0.050000000745058,0.2418883144855499,291.4012756347656,291.1499938964844,260.2208251953125,258.593017578125,280.0405578613281,294.35614013671875,291.3968200683594,1.0,0.3502193093299866,0.711220920085907,0.711220920085907,1.0,1.0,-1.439330816268921,0.6038459539413452,0.8354849219322205,0.2661401629447937,0.0,0.0,0.6849994659423828,104.58999633789062,103.0,-101.39611053466795,-16327.7958984375,425.406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8102722167969,309.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.43359375,18000.0,0.0,0.0,0.3665081262588501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8197191953659058,0.81972736120224,-8.1674188550096e-06,0.0,0.000371959147742,0.0,0.0,80.69538879394531,0.0,0.0,0.0,0.4940275549888611,4.0,0.0,1.0
566880,293.1552429199219,297.1499938964844,293.1499938964844,0.1114330738782882,-2496.549560546875,304.1439819335937,0.6643753051757812,0.1764896512031555,0.1621091663837433,294.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078369140625,0.4072125256061554,0.050000000745058,0.0509928911924362,293.2948913574219,297.1499938964844,293.1499938964844,0.2679576575756073,-3908.836181640625,304.15576171875,0.8381187319755554,0.3586137890815735,0.2535791993141174,293.2474060058594,297.1499938964844,293.1499938964844,0.4189559519290924,-7543.9609375,304.121826171875,0.9497129321098328,0.5157895684242249,0.490702211856842,293.28875732421875,297.1499938964844,293.1499938964844,0.0118097532540559,-3355.838134765625,302.8904724121094,0.4072125256061554,0.050000000745058,0.2418883144855499,291.4012756347656,291.1499938964844,260.2208251953125,258.593017578125,280.0405578613281,294.35614013671875,291.3968200683594,1.0,0.3502193093299866,0.711220920085907,0.711220920085907,1.0,1.0,-1.439330816268921,0.6038459539413452,0.8354849219322205,0.2661401629447937,0.0,0.0,0.6849994659423828,104.58999633789062,103.0,-101.39611053466795,-16327.7958984375,425.406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8102722167969,309.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.43359375,18000.0,0.0,0.0,0.3665081262588501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8197191953659058,0.81972736120224,-8.1674188550096e-06,0.0,0.000371959147742,0.0,0.0,80.69538879394531,0.0,0.0,0.0,0.4940275549888611,4.0,0.0,1.0
566940,293.1562805175781,297.1499938964844,293.1499938964844,0.1115950420498848,-2499.804931640625,304.1457214355469,0.6636250019073486,0.1761448085308075,0.1618062853813171,294.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.4070014357566833,0.050000000745058,0.0510029010474681,293.29754638671875,297.1499938964844,293.1499938964844,0.2651733160018921,-3876.41845703125,304.15850830078125,0.8347231149673462,0.3544017374515533,0.2506605684757232,293.2484130859375,297.1499938964844,293.1499938964844,0.4184846878051758,-7532.47900390625,304.1319580078125,0.9473382830619812,0.5131144523620605,0.4880819320678711,293.2926940917969,297.1499938964844,293.1499938964844,0.0117323091253638,-3349.986083984375,302.8287048339844,0.4070014357566833,0.050000000745058,0.2419357895851135,291.36163330078125,291.1499938964844,260.24285888671875,258.6126708984375,280.0787353515625,294.3878173828125,291.3592224121094,1.0,0.3491519391536712,0.7104191184043884,0.7104191184043884,1.0,1.0,-1.4323883056640625,0.600483238697052,0.8319050669670105,0.2642932534217834,0.0,0.0,0.682470440864563,104.72411346435548,91.0,-61.13698196411133,-16193.7392578125,422.0585632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.737060546875,308.98016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5,18000.0,0.0,0.0,0.3647540211677551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8136482834815979,0.8136563897132874,-8.104731932689901e-06,0.0,0.0003701789537444,0.0,0.0,79.34231567382812,0.0,0.0,0.0,0.491414725780487,4.0,0.0,1.0
567000,293.1562805175781,297.1499938964844,293.1499938964844,0.1115950420498848,-2499.804931640625,304.1457214355469,0.6636250019073486,0.1761448085308075,0.1618062853813171,294.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.4070014357566833,0.050000000745058,0.0510029010474681,293.29754638671875,297.1499938964844,293.1499938964844,0.2651733160018921,-3876.41845703125,304.15850830078125,0.8347231149673462,0.3544017374515533,0.2506605684757232,293.2484130859375,297.1499938964844,293.1499938964844,0.4184846878051758,-7532.47900390625,304.1319580078125,0.9473382830619812,0.5131144523620605,0.4880819320678711,293.2926940917969,297.1499938964844,293.1499938964844,0.0117323091253638,-3349.986083984375,302.8287048339844,0.4070014357566833,0.050000000745058,0.2419357895851135,291.36163330078125,291.1499938964844,260.24285888671875,258.6126708984375,280.0787353515625,294.3878173828125,291.3592224121094,1.0,0.3491519391536712,0.7104191184043884,0.7104191184043884,1.0,1.0,-1.4323883056640625,0.600483238697052,0.8319050669670105,0.2642932534217834,0.0,0.0,0.682470440864563,104.72411346435548,91.0,-61.13698196411133,-16193.7392578125,422.0585632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.737060546875,308.98016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5,18000.0,0.0,0.0,0.3647540211677551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8136482834815979,0.8136563897132874,-8.104731932689901e-06,0.0,0.0003701789537444,0.0,0.0,79.34231567382812,0.0,0.0,0.0,0.491414725780487,4.0,0.0,1.0
567060,293.1592712402344,297.1499938964844,293.1499938964844,0.1112240776419639,-2493.116455078125,304.14776611328125,0.6675299406051636,0.1753837019205093,0.1610916405916214,294.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34259033203125,0.4102631211280823,0.050000000745058,0.0508536398410797,293.2998046875,297.1499938964844,293.1499938964844,0.2617696225643158,-3836.513916015625,304.1613464355469,0.8371179103851318,0.3502098023891449,0.2476330548524856,293.2477111816406,297.1499938964844,293.1499938964844,0.4172850251197815,-7511.64208984375,304.1399230957031,0.9530527591705322,0.5107568502426147,0.4856588840484619,293.2955322265625,297.1499938964844,293.1499938964844,0.0115836756303906,-3329.2001953125,302.77032470703125,0.4102631211280823,0.050000000745058,0.241227775812149,291.3407897949219,291.1499938964844,260.2636413574219,258.6311950683594,280.1044921875,294.3988037109375,291.33966064453125,1.0,0.344249427318573,0.7098390460014343,0.7098390460014343,1.0,1.0,-1.4239590167999268,0.5965062379837036,0.8274527788162231,0.2621414363384247,0.0,0.0,0.6800811886787415,100.8003387451172,79.0,-33.1341438293457,-16070.349609375,408.11859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861572265625,308.9331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.26171875,18000.0,0.0,0.0,0.3630229234695434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081119656562805,0.8081200122833252,-8.049024472711608e-06,0.0,0.0003684221010189,0.0,0.0,78.13080596923828,0.0,0.0,0.0,0.4890459477901459,4.0,0.0,1.0
567120,293.1592712402344,297.1499938964844,293.1499938964844,0.1112240776419639,-2493.116455078125,304.14776611328125,0.6675299406051636,0.1753837019205093,0.1610916405916214,294.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34259033203125,0.4102631211280823,0.050000000745058,0.0508536398410797,293.2998046875,297.1499938964844,293.1499938964844,0.2617696225643158,-3836.513916015625,304.1613464355469,0.8371179103851318,0.3502098023891449,0.2476330548524856,293.2477111816406,297.1499938964844,293.1499938964844,0.4172850251197815,-7511.64208984375,304.1399230957031,0.9530527591705322,0.5107568502426147,0.4856588840484619,293.2955322265625,297.1499938964844,293.1499938964844,0.0115836756303906,-3329.2001953125,302.77032470703125,0.4102631211280823,0.050000000745058,0.241227775812149,291.3407897949219,291.1499938964844,260.2636413574219,258.6311950683594,280.1044921875,294.3988037109375,291.33966064453125,1.0,0.344249427318573,0.7098390460014343,0.7098390460014343,1.0,1.0,-1.4239590167999268,0.5965062379837036,0.8274527788162231,0.2621414363384247,0.0,0.0,0.6800811886787415,100.8003387451172,79.0,-33.1341438293457,-16070.349609375,408.11859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861572265625,308.9331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.26171875,18000.0,0.0,0.0,0.3630229234695434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081119656562805,0.8081200122833252,-8.049024472711608e-06,0.0,0.0003684221010189,0.0,0.0,78.13080596923828,0.0,0.0,0.0,0.4890459477901459,4.0,0.0,1.0
567180,293.1623229980469,297.1499938964844,293.1499938964844,0.1104519516229629,-2478.957275390625,304.1497802734375,0.6749410033226013,0.1745295077562332,0.1600882858037948,294.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.4162721335887909,0.050000000745058,0.0506048128008842,293.3016662597656,297.1499938964844,293.1499938964844,0.2579014599323272,-3790.96484375,304.1640014648437,0.8437783718109131,0.3460358083248138,0.2445455938577652,293.2462158203125,297.1499938964844,293.1499938964844,0.415443867444992,-7482.3994140625,304.14630126953125,0.9641417860984802,0.5085875988006592,0.4833359718322754,293.29766845703125,297.1499938964844,293.1499938964844,0.011390178464353,-3298.230224609375,302.71435546875,0.4162721335887909,0.050000000745058,0.2400474399328231,291.3351745605469,291.1499938964844,260.28302001953125,258.64849853515625,280.1302490234375,294.4095153808594,291.3352355957031,1.0,0.3366945087909698,0.7092589735984802,0.7092589735984802,1.0,1.0,-1.4145442247390747,0.5920895934104919,0.822454571723938,0.2597565054893493,0.0,0.0,0.677662193775177,94.33943176269533,67.0,-10.58397102355957,-15951.240234375,387.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6547546386719,308.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.212890625,18000.0,0.0,0.0,0.3612604737281799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8027215003967285,0.8027294874191284,-7.99605913925916e-06,0.0,0.0003666334669105,0.0,0.0,76.97103118896484,0.0,0.0,0.0,0.4867501556873321,4.0,0.0,1.0
567240,293.1623229980469,297.1499938964844,293.1499938964844,0.1104519516229629,-2478.957275390625,304.1497802734375,0.6749410033226013,0.1745295077562332,0.1600882858037948,294.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.4162721335887909,0.050000000745058,0.0506048128008842,293.3016662597656,297.1499938964844,293.1499938964844,0.2579014599323272,-3790.96484375,304.1640014648437,0.8437783718109131,0.3460358083248138,0.2445455938577652,293.2462158203125,297.1499938964844,293.1499938964844,0.415443867444992,-7482.3994140625,304.14630126953125,0.9641417860984802,0.5085875988006592,0.4833359718322754,293.29766845703125,297.1499938964844,293.1499938964844,0.011390178464353,-3298.230224609375,302.71435546875,0.4162721335887909,0.050000000745058,0.2400474399328231,291.3351745605469,291.1499938964844,260.28302001953125,258.64849853515625,280.1302490234375,294.4095153808594,291.3352355957031,1.0,0.3366945087909698,0.7092589735984802,0.7092589735984802,1.0,1.0,-1.4145442247390747,0.5920895934104919,0.822454571723938,0.2597565054893493,0.0,0.0,0.677662193775177,94.33943176269533,67.0,-10.58397102355957,-15951.240234375,387.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6547546386719,308.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.212890625,18000.0,0.0,0.0,0.3612604737281799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8027215003967285,0.8027294874191284,-7.99605913925916e-06,0.0,0.0003666334669105,0.0,0.0,76.97103118896484,0.0,0.0,0.0,0.4867501556873321,4.0,0.0,1.0
567300,293.1636047363281,297.1499938964844,293.1499938964844,0.1100049689412117,-2470.72265625,304.150634765625,0.6799794435501099,0.1741203814744949,0.1595719456672668,294.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.4203598499298095,0.050000000745058,0.0504544749855995,293.302490234375,297.1499938964844,293.1499938964844,0.2558319270610809,-3766.5322265625,304.16522216796875,0.8485931158065796,0.3439526557922363,0.2429859489202499,293.2452392578125,297.1499938964844,293.1499938964844,0.4143263697624206,-7465.2021484375,304.1490173339844,0.9711479544639589,0.5075557231903076,0.4822022318840027,293.2985534667969,297.1499938964844,293.1499938964844,0.0112822595983743,-3279.973388671875,302.6871032714844,0.4203598499298095,0.050000000745058,0.239334300160408,291.3370361328125,291.1499938964844,260.2921447753906,258.6566162109375,280.1430053710937,294.4147644042969,291.33758544921875,1.0,0.3321728408336639,0.7089689373970032,0.7089689373970032,1.0,1.0,-1.40965473651886,0.5898005366325378,0.8198541402816772,0.2585228085517883,0.0,0.0,0.6763971447944641,90.44998931884766,67.0,-1.4410514831542969,-15893.34375,375.9435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454772949219,308.89697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.08984375,18000.0,0.0,0.0,0.3603534400463104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7999611496925354,0.7999691367149353,-7.969392754603177e-06,0.0,0.0003657129127532,0.0,0.0,76.3844223022461,0.0,0.0,0.0,0.4855791628360748,4.0,0.0,1.0
567360,293.16473388671875,297.1499938964844,293.1499938964844,0.1095339357852935,-2462.026611328125,304.1513671875,0.6859052181243896,0.1737252175807953,0.1590565145015716,294.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402404785156,0.4252786338329315,0.050000000745058,0.0502916909754276,293.3032531738281,297.1499938964844,293.1499938964844,0.2536941468715668,-3741.256591796875,304.16632080078125,0.8544132113456726,0.3418708145618438,0.2414181679487228,293.24420166015625,297.1499938964844,293.1499938964844,0.4131083190441131,-7446.71044921875,304.1513977050781,0.97883540391922,0.5065537095069885,0.4810855090618133,293.2993469238281,297.1499938964844,293.1499938964844,0.0111696515232324,-3260.401611328125,302.6602783203125,0.4252786338329315,0.050000000745058,0.238562136888504,291.3413391113281,291.1499938964844,260.30084228515625,258.6643981933594,280.15545654296875,294.419921875,291.3422546386719,1.0,0.3272550702095032,0.7087075710296631,0.7087075710296631,1.0,1.0,-1.4046909809112549,0.5874857902526855,0.8172051906585693,0.2572803795337677,0.0,0.0,0.675079345703125,86.24449920654297,55.0,6.302390098571777,-15836.3837890625,363.4521789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63995361328125,308.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.646484375,18000.0,0.0,0.0,0.3594236373901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971120476722717,0.7971200346946716,-7.942114280012902e-06,0.0,0.0003647693083621,0.0,0.0,75.78351593017578,0.0,0.0,0.0,0.4843733012676239,4.0,0.0,1.0
567420,293.1666259765625,297.1499938964844,293.1499938964844,0.1085428074002265,-2443.683837890625,304.1525573730469,0.70052570104599,0.1729707419872284,0.1580339819192886,294.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.353515625,0.4381971061229706,0.050000000745058,0.0499385893344879,293.3046264648437,297.1499938964844,293.1499938964844,0.249265968799591,-3688.79296875,304.1682434082031,0.8693945407867432,0.3377079963684082,0.2382635623216629,293.2419128417969,297.1499938964844,293.1499938964844,0.4104482233524322,-7406.9091796875,304.15533447265625,0.9954259991645812,0.5046307444572449,0.4789037108421325,293.3006286621094,297.1499938964844,293.1499938964844,0.0109354592859745,-3218.364501953125,302.6075744628906,0.4381971061229706,0.050000000745058,0.2368871569633484,291.3554077148437,291.1499938964844,260.3170471191406,258.6788635253906,280.17987060546875,294.4300537109375,291.3569030761719,1.0,0.3164204359054565,0.7081848382949829,0.7081848382949829,1.0,1.0,-1.3946229219436646,0.5827967524528503,0.8118261098861694,0.2547698616981506,0.0,0.0,0.6722513437271118,77.13500213623047,43.0,18.01451301574707,-15724.248046875,336.9951477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638671875,308.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.24609375,18000.0,0.0,0.0,0.3574826419353485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910494804382324,0.7910573482513428,-7.884686056058854e-06,0.0,0.0003627994155976,0.0,0.0,74.51864624023438,0.0,0.0,0.0,0.4818152785301208,4.0,0.0,1.0
567480,293.1666259765625,297.1499938964844,293.1499938964844,0.1085428074002265,-2443.683837890625,304.1525573730469,0.70052570104599,0.1729707419872284,0.1580339819192886,294.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.353515625,0.4381971061229706,0.050000000745058,0.0499385893344879,293.3046264648437,297.1499938964844,293.1499938964844,0.249265968799591,-3688.79296875,304.1682434082031,0.8693945407867432,0.3377079963684082,0.2382635623216629,293.2419128417969,297.1499938964844,293.1499938964844,0.4104482233524322,-7406.9091796875,304.15533447265625,0.9954259991645812,0.5046307444572449,0.4789037108421325,293.3006286621094,297.1499938964844,293.1499938964844,0.0109354592859745,-3218.364501953125,302.6075744628906,0.4381971061229706,0.050000000745058,0.2368871569633484,291.3554077148437,291.1499938964844,260.3170471191406,258.6788635253906,280.17987060546875,294.4300537109375,291.3569030761719,1.0,0.3164204359054565,0.7081848382949829,0.7081848382949829,1.0,1.0,-1.3946229219436646,0.5827967524528503,0.8118261098861694,0.2547698616981506,0.0,0.0,0.6722513437271118,77.13500213623047,43.0,18.01451301574707,-15724.248046875,336.9951477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638671875,308.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.24609375,18000.0,0.0,0.0,0.3574826419353485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910494804382324,0.7910573482513428,-7.884686056058854e-06,0.0,0.0003627994155976,0.0,0.0,74.51864624023438,0.0,0.0,0.0,0.4818152785301208,4.0,0.0,1.0
567540,293.1714172363281,297.1499938964844,293.1499938964844,0.1071483790874481,-2417.497802734375,304.1540832519531,0.7142264246940613,0.1715953201055526,0.1568296700716018,294.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863830566406,0.4523042738437652,0.050000000745058,0.0496387407183647,293.30572509765625,297.1499938964844,293.1499938964844,0.2443211823701858,-3629.6279296875,304.17047119140625,0.8843862414360046,0.3335713744163513,0.2351632863283157,293.22705078125,297.1499938964844,293.1499938964844,0.3888890147209167,-7081.6298828125,304.1908569335937,0.9990000128746032,0.5052445530891418,0.4580615162849426,293.3011779785156,297.1499938964844,293.1499938964844,0.0107076065614819,-3174.085693359375,302.5596008300781,0.4523042738437652,0.050000000745058,0.2354648262262344,291.3942565917969,291.1499938964844,260.3314819335937,258.69171142578125,280.2211303710937,294.4396667480469,291.4016418457031,1.0,0.3038002550601959,0.7076621055603027,0.7076621055603027,1.0,1.0,-1.36238431930542,0.5680978298187256,0.7942864298820496,0.2471095919609069,0.0,0.0,0.6688113212585449,69.01466369628906,31.0,66.23322296142578,-15472.822265625,303.4991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6659545898437,308.9491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18072.4140625,18000.0,0.0,0.0,0.3552218079566955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7841892242431641,0.7841970324516296,-7.821363396942616e-06,0.0,0.0003605049860198,0.0,0.0,73.11442565917969,0.0,0.0,0.0,0.4789262115955353,4.0,0.0,1.0
567600,293.1714172363281,297.1499938964844,293.1499938964844,0.1071483790874481,-2417.497802734375,304.1540832519531,0.7142264246940613,0.1715953201055526,0.1568296700716018,294.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863830566406,0.4523042738437652,0.050000000745058,0.0496387407183647,293.30572509765625,297.1499938964844,293.1499938964844,0.2443211823701858,-3629.6279296875,304.17047119140625,0.8843862414360046,0.3335713744163513,0.2351632863283157,293.22705078125,297.1499938964844,293.1499938964844,0.3888890147209167,-7081.6298828125,304.1908569335937,0.9990000128746032,0.5052445530891418,0.4580615162849426,293.3011779785156,297.1499938964844,293.1499938964844,0.0107076065614819,-3174.085693359375,302.5596008300781,0.4523042738437652,0.050000000745058,0.2354648262262344,291.3942565917969,291.1499938964844,260.3314819335937,258.69171142578125,280.2211303710937,294.4396667480469,291.4016418457031,1.0,0.3038002550601959,0.7076621055603027,0.7076621055603027,1.0,1.0,-1.36238431930542,0.5680978298187256,0.7942864298820496,0.2471095919609069,0.0,0.0,0.6688113212585449,69.01466369628906,31.0,66.23322296142578,-15472.822265625,303.4991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6659545898437,308.9491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18072.4140625,18000.0,0.0,0.0,0.3552218079566955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7841892242431641,0.7841970324516296,-7.821363396942616e-06,0.0,0.0003605049860198,0.0,0.0,73.11442565917969,0.0,0.0,0.0,0.4789262115955353,4.0,0.0,1.0
567660,293.1878967285156,297.1499938964844,293.1499938964844,0.1034851670265197,-2348.29296875,304.1589050292969,0.7255225777626038,0.1677305102348327,0.1536231935024261,294.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48858642578125,0.4689421057701111,0.050000000745058,0.0493491664528846,293.30694580078125,297.1499938964844,293.1499938964844,0.2378914952278137,-3551.36181640625,304.17437744140625,0.9018027782440186,0.3293755352497101,0.232046365737915,293.17730712890625,297.1499938964844,293.1499938964844,0.3546812534332275,-6566.4091796875,304.23406982421875,0.9990000128746032,0.5133106112480164,0.4270161688327789,293.2998046875,297.1499938964844,293.1499938964844,0.0104425093159079,-3115.109619140625,302.5259704589844,0.4689421057701111,0.050000000745058,0.2340912073850631,291.5033874511719,291.1499938964844,260.343994140625,258.702880859375,280.2727355957031,294.4489440917969,291.5157775878906,1.0,0.2891803383827209,0.70728999376297,0.70728999376297,1.0,1.0,-1.3155337572097778,0.5469715595245361,0.7685621380805969,0.2360161393880844,0.0,0.0,0.6634247899055481,60.93467330932617,34.0,143.70875549316406,-15137.5322265625,265.6025695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7702331542969,309.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18107.26953125,18000.0,0.0,0.0,0.3519316911697387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741672992706299,0.7741749882698059,-7.734406608506106e-06,0.0,0.0003571659326553,0.0,0.0,71.13058471679688,0.0,0.0,0.0,0.4747565984725952,4.0,0.0,1.0
567720,293.1878967285156,297.1499938964844,293.1499938964844,0.1034851670265197,-2348.29296875,304.1589050292969,0.7255225777626038,0.1677305102348327,0.1536231935024261,294.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48858642578125,0.4689421057701111,0.050000000745058,0.0493491664528846,293.30694580078125,297.1499938964844,293.1499938964844,0.2378914952278137,-3551.36181640625,304.17437744140625,0.9018027782440186,0.3293755352497101,0.232046365737915,293.17730712890625,297.1499938964844,293.1499938964844,0.3546812534332275,-6566.4091796875,304.23406982421875,0.9990000128746032,0.5133106112480164,0.4270161688327789,293.2998046875,297.1499938964844,293.1499938964844,0.0104425093159079,-3115.109619140625,302.5259704589844,0.4689421057701111,0.050000000745058,0.2340912073850631,291.5033874511719,291.1499938964844,260.343994140625,258.702880859375,280.2727355957031,294.4489440917969,291.5157775878906,1.0,0.2891803383827209,0.70728999376297,0.70728999376297,1.0,1.0,-1.3155337572097778,0.5469715595245361,0.7685621380805969,0.2360161393880844,0.0,0.0,0.6634247899055481,60.93467330932617,34.0,143.70875549316406,-15137.5322265625,265.6025695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7702331542969,309.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18107.26953125,18000.0,0.0,0.0,0.3519316911697387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741672992706299,0.7741749882698059,-7.734406608506106e-06,0.0,0.0003571659326553,0.0,0.0,71.13058471679688,0.0,0.0,0.0,0.4747565984725952,4.0,0.0,1.0
567780,293.2035217285156,297.1499938964844,293.1499938964844,0.0989308282732963,-2261.87109375,304.1634521484375,0.7315711975097656,0.1635876595973968,0.1495670229196548,294.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.626708984375,0.4793251156806946,0.050000000745058,0.0491536259651184,293.3085021972656,297.1499938964844,293.1499938964844,0.2309347242116928,-3466.130126953125,304.17779541015625,0.91505765914917,0.3250859975814819,0.2289378941059112,293.1136474609375,297.1499938964844,293.1499938964844,0.3277880251407623,-6162.583984375,304.2501220703125,0.9990000128746032,0.5255284309387207,0.4047010242938995,293.2970275878906,297.1499938964844,293.1499938964844,0.0101983081549406,-3056.7109375,302.5014038085937,0.4793251156806946,0.050000000745058,0.2331636399030685,291.64263916015625,291.1499938964844,260.3544921875,258.71221923828125,280.3155517578125,294.4577941894531,291.6554260253906,1.0,0.2788454890251159,0.7069178819656372,0.7069178819656372,1.0,1.0,-1.2787888050079346,0.5304707288742065,0.7483180165290833,0.22735096514225,0.0,0.0,0.6559238433837891,55.416015625,37.0,180.4769287109375,-14867.7802734375,239.2566375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9353942871094,309.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.181640625,18000.0,0.0,0.0,0.3474796414375305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759610116481781,0.7596177458763123,-7.608754458487965e-06,0.0,0.0003526476793922,0.0,0.0,68.31177520751953,0.0,0.0,0.0,0.4687555134296417,4.0,0.0,1.0
567840,293.2035217285156,297.1499938964844,293.1499938964844,0.0989308282732963,-2261.87109375,304.1634521484375,0.7315711975097656,0.1635876595973968,0.1495670229196548,294.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.626708984375,0.4793251156806946,0.050000000745058,0.0491536259651184,293.3085021972656,297.1499938964844,293.1499938964844,0.2309347242116928,-3466.130126953125,304.17779541015625,0.91505765914917,0.3250859975814819,0.2289378941059112,293.1136474609375,297.1499938964844,293.1499938964844,0.3277880251407623,-6162.583984375,304.2501220703125,0.9990000128746032,0.5255284309387207,0.4047010242938995,293.2970275878906,297.1499938964844,293.1499938964844,0.0101983081549406,-3056.7109375,302.5014038085937,0.4793251156806946,0.050000000745058,0.2331636399030685,291.64263916015625,291.1499938964844,260.3544921875,258.71221923828125,280.3155517578125,294.4577941894531,291.6554260253906,1.0,0.2788454890251159,0.7069178819656372,0.7069178819656372,1.0,1.0,-1.2787888050079346,0.5304707288742065,0.7483180165290833,0.22735096514225,0.0,0.0,0.6559238433837891,55.416015625,37.0,180.4769287109375,-14867.7802734375,239.2566375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9353942871094,309.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.181640625,18000.0,0.0,0.0,0.3474796414375305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759610116481781,0.7596177458763123,-7.608754458487965e-06,0.0,0.0003526476793922,0.0,0.0,68.31177520751953,0.0,0.0,0.0,0.4687555134296417,4.0,0.0,1.0
567900,293.20623779296875,297.1499938964844,293.1499938964844,0.0971259102225303,-2227.43798828125,304.16424560546875,0.7339305877685547,0.1623710840940475,0.148047998547554,294.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6927185058594,0.4828981757164001,0.050000000745058,0.0490838214755058,293.309326171875,297.1499938964844,293.1499938964844,0.2275851219892501,-3425.06396484375,304.1788330078125,0.919928014278412,0.3229151666164398,0.2273823618888855,293.0858459472656,297.1499938964844,293.1499938964844,0.3173414170742035,-6005.9072265625,304.2508850097656,0.9990000128746032,0.5314527153968811,0.3964300751686096,293.2953796386719,297.1499938964844,293.1499938964844,0.0100925965234637,-3030.906982421875,302.48980712890625,0.4828981757164001,0.050000000745058,0.23283252120018,291.7077331542969,291.1499938964844,260.3589172363281,258.7161865234375,280.3331604003906,294.4620056152344,291.7197570800781,1.0,0.2749059200286865,0.7067317962646484,0.7067317962646484,1.0,1.0,-1.2646862268447876,0.5241351127624512,0.7405511140823364,0.2240714579820633,0.0,0.0,0.6515508890151978,53.43632507324219,37.0,179.62335205078125,-14755.1201171875,229.7832489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0249938964844,309.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18170.142578125,18000.0,0.0,0.0,0.3449225127696991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7507984042167664,0.7508059740066528,-7.532221843575826e-06,0.0,0.0003500524908304,0.0,0.0,66.63548278808594,0.0,0.0,0.0,0.4651394784450531,4.0,0.0,1.0
567960,293.2054138183594,297.1499938964844,293.1499938964844,0.0959389582276344,-2204.64306640625,304.163818359375,0.736646831035614,0.1618158966302871,0.1472316682338714,294.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7533874511719,0.4858290553092956,0.050000000745058,0.0490269586443901,293.3101806640625,297.1499938964844,293.1499938964844,0.2243823260068893,-3385.806396484375,304.1794128417969,0.923721969127655,0.320732444524765,0.2258267104625702,293.06280517578125,297.1499938964844,293.1499938964844,0.3084840476512909,-5873.19287109375,304.24859619140625,0.9990000128746032,0.5367985963821411,0.3895630538463592,293.2936096191406,297.1499938964844,293.1499938964844,0.0099976789206266,-3007.65283203125,302.47821044921875,0.4858290553092956,0.050000000745058,0.232562780380249,291.7668762207031,291.1499938964844,260.3628234863281,258.7196655273437,280.347412109375,294.4660339355469,291.777587890625,1.0,0.2716772556304931,0.7067254185676575,0.7067254185676575,1.0,1.0,-1.2532018423080444,0.5190078616142273,0.7341939806938171,0.2214672267436981,0.0,0.0,0.6468424797058105,51.8262825012207,40.0,169.44773864746094,-14654.7685546875,222.2067108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1133117675781,309.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.39453125,18000.0,0.0,0.0,0.3422002792358398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411497235298157,0.7411571741104126,-7.448481483152136e-06,0.0,0.0003472897806204,0.0,0.0,64.82896423339844,0.0,0.0,0.0,0.4611943960189819,4.0,0.0,1.0
568020,293.20166015625,297.1499938964844,293.1499938964844,0.0944982916116714,-2176.84521484375,304.1615905761719,0.7412852644920349,0.1611768454313278,0.1464759707450866,294.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8500366210937,0.4899989664554596,0.050000000745058,0.0489480532705783,293.3117980957031,297.1499938964844,293.1499938964844,0.2185725271701812,-3314.729248046875,304.1792297363281,0.9278546571731568,0.3163419961929321,0.2227208167314529,293.02716064453125,297.1499938964844,293.1499938964844,0.2954711616039276,-5679.416015625,304.2372436523437,0.9990000128746032,0.5462575554847717,0.3798275291919708,293.29010009765625,297.1499938964844,293.1499938964844,0.0098417568951845,-2969.986083984375,302.4527282714844,0.4899989664554596,0.050000000745058,0.2321884781122207,291.8593444824219,291.1499938964844,260.3688659667969,258.7250366210937,280.3701171875,294.4736022949219,291.8665466308594,1.0,0.2670583128929138,0.7067126035690308,0.7067126035690308,1.0,1.0,-1.2363334894180298,0.5114606022834778,0.7248728275299072,0.2177598029375076,0.0,0.0,0.6367247104644775,49.58373260498047,43.0,129.9415740966797,-14475.48046875,211.5516052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.273193359375,309.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18208.73046875,18000.0,0.0,0.0,0.336417019367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199932336807251,0.7200005054473877,-7.265816293511307e-06,0.0,0.0003414204984437,0.0,0.0,60.97770690917969,0.0,0.0,0.0,0.4526019990444183,4.0,0.0,1.0
568080,293.20166015625,297.1499938964844,293.1499938964844,0.0944982916116714,-2176.84521484375,304.1615905761719,0.7412852644920349,0.1611768454313278,0.1464759707450866,294.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8500366210937,0.4899989664554596,0.050000000745058,0.0489480532705783,293.3117980957031,297.1499938964844,293.1499938964844,0.2185725271701812,-3314.729248046875,304.1792297363281,0.9278546571731568,0.3163419961929321,0.2227208167314529,293.02716064453125,297.1499938964844,293.1499938964844,0.2954711616039276,-5679.416015625,304.2372436523437,0.9990000128746032,0.5462575554847717,0.3798275291919708,293.29010009765625,297.1499938964844,293.1499938964844,0.0098417568951845,-2969.986083984375,302.4527282714844,0.4899989664554596,0.050000000745058,0.2321884781122207,291.8593444824219,291.1499938964844,260.3688659667969,258.7250366210937,280.3701171875,294.4736022949219,291.8665466308594,1.0,0.2670583128929138,0.7067126035690308,0.7067126035690308,1.0,1.0,-1.2363334894180298,0.5114606022834778,0.7248728275299072,0.2177598029375076,0.0,0.0,0.6367247104644775,49.58373260498047,43.0,129.9415740966797,-14475.48046875,211.5516052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.273193359375,309.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18208.73046875,18000.0,0.0,0.0,0.336417019367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199932336807251,0.7200005054473877,-7.265816293511307e-06,0.0,0.0003414204984437,0.0,0.0,60.97770690917969,0.0,0.0,0.0,0.4526019990444183,4.0,0.0,1.0
568140,293.1979675292969,297.1499938964844,293.1499938964844,0.0935734137892723,-2159.18798828125,304.1592712402344,0.7435348629951477,0.1606159210205078,0.1459317654371261,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.908447265625,0.4921936392784118,0.050000000745058,0.0489079393446445,293.3133850097656,297.1499938964844,293.1499938964844,0.2136209160089492,-3254.43359375,304.1777038574219,0.9276286959648132,0.3119250833988189,0.2196236252784729,293.0028381347656,297.1499938964844,293.1499938964844,0.2881180346012115,-5572.71484375,304.2203369140625,0.9990000128746032,0.5543171763420105,0.3747797012329101,293.2872314453125,297.1499938964844,293.1499938964844,0.0097277052700519,-2944.057373046875,302.4218444824219,0.4921936392784118,0.050000000745058,0.2319982051849365,291.9130859375,291.1499938964844,260.3724975585937,258.728271484375,280.3868408203125,294.48065185546875,291.9163513183594,1.0,0.2644549012184143,0.706699788570404,0.706699788570404,1.0,1.0,-1.2256245613098145,0.5066407918930054,0.7189837098121643,0.2155231386423111,0.0,0.0,0.6261492967605591,48.417259216308594,46.0,77.83769989013672,-14312.0927734375,205.4528045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3988647460937,309.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18217.234375,18000.0,0.0,0.0,0.3304032385349273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975137591362,0.6975208520889282,-7.074240784277208e-06,0.0,0.0003353172796778,0.0,0.0,57.05519485473633,0.0,0.0,0.0,0.4435660243034363,4.0,0.0,1.0
568200,293.1979675292969,297.1499938964844,293.1499938964844,0.0935734137892723,-2159.18798828125,304.1592712402344,0.7435348629951477,0.1606159210205078,0.1459317654371261,294.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.908447265625,0.4921936392784118,0.050000000745058,0.0489079393446445,293.3133850097656,297.1499938964844,293.1499938964844,0.2136209160089492,-3254.43359375,304.1777038574219,0.9276286959648132,0.3119250833988189,0.2196236252784729,293.0028381347656,297.1499938964844,293.1499938964844,0.2881180346012115,-5572.71484375,304.2203369140625,0.9990000128746032,0.5543171763420105,0.3747797012329101,293.2872314453125,297.1499938964844,293.1499938964844,0.0097277052700519,-2944.057373046875,302.4218444824219,0.4921936392784118,0.050000000745058,0.2319982051849365,291.9130859375,291.1499938964844,260.3724975585937,258.728271484375,280.3868408203125,294.48065185546875,291.9163513183594,1.0,0.2644549012184143,0.706699788570404,0.706699788570404,1.0,1.0,-1.2256245613098145,0.5066407918930054,0.7189837098121643,0.2155231386423111,0.0,0.0,0.6261492967605591,48.417259216308594,46.0,77.83769989013672,-14312.0927734375,205.4528045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3988647460937,309.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18217.234375,18000.0,0.0,0.0,0.3304032385349273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975137591362,0.6975208520889282,-7.074240784277208e-06,0.0,0.0003353172796778,0.0,0.0,57.05519485473633,0.0,0.0,0.0,0.4435660243034363,4.0,0.0,1.0
568260,293.1949157714844,297.1499938964844,293.1499938964844,0.0930104330182075,-2148.8203125,304.1571350097656,0.743441104888916,0.1600172370672226,0.1453972458839416,294.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9267272949219,0.4927306175231933,0.050000000745058,0.0488983243703842,293.3148803710937,297.1499938964844,293.1499938964844,0.2095182389020919,-3204.87255859375,304.17529296875,0.9236945509910583,0.3074838817119598,0.2165314108133316,292.9882202148437,297.1499938964844,293.1499938964844,0.2855691313743591,-5540.49267578125,304.2011108398437,0.9990000128746032,0.5610300302505493,0.3735566735267639,293.2853088378906,297.1499938964844,293.1499938964844,0.0096505908295512,-2929.19921875,302.3839416503906,0.4927306175231933,0.050000000745058,0.2319525927305221,291.9267578125,291.1499938964844,260.3735656738281,258.729248046875,280.3995666503906,294.4874267578125,291.92608642578125,1.0,0.2634621262550354,0.7064778208732605,0.7064778208732605,1.0,1.0,-1.2197351455688477,0.5039169788360596,0.7158182263374329,0.2143301367759704,0.0,0.0,0.6156619787216187,48.09343719482422,49.0,22.44645500183105,-14158.951171875,202.7967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4830627441406,309.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.0234375,18000.0,0.0,0.0,0.3243843019008636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6750107407569885,0.6750175952911377,-6.88573345541954e-06,0.0,0.0003292088222224,0.0,0.0,53.30371856689453,0.0,0.0,0.0,0.434624582529068,4.0,0.0,1.0
568320,293.1949157714844,297.1499938964844,293.1499938964844,0.0930104330182075,-2148.8203125,304.1571350097656,0.743441104888916,0.1600172370672226,0.1453972458839416,294.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9267272949219,0.4927306175231933,0.050000000745058,0.0488983243703842,293.3148803710937,297.1499938964844,293.1499938964844,0.2095182389020919,-3204.87255859375,304.17529296875,0.9236945509910583,0.3074838817119598,0.2165314108133316,292.9882202148437,297.1499938964844,293.1499938964844,0.2855691313743591,-5540.49267578125,304.2011108398437,0.9990000128746032,0.5610300302505493,0.3735566735267639,293.2853088378906,297.1499938964844,293.1499938964844,0.0096505908295512,-2929.19921875,302.3839416503906,0.4927306175231933,0.050000000745058,0.2319525927305221,291.9267578125,291.1499938964844,260.3735656738281,258.729248046875,280.3995666503906,294.4874267578125,291.92608642578125,1.0,0.2634621262550354,0.7064778208732605,0.7064778208732605,1.0,1.0,-1.2197351455688477,0.5039169788360596,0.7158182263374329,0.2143301367759704,0.0,0.0,0.6156619787216187,48.09343719482422,49.0,22.44645500183105,-14158.951171875,202.7967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4830627441406,309.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.0234375,18000.0,0.0,0.0,0.3243843019008636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6750107407569885,0.6750175952911377,-6.88573345541954e-06,0.0,0.0003292088222224,0.0,0.0,53.30371856689453,0.0,0.0,0.0,0.434624582529068,4.0,0.0,1.0
