time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568380,293.1925964355469,297.1499938964844,293.1499938964844,0.0927527919411659,-2144.6611328125,304.1551818847656,0.7413750886917114,0.1593520790338516,0.1448307186365127,294.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066467285156,0.4919154644012451,0.050000000745058,0.0489130280911922,293.3162841796875,297.1499938964844,293.1499938964844,0.2061847597360611,-3165.08349609375,304.17242431640625,0.9168134927749634,0.3030192255973816,0.2134403437376022,292.98193359375,297.1499938964844,293.1499938964844,0.2870622873306274,-5571.02294921875,304.1816101074219,0.9990000128746032,0.5664154291152954,0.3754158020019531,293.284423828125,297.1499938964844,293.1499938964844,0.0096049923449754,-2924.25,302.3384094238281,0.4919154644012451,0.050000000745058,0.2320223450660705,291.9024353027344,291.1499938964844,260.3720092773437,258.72784423828125,280.4075622558594,294.4941101074219,291.89813232421875,1.0,0.2637598812580108,0.7062558531761169,0.7062558531761169,1.0,1.0,-1.2176765203475952,0.5029054880142212,0.714771032333374,0.2139579504728317,0.0,0.0,0.6057558059692383,48.43966293334961,67.0,-30.5115909576416,-14015.8681640625,202.82525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5232238769531,309.4009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18198.271484375,18000.0,0.0,0.0,0.3185563385486603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536380648612976,0.6536447405815125,-6.709958142891992e-06,0.0,0.0003232941962778,0.0,0.0,49.90024566650391,0.0,0.0,0.0,0.4262325763702392,4.0,0.0,1.0
568440,293.1925964355469,297.1499938964844,293.1499938964844,0.0927527919411659,-2144.6611328125,304.1551818847656,0.7413750886917114,0.1593520790338516,0.1448307186365127,294.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066467285156,0.4919154644012451,0.050000000745058,0.0489130280911922,293.3162841796875,297.1499938964844,293.1499938964844,0.2061847597360611,-3165.08349609375,304.17242431640625,0.9168134927749634,0.3030192255973816,0.2134403437376022,292.98193359375,297.1499938964844,293.1499938964844,0.2870622873306274,-5571.02294921875,304.1816101074219,0.9990000128746032,0.5664154291152954,0.3754158020019531,293.284423828125,297.1499938964844,293.1499938964844,0.0096049923449754,-2924.25,302.3384094238281,0.4919154644012451,0.050000000745058,0.2320223450660705,291.9024353027344,291.1499938964844,260.3720092773437,258.72784423828125,280.4075622558594,294.4941101074219,291.89813232421875,1.0,0.2637598812580108,0.7062558531761169,0.7062558531761169,1.0,1.0,-1.2176765203475952,0.5029054880142212,0.714771032333374,0.2139579504728317,0.0,0.0,0.6057558059692383,48.43966293334961,67.0,-30.5115909576416,-14015.8681640625,202.82525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5232238769531,309.4009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18198.271484375,18000.0,0.0,0.0,0.3185563385486603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536380648612976,0.6536447405815125,-6.709958142891992e-06,0.0,0.0003232941962778,0.0,0.0,49.90024566650391,0.0,0.0,0.0,0.4262325763702392,4.0,0.0,1.0
568500,293.1917724609375,297.1499938964844,293.1499938964844,0.0927659720182418,-2145.453125,304.1542053222656,0.7369412183761597,0.1589739471673965,0.1445595473051071,294.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.88232421875,0.4890634417533874,0.050000000745058,0.0489656217396259,293.3170471191406,297.1499938964844,293.1499938964844,0.2048445045948028,-3149.37841796875,304.1707763671875,0.9084094166755676,0.3007638454437256,0.2119178026914596,292.98321533203125,297.1499938964844,293.1499938964844,0.2932994961738586,-5673.74658203125,304.1643981933594,0.9990000128746032,0.5682994723320007,0.3820000290870666,293.2844543457031,297.1499938964844,293.1499938964844,0.0096034118905663,-2927.70703125,302.3122253417969,0.4890634417533874,0.050000000745058,0.2322718203067779,291.8753662109375,291.1499938964844,260.37017822265625,258.7262268066406,280.4043273925781,294.4974975585937,291.8678894042969,1.0,0.26669842004776,0.7061448693275452,0.7061448693275452,1.0,1.0,-1.2237815856933594,0.5056175589561462,0.7181639671325684,0.2152145355939865,0.0,0.0,0.6011828184127808,49.85636520385742,67.0,-63.82964324951172,-13987.0185546875,207.82879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52447509765625,309.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.533203125,18000.0,0.0,0.0,0.3157933950424194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436837315559387,0.6436904072761536,-6.62910997561994e-06,0.0,0.0003204901586286,0.0,0.0,48.36661911010742,0.0,0.0,0.0,0.4223583936691284,4.0,0.0,1.0
568560,293.1912536621094,297.1499938964844,293.1499938964844,0.0929548889398574,-2149.8486328125,304.1531066894531,0.7303227186203003,0.1585505306720733,0.1442824006080627,294.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8394470214844,0.4845468699932098,0.050000000745058,0.0490519516170024,293.3178405761719,297.1499938964844,293.1499938964844,0.2039152979850769,-3139.062255859375,304.1686706542969,0.8975368142127991,0.298490822315216,0.210405632853508,292.9906311035156,297.1499938964844,293.1499938964844,0.303853690624237,-5844.04248046875,304.1425476074219,0.9990000128746032,0.5689598321914673,0.3925718665122986,293.28497314453125,297.1499938964844,293.1499938964844,0.0096239857375621,-2937.829833984375,302.2815246582031,0.4845468699932098,0.050000000745058,0.2326813489198684,291.82745361328125,291.1499938964844,260.3676147460937,258.72393798828125,280.396240234375,294.5008850097656,291.8156433105469,1.0,0.2711402177810669,0.7059587240219116,0.7059587240219116,1.0,1.0,-1.234915018081665,0.5105569362640381,0.724358081817627,0.217565968632698,0.0,0.0,0.597135066986084,52.2003173828125,70.0,-110.2589340209961,-13985.8076171875,216.5642852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50543212890625,309.24139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.03515625,18000.0,0.0,0.0,0.3132505714893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345455646514893,0.6345521211624146,-6.554674655490089e-06,0.0,0.0003179094928782,0.0,0.0,46.98257827758789,0.0,0.0,0.0,0.4188190400600433,4.0,0.0,1.0
568620,293.1908569335937,297.1499938964844,293.1499938964844,0.0935732573270797,-2163.694580078125,304.15106201171875,0.7194749116897583,0.1575855761766433,0.1435926854610443,294.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7048034667969,0.4769968390464782,0.050000000745058,0.0491991601884365,293.3193054199219,297.1499938964844,293.1499938964844,0.202773705124855,-3127.743408203125,304.1643981933594,0.8798875212669373,0.2939444780349731,0.2073501348495483,293.0166931152344,297.1499938964844,293.1499938964844,0.3237016201019287,-6158.20654296875,304.11236572265625,0.9990000128746032,0.5677319169044495,0.4099719226360321,293.2874450683594,297.1499938964844,293.1499938964844,0.0096817938610911,-2965.392333984375,302.2087707519531,0.4769968390464782,0.050000000745058,0.2333796322345733,291.68780517578125,291.1499938964844,260.3603515625,258.7174377441406,280.3838806152344,294.50762939453125,291.67315673828125,1.0,0.2778567373752594,0.7055864930152893,0.7055864930152893,1.0,1.0,-1.2523245811462402,0.518229067325592,0.734095573425293,0.2213651090860366,0.0,0.0,0.5908657312393188,56.18159103393555,73.0,-179.41104125976562,-13948.1748046875,231.1786956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.411376953125,309.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.728515625,18000.0,0.0,0.0,0.3089374601840973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198753118515015,0.6198817491531372,-6.433130238292506e-06,0.0,0.0003135322476737,0.0,0.0,44.79903030395508,0.0,0.0,0.0,0.4131344258785248,4.0,0.0,1.0
568680,293.1908569335937,297.1499938964844,293.1499938964844,0.0935732573270797,-2163.694580078125,304.15106201171875,0.7194749116897583,0.1575855761766433,0.1435926854610443,294.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7048034667969,0.4769968390464782,0.050000000745058,0.0491991601884365,293.3193054199219,297.1499938964844,293.1499938964844,0.202773705124855,-3127.743408203125,304.1643981933594,0.8798875212669373,0.2939444780349731,0.2073501348495483,293.0166931152344,297.1499938964844,293.1499938964844,0.3237016201019287,-6158.20654296875,304.11236572265625,0.9990000128746032,0.5677319169044495,0.4099719226360321,293.2874450683594,297.1499938964844,293.1499938964844,0.0096817938610911,-2965.392333984375,302.2087707519531,0.4769968390464782,0.050000000745058,0.2333796322345733,291.68780517578125,291.1499938964844,260.3603515625,258.7174377441406,280.3838806152344,294.50762939453125,291.67315673828125,1.0,0.2778567373752594,0.7055864930152893,0.7055864930152893,1.0,1.0,-1.2523245811462402,0.518229067325592,0.734095573425293,0.2213651090860366,0.0,0.0,0.5908657312393188,56.18159103393555,73.0,-179.41104125976562,-13948.1748046875,231.1786956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.411376953125,309.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.728515625,18000.0,0.0,0.0,0.3089374601840973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6198753118515015,0.6198817491531372,-6.433130238292506e-06,0.0,0.0003135322476737,0.0,0.0,44.79903030395508,0.0,0.0,0.0,0.4131344258785248,4.0,0.0,1.0
568740,293.1912841796875,297.1499938964844,293.1499938964844,0.0941966697573661,-2177.7734375,304.1496887207031,0.7090765237808228,0.1564653068780899,0.1427526921033859,294.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.55035400390625,0.4694601595401764,0.050000000745058,0.0493403077125549,293.32061767578125,297.1499938964844,293.1499938964844,0.201868861913681,-3119.2939453125,304.1611328125,0.8642669916152954,0.2893853783607483,0.2042843997478485,293.0475158691406,297.1499938964844,293.1499938964844,0.3437620103359222,-6468.68408203125,304.0916748046875,0.9990000128746032,0.5648631453514099,0.4259874224662781,293.2913818359375,297.1499938964844,293.1499938964844,0.0097407400608062,-2994.8876953125,302.1275329589844,0.4694601595401764,0.050000000745058,0.2340491712093353,291.53192138671875,291.1499938964844,260.3500061035156,258.7082214355469,280.3725891113281,294.5146484375,291.5164489746094,1.0,0.2842016518115997,0.705214262008667,0.705214262008667,1.0,1.0,-1.267834186553955,0.5250619649887085,0.7427722215652466,0.2247619926929474,0.0,0.0,0.5868067741394043,59.985050201416016,76.0,-210.6949462890625,-13907.373046875,245.0602264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2663879394531,308.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18086.01953125,18000.0,0.0,0.0,0.3056202232837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098905801773071,0.6098968982696533,-6.348908300424228e-06,0.0,0.0003101656620856,0.0,0.0,43.33976745605469,0.0,0.0,0.0,0.4092621803283691,4.0,0.0,1.0
568800,293.1912841796875,297.1499938964844,293.1499938964844,0.0941966697573661,-2177.7734375,304.1496887207031,0.7090765237808228,0.1564653068780899,0.1427526921033859,294.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.55035400390625,0.4694601595401764,0.050000000745058,0.0493403077125549,293.32061767578125,297.1499938964844,293.1499938964844,0.201868861913681,-3119.2939453125,304.1611328125,0.8642669916152954,0.2893853783607483,0.2042843997478485,293.0475158691406,297.1499938964844,293.1499938964844,0.3437620103359222,-6468.68408203125,304.0916748046875,0.9990000128746032,0.5648631453514099,0.4259874224662781,293.2913818359375,297.1499938964844,293.1499938964844,0.0097407400608062,-2994.8876953125,302.1275329589844,0.4694601595401764,0.050000000745058,0.2340491712093353,291.53192138671875,291.1499938964844,260.3500061035156,258.7082214355469,280.3725891113281,294.5146484375,291.5164489746094,1.0,0.2842016518115997,0.705214262008667,0.705214262008667,1.0,1.0,-1.267834186553955,0.5250619649887085,0.7427722215652466,0.2247619926929474,0.0,0.0,0.5868067741394043,59.985050201416016,76.0,-210.6949462890625,-13907.373046875,245.0602264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2663879394531,308.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18086.01953125,18000.0,0.0,0.0,0.3056202232837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098905801773071,0.6098968982696533,-6.348908300424228e-06,0.0,0.0003101656620856,0.0,0.0,43.33976745605469,0.0,0.0,0.0,0.4092621803283691,4.0,0.0,1.0
568860,293.1890869140625,297.1499938964844,293.1499938964844,0.0950207635760307,-2195.61328125,304.1484069824219,0.6994087100028992,0.1558541059494018,0.1421467661857605,294.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910827636719,0.4613950252532959,0.050000000745058,0.0494777932763099,293.3218994140625,297.1499938964844,293.1499938964844,0.2009417116641998,-3110.3525390625,304.15899658203125,0.8502593636512756,0.2848025262355804,0.2012007236480713,293.08258056640625,297.1499938964844,293.1499938964844,0.3639315366744995,-6774.416015625,304.0776672363281,0.9990000128746032,0.5603676438331604,0.4410285055637359,293.29608154296875,297.1499938964844,293.1499938964844,0.0097930263727903,-3023.555419921875,302.0409851074219,0.4613950252532959,0.050000000745058,0.2347013503313064,291.3727722167969,291.1499938964844,260.3378295898437,258.69732666015625,280.3631896972656,294.52197265625,291.3577880859375,1.0,0.2902032732963562,0.7045801877975464,0.7045801877975464,1.0,1.0,-1.2824081182479858,0.5314192771911621,0.7509889006614685,0.2279083579778671,0.0,0.0,0.5849029421806335,63.68509292602539,79.0,-218.232650756836,-13876.875,258.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863952636719,308.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.796875,18000.0,0.0,0.0,0.3033057451248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043586730957031,0.6043649911880493,-6.299022516031982e-06,0.0,0.0003078167792409,0.0,0.0,42.5259017944336,0.0,0.0,0.0,0.4070875942707062,4.0,0.0,1.0
568920,293.1890869140625,297.1499938964844,293.1499938964844,0.0950207635760307,-2195.61328125,304.1484069824219,0.6994087100028992,0.1558541059494018,0.1421467661857605,294.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910827636719,0.4613950252532959,0.050000000745058,0.0494777932763099,293.3218994140625,297.1499938964844,293.1499938964844,0.2009417116641998,-3110.3525390625,304.15899658203125,0.8502593636512756,0.2848025262355804,0.2012007236480713,293.08258056640625,297.1499938964844,293.1499938964844,0.3639315366744995,-6774.416015625,304.0776672363281,0.9990000128746032,0.5603676438331604,0.4410285055637359,293.29608154296875,297.1499938964844,293.1499938964844,0.0097930263727903,-3023.555419921875,302.0409851074219,0.4613950252532959,0.050000000745058,0.2347013503313064,291.3727722167969,291.1499938964844,260.3378295898437,258.69732666015625,280.3631896972656,294.52197265625,291.3577880859375,1.0,0.2902032732963562,0.7045801877975464,0.7045801877975464,1.0,1.0,-1.2824081182479858,0.5314192771911621,0.7509889006614685,0.2279083579778671,0.0,0.0,0.5849029421806335,63.68509292602539,79.0,-218.232650756836,-13876.875,258.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863952636719,308.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.796875,18000.0,0.0,0.0,0.3033057451248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043586730957031,0.6043649911880493,-6.299022516031982e-06,0.0,0.0003078167792409,0.0,0.0,42.5259017944336,0.0,0.0,0.0,0.4070875942707062,4.0,0.0,1.0
568980,293.1845703125,297.1499938964844,293.1499938964844,0.0962607115507125,-2221.093017578125,304.1468811035156,0.691584050655365,0.1557807326316833,0.1421246975660324,294.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.4538103640079498,0.050000000745058,0.0496110804378986,293.3231811523437,297.1499938964844,293.1499938964844,0.1997996568679809,-3098.434326171875,304.1579284667969,0.837644100189209,0.2801913022994995,0.1980944126844406,293.1209716796875,297.1499938964844,293.1499938964844,0.3837996125221252,-7069.7890625,304.0687866210937,0.9990000128746032,0.5542948842048645,0.4551359713077545,293.30108642578125,297.1499938964844,293.1499938964844,0.009833781979978,-3049.41845703125,301.9516296386719,0.4538103640079498,0.050000000745058,0.2353336066007614,291.2204284667969,291.1499938964844,260.3251342773437,258.6858215332031,280.354248046875,294.52947998046875,291.20660400390625,1.0,0.2959192395210266,0.7039461135864258,0.7039461135864258,1.0,1.0,-1.2965062856674194,0.537568211555481,0.7589380145072937,0.2309531271457672,0.0,0.0,0.5849946737289429,67.2742919921875,82.0,-210.9122467041016,-13864.3203125,272.0956420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88336181640625,308.3874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.115234375,18000.0,0.0,0.0,0.3019934892654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029425859451294,0.6029488444328308,-6.2803451328363735e-06,0.0,0.000306485017063,0.0,0.0,42.2867317199707,0.0,0.0,0.0,0.4064684212207794,4.0,0.0,1.0
569040,293.1845703125,297.1499938964844,293.1499938964844,0.0962607115507125,-2221.093017578125,304.1468811035156,0.691584050655365,0.1557807326316833,0.1421246975660324,294.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.4538103640079498,0.050000000745058,0.0496110804378986,293.3231811523437,297.1499938964844,293.1499938964844,0.1997996568679809,-3098.434326171875,304.1579284667969,0.837644100189209,0.2801913022994995,0.1980944126844406,293.1209716796875,297.1499938964844,293.1499938964844,0.3837996125221252,-7069.7890625,304.0687866210937,0.9990000128746032,0.5542948842048645,0.4551359713077545,293.30108642578125,297.1499938964844,293.1499938964844,0.009833781979978,-3049.41845703125,301.9516296386719,0.4538103640079498,0.050000000745058,0.2353336066007614,291.2204284667969,291.1499938964844,260.3251342773437,258.6858215332031,280.354248046875,294.52947998046875,291.20660400390625,1.0,0.2959192395210266,0.7039461135864258,0.7039461135864258,1.0,1.0,-1.2965062856674194,0.537568211555481,0.7589380145072937,0.2309531271457672,0.0,0.0,0.5849946737289429,67.2742919921875,82.0,-210.9122467041016,-13864.3203125,272.0956420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88336181640625,308.3874206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.115234375,18000.0,0.0,0.0,0.3019934892654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029425859451294,0.6029488444328308,-6.2803451328363735e-06,0.0,0.000306485017063,0.0,0.0,42.2867317199707,0.0,0.0,0.0,0.4064684212207794,4.0,0.0,1.0
569100,293.18194580078125,297.1499938964844,293.1499938964844,0.0969321057200431,-2234.69482421875,304.1462097167969,0.6881131529808044,0.155853196978569,0.1422187983989715,294.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4503626227378845,0.050000000745058,0.0496766082942485,293.32379150390625,297.1499938964844,293.1499938964844,0.1991110295057296,-3090.883544921875,304.1577453613281,0.8317292332649231,0.2778746485710144,0.196532741189003,293.14068603515625,297.1499938964844,293.1499938964844,0.3935762047767639,-7213.1669921875,304.0657958984375,0.9990000128746032,0.5507929921150208,0.4619133472442627,293.3036804199219,297.1499938964844,293.1499938964844,0.0098481960594654,-3060.777099609375,301.90631103515625,0.4503626227378845,0.050000000745058,0.235644444823265,291.1488952636719,291.1499938964844,260.3185729980469,258.67987060546875,280.34991455078125,294.53326416015625,291.13580322265625,1.0,0.2986821830272674,0.7036290764808655,0.7036290764808655,1.0,1.0,-1.3033318519592283,0.5405459403991699,0.7627859115600586,0.2324241399765014,0.0,0.0,0.5857207775115967,69.03802490234375,82.0,-203.3116912841797,-13865.107421875,278.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763061523437,308.2861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.220703125,18000.0,0.0,0.0,0.3017046153545379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036468744277954,0.6036531329154968,-6.281684363784734e-06,0.0,0.0003061918541789,0.0,0.0,42.362091064453125,0.0,0.0,0.0,0.4066916406154632,4.0,0.0,1.0
569160,293.1791076660156,297.1499938964844,293.1499938964844,0.0976308211684227,-2248.728515625,304.1456298828125,0.6849169731140137,0.1560102254152298,0.1423812210559845,294.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.4471215307712555,0.050000000745058,0.049741443246603,293.3244323730469,297.1499938964844,293.1499938964844,0.1983300894498825,-3082.094482421875,304.1577453613281,0.8260082006454468,0.2755504548549652,0.1949651837348938,293.1605529785156,297.1499938964844,293.1499938964844,0.4032117426395416,-7353.2568359375,304.0635986328125,0.9990000128746032,0.5470064878463745,0.4685226380825043,293.3063049316406,297.1499938964844,293.1499938964844,0.0098583623766899,-3070.94384765625,301.8607177734375,0.4471215307712555,0.050000000745058,0.2359519898891449,291.08123779296875,291.1499938964844,260.3119201660156,258.6737670898437,280.3455810546875,294.5370788574219,291.0690002441406,1.0,0.3013874292373657,0.7033126354217529,0.7033126354217529,1.0,1.0,-1.3100258111953735,0.5434672832489014,0.7665585875511169,0.2338633388280868,0.0,0.0,0.586861789226532,70.78271484375,70.0,-193.86453247070312,-13870.8408203125,285.37518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66717529296875,308.188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.337890625,18000.0,0.0,0.0,0.3016545176506042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052208542823792,0.6052271723747253,-6.289646989898756e-06,0.0,0.0003061409806832,0.0,0.0,42.558067321777344,0.0,0.0,0.0,0.4072441756725311,4.0,0.0,1.0
569220,293.1734924316406,297.1499938964844,293.1499938964844,0.0988314822316169,-2272.56005859375,304.1451416015625,0.6851810812950134,0.1564117670059204,0.1427664309740066,294.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849853515625,0.4467567801475525,0.050000000745058,0.0497489459812641,293.325439453125,297.1499938964844,293.1499938964844,0.1960877776145935,-3055.427490234375,304.1589660644531,0.8213213086128235,0.2709266543388366,0.1917456090450287,293.1926574707031,297.1499938964844,293.1499938964844,0.4095374941825866,-7434.80224609375,304.08251953125,0.9990000128746032,0.5401931405067444,0.4692820906639099,293.31134033203125,297.1499938964844,293.1499938964844,0.0098226154223084,-3076.355224609375,301.7732238769531,0.4467567801475525,0.050000000745058,0.235987588763237,290.9754333496094,291.1499938964844,260.2982177734375,258.66119384765625,280.3500061035156,294.544677734375,290.96875,1.0,0.3007784485816955,0.7026797533035278,0.7026797533035278,1.0,1.0,-1.3075976371765137,0.5422146320343018,0.7653829455375671,0.233153685927391,0.0,0.0,0.5899668335914612,70.93602752685547,58.0,-141.2430877685547,-13810.4873046875,284.7133483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588623046875,308.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.958984375,18000.0,0.0,0.0,0.3020961582660675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105035543441772,0.6105098724365234,-6.322907211142592e-06,0.0,0.0003065891796723,0.0,0.0,43.25602722167969,0.0,0.0,0.0,0.4091645181179046,4.0,0.0,1.0
569280,293.1734924316406,297.1499938964844,293.1499938964844,0.0988314822316169,-2272.56005859375,304.1451416015625,0.6851810812950134,0.1564117670059204,0.1427664309740066,294.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849853515625,0.4467567801475525,0.050000000745058,0.0497489459812641,293.325439453125,297.1499938964844,293.1499938964844,0.1960877776145935,-3055.427490234375,304.1589660644531,0.8213213086128235,0.2709266543388366,0.1917456090450287,293.1926574707031,297.1499938964844,293.1499938964844,0.4095374941825866,-7434.80224609375,304.08251953125,0.9990000128746032,0.5401931405067444,0.4692820906639099,293.31134033203125,297.1499938964844,293.1499938964844,0.0098226154223084,-3076.355224609375,301.7732238769531,0.4467567801475525,0.050000000745058,0.235987588763237,290.9754333496094,291.1499938964844,260.2982177734375,258.66119384765625,280.3500061035156,294.544677734375,290.96875,1.0,0.3007784485816955,0.7026797533035278,0.7026797533035278,1.0,1.0,-1.3075976371765137,0.5422146320343018,0.7653829455375671,0.233153685927391,0.0,0.0,0.5899668335914612,70.93602752685547,58.0,-141.2430877685547,-13810.4873046875,284.7133483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588623046875,308.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.958984375,18000.0,0.0,0.0,0.3020961582660675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105035543441772,0.6105098724365234,-6.322907211142592e-06,0.0,0.0003065891796723,0.0,0.0,43.25602722167969,0.0,0.0,0.0,0.4091645181179046,4.0,0.0,1.0
569340,293.1734619140625,297.1499938964844,293.1499938964844,0.0989070758223533,-2274.27490234375,304.1466979980469,0.6897860169410706,0.1558423936367035,0.1424576491117477,294.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9378662109375,0.4515520930290222,0.050000000745058,0.0496536530554294,293.3262023925781,297.1499938964844,293.1499938964844,0.19261334836483,-3012.23486328125,304.16180419921875,0.8222755789756775,0.2663234770298004,0.1884676367044448,293.202880859375,297.1499938964844,293.1499938964844,0.4026706218719482,-7320.107421875,304.11669921875,0.9990000128746032,0.5369956493377686,0.4595475494861603,293.31524658203125,297.1499938964844,293.1499938964844,0.009716429747641,-3060.283447265625,301.6983947753906,0.4515520930290222,0.050000000745058,0.2355355471372604,290.9358215332031,291.1499938964844,260.2840881347656,258.6481628417969,280.3661499023437,294.5523376464844,290.9352111816406,1.0,0.2956772148609161,0.7020468711853027,0.7020468711853027,1.0,1.0,-1.2909557819366455,0.5346378087997437,0.7563179731369019,0.2290914803743362,0.0,0.0,0.5931552648544312,68.26549530029297,46.0,-59.822696685791016,-13693.6650390625,272.0526733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,307.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.380859375,18000.0,0.0,0.0,0.3028141260147095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168232560157776,0.6168296337127686,-6.368293725245167e-06,0.0,0.0003073178522754,0.0,0.0,44.13136291503906,0.0,0.0,0.0,0.4115259647369385,4.0,0.0,1.0
569400,293.1734619140625,297.1499938964844,293.1499938964844,0.0989070758223533,-2274.27490234375,304.1466979980469,0.6897860169410706,0.1558423936367035,0.1424576491117477,294.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9378662109375,0.4515520930290222,0.050000000745058,0.0496536530554294,293.3262023925781,297.1499938964844,293.1499938964844,0.19261334836483,-3012.23486328125,304.16180419921875,0.8222755789756775,0.2663234770298004,0.1884676367044448,293.202880859375,297.1499938964844,293.1499938964844,0.4026706218719482,-7320.107421875,304.11669921875,0.9990000128746032,0.5369956493377686,0.4595475494861603,293.31524658203125,297.1499938964844,293.1499938964844,0.009716429747641,-3060.283447265625,301.6983947753906,0.4515520930290222,0.050000000745058,0.2355355471372604,290.9358215332031,291.1499938964844,260.2840881347656,258.6481628417969,280.3661499023437,294.5523376464844,290.9352111816406,1.0,0.2956772148609161,0.7020468711853027,0.7020468711853027,1.0,1.0,-1.2909557819366455,0.5346378087997437,0.7563179731369019,0.2290914803743362,0.0,0.0,0.5931552648544312,68.26549530029297,46.0,-59.822696685791016,-13693.6650390625,272.0526733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,307.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.380859375,18000.0,0.0,0.0,0.3028141260147095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168232560157776,0.6168296337127686,-6.368293725245167e-06,0.0,0.0003073178522754,0.0,0.0,44.13136291503906,0.0,0.0,0.0,0.4115259647369385,4.0,0.0,1.0
569460,293.180908203125,297.1499938964844,293.1499938964844,0.0973008424043655,-2243.5830078125,304.1505126953125,0.6964305639266968,0.1537507772445678,0.1407785415649414,294.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9546813964844,0.4608195126056671,0.050000000745058,0.0494875311851501,293.32684326171875,297.1499938964844,293.1499938964844,0.1880266517400741,-2954.024658203125,304.16552734375,0.8276675939559937,0.2617349624633789,0.1851479411125183,293.18902587890625,297.1499938964844,293.1499938964844,0.3851191997528076,-7048.97021484375,304.1571350097656,0.9990000128746032,0.5384121537208557,0.4420652389526367,293.3172607421875,297.1499938964844,293.1499938964844,0.0095577705651521,-3026.376708984375,301.63916015625,0.4608195126056671,0.050000000745058,0.2347475439310073,290.9598693847656,291.1499938964844,260.26953125,258.6346740722656,280.390380859375,294.559814453125,290.9651794433594,1.0,0.2870097160339355,0.7016059756278992,0.7016059756278992,1.0,1.0,-1.2628294229507446,0.5220248699188232,0.7408046126365662,0.2224308550357818,0.0,0.0,0.5955947637557983,63.632022857666016,49.0,27.149459838867188,-13529.20703125,251.0183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,308.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.77734375,18000.0,0.0,0.0,0.3033532500267029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223747134208679,0.6223810911178589,-6.411967206076952e-06,0.0,0.0003078649751842,0.0,0.0,44.93047332763672,0.0,0.0,0.0,0.4136436879634857,4.0,0.0,1.0
569520,293.180908203125,297.1499938964844,293.1499938964844,0.0973008424043655,-2243.5830078125,304.1505126953125,0.6964305639266968,0.1537507772445678,0.1407785415649414,294.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9546813964844,0.4608195126056671,0.050000000745058,0.0494875311851501,293.32684326171875,297.1499938964844,293.1499938964844,0.1880266517400741,-2954.024658203125,304.16552734375,0.8276675939559937,0.2617349624633789,0.1851479411125183,293.18902587890625,297.1499938964844,293.1499938964844,0.3851191997528076,-7048.97021484375,304.1571350097656,0.9990000128746032,0.5384121537208557,0.4420652389526367,293.3172607421875,297.1499938964844,293.1499938964844,0.0095577705651521,-3026.376708984375,301.63916015625,0.4608195126056671,0.050000000745058,0.2347475439310073,290.9598693847656,291.1499938964844,260.26953125,258.6346740722656,280.390380859375,294.559814453125,290.9651794433594,1.0,0.2870097160339355,0.7016059756278992,0.7016059756278992,1.0,1.0,-1.2628294229507446,0.5220248699188232,0.7408046126365662,0.2224308550357818,0.0,0.0,0.5955947637557983,63.632022857666016,49.0,27.149459838867188,-13529.20703125,251.0183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,308.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.77734375,18000.0,0.0,0.0,0.3033532500267029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223747134208679,0.6223810911178589,-6.411967206076952e-06,0.0,0.0003078649751842,0.0,0.0,44.93047332763672,0.0,0.0,0.0,0.4136436879634857,4.0,0.0,1.0
569580,293.1909484863281,297.1499938964844,293.1499938964844,0.0945768654346466,-2191.39453125,304.15484619140625,0.6983450055122375,0.150924265384674,0.1381797194480896,294.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.4671254158020019,0.050000000745058,0.0493818037211895,293.3275146484375,297.1499938964844,293.1499938964844,0.1828183382749557,-2887.2412109375,304.16900634765625,0.8298441171646118,0.2571161091327667,0.1818620711565017,293.1618957519531,297.1499938964844,293.1499938964844,0.3713052272796631,-6839.93408203125,304.1771545410156,0.9990000128746032,0.5429213643074036,0.430563747882843,293.31768798828125,297.1499938964844,293.1499938964844,0.0093965800479054,-2987.5439453125,301.5924987792969,0.4671254158020019,0.050000000745058,0.234246015548706,291.02783203125,291.1499938964844,260.2545166015625,258.6207580566406,280.4088134765625,294.5669860839844,291.0348205566406,1.0,0.2814206779003143,0.7011650800704956,0.7011650800704956,1.0,1.0,-1.2412235736846924,0.512377917766571,0.7288457155227661,0.21720752120018,0.0,0.0,0.5967837572097778,60.6302375793457,52.0,80.91751098632812,-13412.9560546875,236.5731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,308.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.826171875,18000.0,0.0,0.0,0.3034355044364929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257427334785461,0.6257491707801819,-6.442028279707301e-06,0.0,0.0003079484740737,0.0,0.0,45.43967819213867,0.0,0.0,0.0,0.4149693548679352,4.0,0.0,1.0
569640,293.1909484863281,297.1499938964844,293.1499938964844,0.0945768654346466,-2191.39453125,304.15484619140625,0.6983450055122375,0.150924265384674,0.1381797194480896,294.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.4671254158020019,0.050000000745058,0.0493818037211895,293.3275146484375,297.1499938964844,293.1499938964844,0.1828183382749557,-2887.2412109375,304.16900634765625,0.8298441171646118,0.2571161091327667,0.1818620711565017,293.1618957519531,297.1499938964844,293.1499938964844,0.3713052272796631,-6839.93408203125,304.1771545410156,0.9990000128746032,0.5429213643074036,0.430563747882843,293.31768798828125,297.1499938964844,293.1499938964844,0.0093965800479054,-2987.5439453125,301.5924987792969,0.4671254158020019,0.050000000745058,0.234246015548706,291.02783203125,291.1499938964844,260.2545166015625,258.6207580566406,280.4088134765625,294.5669860839844,291.0348205566406,1.0,0.2814206779003143,0.7011650800704956,0.7011650800704956,1.0,1.0,-1.2412235736846924,0.512377917766571,0.7288457155227661,0.21720752120018,0.0,0.0,0.5967837572097778,60.6302375793457,52.0,80.91751098632812,-13412.9560546875,236.5731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,308.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.826171875,18000.0,0.0,0.0,0.3034355044364929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257427334785461,0.6257491707801819,-6.442028279707301e-06,0.0,0.0003079484740737,0.0,0.0,45.43967819213867,0.0,0.0,0.0,0.4149693548679352,4.0,0.0,1.0
569700,293.1944580078125,297.1499938964844,293.1499938964844,0.0932895243167877,-2166.73046875,304.15631103515625,0.6982659697532654,0.1497194468975067,0.1369840800762176,294.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.4689658582210541,0.050000000745058,0.0493493862450122,293.327880859375,297.1499938964844,293.1499938964844,0.1802093684673309,-2853.706787109375,304.1702880859375,0.8296698331832886,0.2547949552536011,0.180224061012268,293.1496276855469,297.1499938964844,293.1499938964844,0.3663818836212158,-6766.41357421875,304.1811218261719,0.9990000128746032,0.5451865792274475,0.4269742965698242,293.3175964355469,297.1499938964844,293.1499938964844,0.0093225892633199,-2969.272705078125,301.5705261230469,0.4689658582210541,0.050000000745058,0.2340922355651855,291.0636291503906,291.1499938964844,260.24688720703125,258.6136474609375,280.415283203125,294.5703430175781,291.0707092285156,1.0,0.2794844508171081,0.7009446024894714,0.7009446024894714,1.0,1.0,-1.2332887649536133,0.5088326930999756,0.7244560718536377,0.2152651846408844,0.0,0.0,0.5970005393028259,59.691314697265625,52.0,91.32234191894533,-13372.029296875,231.7161407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18505859375,308.0835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.46875,18000.0,0.0,0.0,0.303335040807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266030669212341,0.6266095042228699,-6.4507512433920056e-06,0.0,0.0003078464942518,0.0,0.0,45.57622528076172,0.0,0.0,0.0,0.4153202176094055,4.0,0.0,1.0
569760,293.195556640625,297.1499938964844,293.1499938964844,0.0922297462821006,-2146.3984375,304.1570739746094,0.6980572938919067,0.1489384323358535,0.1360550373792648,294.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.4702317416667938,0.050000000745058,0.0493266284465789,293.3282470703125,297.1499938964844,293.1499938964844,0.1776279807090759,-2820.482177734375,304.1712951660156,0.8288581371307373,0.2524687647819519,0.1785889118909835,293.1400146484375,297.1499938964844,293.1499938964844,0.3624930381774902,-6708.9150390625,304.1825256347656,0.9990000128746032,0.5470799207687378,0.4244357049465179,293.3173828125,297.1499938964844,293.1499938964844,0.0092527130618691,-2951.890380859375,301.5488586425781,0.4702317416667938,0.050000000745058,0.2339842766523361,291.0987243652344,291.1499938964844,260.2391662597656,258.6064453125,280.4193115234375,294.5735778808594,291.1054992675781,1.0,0.2780430614948272,0.700870156288147,0.700870156288147,1.0,1.0,-1.2270052433013916,0.506059467792511,0.7209457755088806,0.2137246280908584,0.0,0.0,0.5969895720481873,59.02145385742188,55.0,94.51390838623048,-13340.6103515625,228.06056213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949768066406,308.1088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.59765625,18000.0,0.0,0.0,0.3031565248966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269728541374207,0.6269793510437012,-6.455631137214368e-06,0.0,0.0003076653229072,0.0,0.0,45.64141845703125,0.0,0.0,0.0,0.4154826402664184,4.0,0.0,1.0
569820,293.1941833496094,297.1499938964844,293.1499938964844,0.0909225270152092,-2121.20068359375,304.1568603515625,0.6977043151855469,0.1480600386857986,0.1350902169942855,294.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.4714081585407257,0.050000000745058,0.0493051744997501,293.3289794921875,297.1499938964844,293.1499938964844,0.1726494282484054,-2756.33154296875,304.1724548339844,0.8255853056907654,0.2478062659502029,0.1753277331590652,293.1285095214844,297.1499938964844,293.1499938964844,0.3576051294803619,-6638.29345703125,304.1796569824219,0.9990000128746032,0.5496841073036194,0.4220266342163086,293.3169250488281,297.1499938964844,293.1499938964844,0.0091266417875885,-2920.7490234375,301.50445556640625,0.4714081585407257,0.050000000745058,0.2338825166225433,291.16021728515625,291.1499938964844,260.2234191894531,258.5918273925781,280.42266845703125,294.5797424316406,291.16558837890625,1.0,0.2764469385147095,0.7007212042808533,0.7007212042808533,1.0,1.0,-1.2188907861709597,0.5025009512901306,0.7163897752761841,0.2116358429193496,0.0,0.0,0.5964245200157166,58.35583114624024,58.0,84.83513641357422,-13300.287109375,223.7990875244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245178222656,308.1501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0,18000.0,0.0,0.0,0.3026241064071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626453697681427,0.6264601349830627,-6.455162747442955e-06,0.0,0.000307124981191,0.0,0.0,45.58615112304688,0.0,0.0,0.0,0.4153217077255249,4.0,0.0,1.0
569880,293.1941833496094,297.1499938964844,293.1499938964844,0.0909225270152092,-2121.20068359375,304.1568603515625,0.6977043151855469,0.1480600386857986,0.1350902169942855,294.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.4714081585407257,0.050000000745058,0.0493051744997501,293.3289794921875,297.1499938964844,293.1499938964844,0.1726494282484054,-2756.33154296875,304.1724548339844,0.8255853056907654,0.2478062659502029,0.1753277331590652,293.1285095214844,297.1499938964844,293.1499938964844,0.3576051294803619,-6638.29345703125,304.1796569824219,0.9990000128746032,0.5496841073036194,0.4220266342163086,293.3169250488281,297.1499938964844,293.1499938964844,0.0091266417875885,-2920.7490234375,301.50445556640625,0.4714081585407257,0.050000000745058,0.2338825166225433,291.16021728515625,291.1499938964844,260.2234191894531,258.5918273925781,280.42266845703125,294.5797424316406,291.16558837890625,1.0,0.2764469385147095,0.7007212042808533,0.7007212042808533,1.0,1.0,-1.2188907861709597,0.5025009512901306,0.7163897752761841,0.2116358429193496,0.0,0.0,0.5964245200157166,58.35583114624024,58.0,84.83513641357422,-13300.287109375,223.7990875244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245178222656,308.1501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0,18000.0,0.0,0.0,0.3026241064071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626453697681427,0.6264601349830627,-6.455162747442955e-06,0.0,0.000307124981191,0.0,0.0,45.58615112304688,0.0,0.0,0.0,0.4153217077255249,4.0,0.0,1.0
569940,293.1923217773437,297.1499938964844,293.1499938964844,0.089994378387928,-2103.36328125,304.1561279296875,0.6960439682006836,0.1473154723644256,0.134419173002243,294.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.4710547626018524,0.050000000745058,0.049311701208353,293.32965087890625,297.1499938964844,293.1499938964844,0.1679826527833938,-2696.1416015625,304.1727294921875,0.8203458786010742,0.2431360334157943,0.1720804423093795,293.1245422363281,297.1499938964844,293.1499938964844,0.356360524892807,-6623.1142578125,304.1717529296875,0.9990000128746032,0.5510455369949341,0.4227556884288788,293.3168029785156,297.1499938964844,293.1499938964844,0.0090182311832904,-2894.84033203125,301.4563293457031,0.4710547626018524,0.050000000745058,0.2339134812355041,291.2052307128906,291.1499938964844,260.20733642578125,258.57684326171875,280.4218139648437,294.5855712890625,291.2088317871094,1.0,0.2762516438961029,0.7005723118782043,0.7005723118782043,1.0,1.0,-1.2151058912277222,0.5008649230003357,0.7142409682273865,0.2105107307434082,0.0,0.0,0.5953682065010071,58.46110534667969,61.0,63.859188079833984,-13279.0927734375,222.68673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,308.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.59765625,18000.0,0.0,0.0,0.3019483387470245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247192621231079,0.6247257590293884,-6.444381597248139e-06,0.0,0.0003064392076339,0.0,0.0,45.34964370727539,0.0,0.0,0.0,0.4146870076656341,4.0,0.0,1.0
570000,293.1923217773437,297.1499938964844,293.1499938964844,0.089994378387928,-2103.36328125,304.1561279296875,0.6960439682006836,0.1473154723644256,0.134419173002243,294.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007751464844,0.4710547626018524,0.050000000745058,0.049311701208353,293.32965087890625,297.1499938964844,293.1499938964844,0.1679826527833938,-2696.1416015625,304.1727294921875,0.8203458786010742,0.2431360334157943,0.1720804423093795,293.1245422363281,297.1499938964844,293.1499938964844,0.356360524892807,-6623.1142578125,304.1717529296875,0.9990000128746032,0.5510455369949341,0.4227556884288788,293.3168029785156,297.1499938964844,293.1499938964844,0.0090182311832904,-2894.84033203125,301.4563293457031,0.4710547626018524,0.050000000745058,0.2339134812355041,291.2052307128906,291.1499938964844,260.20733642578125,258.57684326171875,280.4218139648437,294.5855712890625,291.2088317871094,1.0,0.2762516438961029,0.7005723118782043,0.7005723118782043,1.0,1.0,-1.2151058912277222,0.5008649230003357,0.7142409682273865,0.2105107307434082,0.0,0.0,0.5953682065010071,58.46110534667969,61.0,63.859188079833984,-13279.0927734375,222.68673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,308.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.59765625,18000.0,0.0,0.0,0.3019483387470245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247192621231079,0.6247257590293884,-6.444381597248139e-06,0.0,0.0003064392076339,0.0,0.0,45.34964370727539,0.0,0.0,0.0,0.4146870076656341,4.0,0.0,1.0
570060,293.1907958984375,297.1499938964844,293.1499938964844,0.0892308726906776,-2088.85986328125,304.1553649902344,0.6929489970207214,0.146553561091423,0.1337688863277435,294.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.4694492220878601,0.050000000745058,0.0493408776819705,293.3301086425781,297.1499938964844,293.1499938964844,0.1636488139629364,-2640.213134765625,304.17236328125,0.8134580850601196,0.2384893149137497,0.1688545644283294,293.126708984375,297.1499938964844,293.1499938964844,0.3582679033279419,-6655.3486328125,304.1612854003906,0.9990000128746032,0.5512608289718628,0.4260126948356628,293.3172912597656,297.1499938964844,293.1499938964844,0.0089251734316349,-2873.89306640625,301.4031066894531,0.4694492220878601,0.050000000745058,0.2340518832206726,291.2320861816406,291.1499938964844,260.1909484863281,258.5616149902344,280.4188842773437,294.5911560058594,291.2338562011719,1.0,0.2771577835083008,0.7002772688865662,0.7002772688865662,1.0,1.0,-1.2145626544952393,0.5006247758865356,0.7139378190040588,0.2100887447595596,0.0,0.0,0.5940756797790527,59.18646240234375,64.0,39.04924392700195,-13270.3076171875,223.99549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,308.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.34375,18000.0,0.0,0.0,0.3012209236621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222975850105286,0.6223040223121643,-6.427342668757774e-06,0.0,0.0003057009307667,0.0,0.0,45.009464263916016,0.0,0.0,0.0,0.4137807786464691,4.0,0.0,1.0
570120,293.1907958984375,297.1499938964844,293.1499938964844,0.0892308726906776,-2088.85986328125,304.1553649902344,0.6929489970207214,0.146553561091423,0.1337688863277435,294.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.4694492220878601,0.050000000745058,0.0493408776819705,293.3301086425781,297.1499938964844,293.1499938964844,0.1636488139629364,-2640.213134765625,304.17236328125,0.8134580850601196,0.2384893149137497,0.1688545644283294,293.126708984375,297.1499938964844,293.1499938964844,0.3582679033279419,-6655.3486328125,304.1612854003906,0.9990000128746032,0.5512608289718628,0.4260126948356628,293.3172912597656,297.1499938964844,293.1499938964844,0.0089251734316349,-2873.89306640625,301.4031066894531,0.4694492220878601,0.050000000745058,0.2340518832206726,291.2320861816406,291.1499938964844,260.1909484863281,258.5616149902344,280.4188842773437,294.5911560058594,291.2338562011719,1.0,0.2771577835083008,0.7002772688865662,0.7002772688865662,1.0,1.0,-1.2145626544952393,0.5006247758865356,0.7139378190040588,0.2100887447595596,0.0,0.0,0.5940756797790527,59.18646240234375,64.0,39.04924392700195,-13270.3076171875,223.99549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,308.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.34375,18000.0,0.0,0.0,0.3012209236621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222975850105286,0.6223040223121643,-6.427342668757774e-06,0.0,0.0003057009307667,0.0,0.0,45.009464263916016,0.0,0.0,0.0,0.4137807786464691,4.0,0.0,1.0
