time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570180,293.1895751953125,297.1499938964844,293.1499938964844,0.0886069387197494,-2077.2138671875,304.15460205078125,0.6887444853782654,0.1457668393850326,0.1331136971712112,294.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406311035156,0.4667778015136719,0.050000000745058,0.0493880547583103,293.3299560546875,297.1499938964844,293.1499938964844,0.1597041338682174,-2589.309814453125,304.1714782714844,0.8051604628562927,0.2339611649513244,0.1657138019800186,293.1341857910156,297.1499938964844,293.1499938964844,0.362816572189331,-6726.74560546875,304.14996337890625,0.9990000128746032,0.5503462553024292,0.4312297999858856,293.318359375,297.1499938964844,293.1499938964844,0.0088455453515052,-2857.507080078125,301.3443908691406,0.4667778015136719,0.050000000745058,0.2342756539583206,291.2409973144531,291.1499938964844,260.1742553710937,258.5461120605469,280.41357421875,294.5960388183594,291.2409973144531,1.0,0.2789302468299866,0.699982225894928,0.699982225894928,1.0,1.0,-1.2165926694869995,0.5015115737915039,0.7150810956954956,0.2102729976177215,0.0,0.0,0.5927857756614685,60.40511322021485,67.0,14.0281343460083,-13271.615234375,227.2336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294921875,308.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.55078125,18000.0,0.0,0.0,0.3005257546901703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619687557220459,0.61969393491745,-6.407931323337834e-06,0.0,0.0003049954248126,0.0,0.0,44.63867568969727,0.0,0.0,0.0,0.4127944409847259,4.0,0.0,1.0
570240,293.1895751953125,297.1499938964844,293.1499938964844,0.0886069387197494,-2077.2138671875,304.15460205078125,0.6887444853782654,0.1457668393850326,0.1331136971712112,294.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406311035156,0.4667778015136719,0.050000000745058,0.0493880547583103,293.3299560546875,297.1499938964844,293.1499938964844,0.1597041338682174,-2589.309814453125,304.1714782714844,0.8051604628562927,0.2339611649513244,0.1657138019800186,293.1341857910156,297.1499938964844,293.1499938964844,0.362816572189331,-6726.74560546875,304.14996337890625,0.9990000128746032,0.5503462553024292,0.4312297999858856,293.318359375,297.1499938964844,293.1499938964844,0.0088455453515052,-2857.507080078125,301.3443908691406,0.4667778015136719,0.050000000745058,0.2342756539583206,291.2409973144531,291.1499938964844,260.1742553710937,258.5461120605469,280.41357421875,294.5960388183594,291.2409973144531,1.0,0.2789302468299866,0.699982225894928,0.699982225894928,1.0,1.0,-1.2165926694869995,0.5015115737915039,0.7150810956954956,0.2102729976177215,0.0,0.0,0.5927857756614685,60.40511322021485,67.0,14.0281343460083,-13271.615234375,227.2336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294921875,308.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.55078125,18000.0,0.0,0.0,0.3005257546901703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619687557220459,0.61969393491745,-6.407931323337834e-06,0.0,0.0003049954248126,0.0,0.0,44.63867568969727,0.0,0.0,0.0,0.4127944409847259,4.0,0.0,1.0
570300,293.1890869140625,297.1499938964844,293.1499938964844,0.08834008872509,-2072.31884765625,304.1542663574219,0.6863199472427368,0.1453601568937301,0.1327808201313018,294.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.4650712013244629,0.050000000745058,0.0494172610342502,293.3297424316406,297.1499938964844,293.1499938964844,0.1578599512577057,-2565.51171875,304.1709289550781,0.8005555868148804,0.2317189425230026,0.1641696244478225,293.1396179199219,297.1499938964844,293.1499938964844,0.3659394979476928,-6774.84375,304.144287109375,0.9990000128746032,0.5494768023490906,0.4344290196895599,293.319091796875,297.1499938964844,293.1499938964844,0.0088100098073482,-2850.82373046875,301.3130187988281,0.4650712013244629,0.050000000745058,0.234414204955101,291.2391357421875,291.1499938964844,260.1658020019531,258.5382995605469,280.4102783203125,294.5983581542969,291.2383728027344,1.0,0.2800787985324859,0.6998347043991089,0.6998347043991089,1.0,1.0,-1.2183806896209717,0.5022920370101929,0.7160886526107788,0.2105534225702285,0.0,0.0,0.5922086834907532,61.16819381713867,67.0,2.2474162578582764,-13275.4384765625,229.4508209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2968444824219,308.1670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.603515625,18000.0,0.0,0.0,0.3002142012119293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618455171585083,0.6184616088867188,-6.398451660061255e-06,0.0,0.0003046792407985,0.0,0.0,44.46247863769531,0.0,0.0,0.0,0.412325918674469,4.0,0.0,1.0
570360,293.1886901855469,297.1499938964844,293.1499938964844,0.0880975872278213,-2067.92822265625,304.1539306640625,0.6837199330329895,0.144942969083786,0.1324420124292373,294.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.4631184935569763,0.050000000745058,0.0494497716426849,293.3295593261719,297.1499938964844,293.1499938964844,0.1560806334018707,-2542.54443359375,304.1703491210937,0.7957614660263062,0.2294801771640777,0.1626324206590652,293.1460876464844,297.1499938964844,293.1499938964844,0.3695638179779053,-6830.1630859375,304.1387634277344,0.9990000128746032,0.5483428239822388,0.4379625618457794,293.3199768066406,297.1499938964844,293.1499938964844,0.0087766898795962,-2844.972412109375,301.2803039550781,0.4631184935569763,0.050000000745058,0.2345684319734573,291.2335510253906,291.1499938964844,260.1573181152344,258.5304260253906,280.406982421875,294.6006774902344,291.2320556640625,1.0,0.2813752591609955,0.6996378898620605,0.6996378898620605,1.0,1.0,-1.220594048500061,0.503246009349823,0.7173480987548828,0.2109276950359344,0.0,0.0,0.5917065739631653,62.0212516784668,70.0,-8.627373695373535,-13281.033203125,232.0135192871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,308.1539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.7578125,18000.0,0.0,0.0,0.2999380826950073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173375844955444,0.6173439621925354,-6.389647296600742e-06,0.0,0.0003043990291189,0.0,0.0,44.3018913269043,0.0,0.0,0.0,0.4118991196155548,4.0,0.0,1.0
570420,293.1881408691406,297.1499938964844,293.1499938964844,0.0876674801111221,-2060.293701171875,304.1533508300781,0.6781165599822998,0.1440749019384384,0.1317430287599563,294.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156982421875,0.4587395489215851,0.050000000745058,0.0495233424007892,293.3292236328125,297.1499938964844,293.1499938964844,0.1526696681976318,-2498.471923828125,304.16925048828125,0.7857520580291748,0.2250008285045623,0.1595656275749206,293.1614685058594,297.1499938964844,293.1499938964844,0.3781035542488098,-6959.05859375,304.1282958984375,0.9990000128746032,0.5453261137008667,0.4458560049533844,293.3221130371094,297.1499938964844,293.1499938964844,0.0087159052491188,-2835.410400390625,301.2111511230469,0.4587395489215851,0.050000000745058,0.2349174171686172,291.2129211425781,291.1499938964844,260.1401062011719,258.5145263671875,280.3997802734375,294.6053771972656,291.2102966308594,1.0,0.2843339741230011,0.6992442011833191,0.6992442011833191,1.0,1.0,-1.2260552644729614,0.5056023001670837,0.7204530239105225,0.2119322419166565,0.0,0.0,0.5909956693649292,63.95951843261719,73.0,-27.231103897094727,-13297.5498046875,238.0253448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28125,308.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.892578125,18000.0,0.0,0.0,0.2995210289955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156050562858582,0.6156114339828491,-6.37534913039417e-06,0.0,0.0003039757721126,0.0,0.0,44.05000686645508,0.0,0.0,0.0,0.4112313985824585,4.0,0.0,1.0
570480,293.1881408691406,297.1499938964844,293.1499938964844,0.0876674801111221,-2060.293701171875,304.1533508300781,0.6781165599822998,0.1440749019384384,0.1317430287599563,294.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156982421875,0.4587395489215851,0.050000000745058,0.0495233424007892,293.3292236328125,297.1499938964844,293.1499938964844,0.1526696681976318,-2498.471923828125,304.16925048828125,0.7857520580291748,0.2250008285045623,0.1595656275749206,293.1614685058594,297.1499938964844,293.1499938964844,0.3781035542488098,-6959.05859375,304.1282958984375,0.9990000128746032,0.5453261137008667,0.4458560049533844,293.3221130371094,297.1499938964844,293.1499938964844,0.0087159052491188,-2835.410400390625,301.2111511230469,0.4587395489215851,0.050000000745058,0.2349174171686172,291.2129211425781,291.1499938964844,260.1401062011719,258.5145263671875,280.3997802734375,294.6053771972656,291.2102966308594,1.0,0.2843339741230011,0.6992442011833191,0.6992442011833191,1.0,1.0,-1.2260552644729614,0.5056023001670837,0.7204530239105225,0.2119322419166565,0.0,0.0,0.5909956693649292,63.95951843261719,73.0,-27.231103897094727,-13297.5498046875,238.0253448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28125,308.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.892578125,18000.0,0.0,0.0,0.2995210289955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156050562858582,0.6156114339828491,-6.37534913039417e-06,0.0,0.0003039757721126,0.0,0.0,44.05000686645508,0.0,0.0,0.0,0.4112313985824585,4.0,0.0,1.0
570540,293.1866455078125,297.1499938964844,293.1499938964844,0.0873741805553436,-2055.357177734375,304.1527099609375,0.6723522543907166,0.1434058845043182,0.1311185806989669,294.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.4540949165821075,0.050000000745058,0.0496062934398651,293.3289489746094,297.1499938964844,293.1499938964844,0.1494034230709076,-2456.180908203125,304.16827392578125,0.7754265666007996,0.2205124199390411,0.1565002202987671,293.1804504394531,297.1499938964844,293.1499938964844,0.3880589306354522,-7107.41748046875,304.1189880371094,0.9990000128746032,0.54119473695755,0.4545919001102447,293.32470703125,297.1499938964844,293.1499938964844,0.0086598768830299,-2827.815185546875,301.1374206542969,0.4540949165821075,0.050000000745058,0.235310897231102,291.18218994140625,291.1499938964844,260.1226501464844,258.4984741210937,280.391845703125,294.61016845703125,291.1787414550781,1.0,0.28768390417099,0.6988505125045776,0.6988505125045776,1.0,1.0,-1.232683539390564,0.5084659457206726,0.7242175936698914,0.21323162317276,0.0,0.0,0.5907638072967529,66.1533203125,76.0,-41.541690826416016,-13321.5146484375,245.0542449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25360107421875,308.07470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.2993240058422088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147419214248657,0.6147482991218567,-6.367066362145124e-06,0.0,0.0003037757996935,0.0,0.0,43.91837310791016,0.0,0.0,0.0,0.4108877182006836,4.0,0.0,1.0
570600,293.1866455078125,297.1499938964844,293.1499938964844,0.0873741805553436,-2055.357177734375,304.1527099609375,0.6723522543907166,0.1434058845043182,0.1311185806989669,294.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.4540949165821075,0.050000000745058,0.0496062934398651,293.3289489746094,297.1499938964844,293.1499938964844,0.1494034230709076,-2456.180908203125,304.16827392578125,0.7754265666007996,0.2205124199390411,0.1565002202987671,293.1804504394531,297.1499938964844,293.1499938964844,0.3880589306354522,-7107.41748046875,304.1189880371094,0.9990000128746032,0.54119473695755,0.4545919001102447,293.32470703125,297.1499938964844,293.1499938964844,0.0086598768830299,-2827.815185546875,301.1374206542969,0.4540949165821075,0.050000000745058,0.235310897231102,291.18218994140625,291.1499938964844,260.1226501464844,258.4984741210937,280.391845703125,294.61016845703125,291.1787414550781,1.0,0.28768390417099,0.6988505125045776,0.6988505125045776,1.0,1.0,-1.232683539390564,0.5084659457206726,0.7242175936698914,0.21323162317276,0.0,0.0,0.5907638072967529,66.1533203125,76.0,-41.541690826416016,-13321.5146484375,245.0542449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25360107421875,308.07470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.2993240058422088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147419214248657,0.6147482991218567,-6.367066362145124e-06,0.0,0.0003037757996935,0.0,0.0,43.91837310791016,0.0,0.0,0.0,0.4108877182006836,4.0,0.0,1.0
570660,293.18212890625,297.1499938964844,293.1499938964844,0.0875962972640991,-2060.197509765625,304.15142822265625,0.6675200462341309,0.1433922499418258,0.1310510039329528,294.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4494259059429168,0.050000000745058,0.0496954955160617,293.32879638671875,297.1499938964844,293.1499938964844,0.1462346464395523,-2415.03271484375,304.16748046875,0.7651081085205078,0.2160147279500961,0.1534323096275329,293.2042541503906,297.1499938964844,293.1499938964844,0.3990067541599273,-7268.65185546875,304.1111145019531,0.9990000128746032,0.5356054902076721,0.4638033509254455,293.32769775390625,297.1499938964844,293.1499938964844,0.0086071286350488,-2821.597900390625,301.0596618652344,0.4494259059429168,0.050000000745058,0.2357340306043625,291.1439514160156,291.1499938964844,260.10504150390625,258.4822998046875,280.383544921875,294.6150817871094,291.1398620605469,1.0,0.2913360893726349,0.6983932852745056,0.6983932852745056,1.0,1.0,-1.2405911684036257,0.5118709206581116,0.7287203073501587,0.2148399949073791,0.0,0.0,0.5910943150520325,68.5254898071289,64.0,-52.37991714477539,-13355.1083984375,253.01144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,308.02264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.037109375,18000.0,0.0,0.0,0.2993921041488647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149357557296753,0.6149420738220215,-6.366309662553249e-06,0.0,0.0003038449212908,0.0,0.0,43.93332290649414,0.0,0.0,0.0,0.4109400510787964,4.0,0.0,1.0
570720,293.18212890625,297.1499938964844,293.1499938964844,0.0875962972640991,-2060.197509765625,304.15142822265625,0.6675200462341309,0.1433922499418258,0.1310510039329528,294.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.4494259059429168,0.050000000745058,0.0496954955160617,293.32879638671875,297.1499938964844,293.1499938964844,0.1462346464395523,-2415.03271484375,304.16748046875,0.7651081085205078,0.2160147279500961,0.1534323096275329,293.2042541503906,297.1499938964844,293.1499938964844,0.3990067541599273,-7268.65185546875,304.1111145019531,0.9990000128746032,0.5356054902076721,0.4638033509254455,293.32769775390625,297.1499938964844,293.1499938964844,0.0086071286350488,-2821.597900390625,301.0596618652344,0.4494259059429168,0.050000000745058,0.2357340306043625,291.1439514160156,291.1499938964844,260.10504150390625,258.4822998046875,280.383544921875,294.6150817871094,291.1398620605469,1.0,0.2913360893726349,0.6983932852745056,0.6983932852745056,1.0,1.0,-1.2405911684036257,0.5118709206581116,0.7287203073501587,0.2148399949073791,0.0,0.0,0.5910943150520325,68.5254898071289,64.0,-52.37991714477539,-13355.1083984375,253.01144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,308.02264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.037109375,18000.0,0.0,0.0,0.2993921041488647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149357557296753,0.6149420738220215,-6.366309662553249e-06,0.0,0.0003038449212908,0.0,0.0,43.93332290649414,0.0,0.0,0.0,0.4109400510787964,4.0,0.0,1.0
570780,293.1775207519531,297.1499938964844,293.1499938964844,0.0879231989383697,-2066.770751953125,304.15045166015625,0.6690154671669006,0.1435174196958542,0.1312094330787658,294.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.4506216645240783,0.050000000745058,0.0496720597147941,293.32843017578125,297.1499938964844,293.1499938964844,0.1428462713956833,-2370.509765625,304.1673278808594,0.7612010836601257,0.2115586102008819,0.1502974182367324,293.223388671875,297.1499938964844,293.1499938964844,0.3984923064708709,-7254.18212890625,304.12554931640625,0.9990000128746032,0.5303202867507935,0.4614001810550689,293.3305969238281,297.1499938964844,293.1499938964844,0.0085229463875293,-2806.417236328125,300.98309326171875,0.4506216645240783,0.050000000745058,0.2356228679418563,291.11572265625,291.1499938964844,260.08721923828125,258.466064453125,280.3865051269531,294.6199645996094,291.1152038574219,1.0,0.2893266379833221,0.6979360580444336,0.6979360580444336,1.0,1.0,-1.2339818477630615,0.5088508129119873,0.7251310348510742,0.2131530046463012,0.0,0.0,0.5917841792106628,67.83451843261719,52.0,-30.462278366088867,-13308.3896484375,249.06512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,308.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.22265625,18000.0,0.0,0.0,0.2996227741241455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161283254623413,0.6161347031593323,-6.373457381414482e-06,0.0,0.0003040790033992,0.0,0.0,44.091304779052734,0.0,0.0,0.0,0.4113676249980926,4.0,0.0,1.0
570840,293.1775207519531,297.1499938964844,293.1499938964844,0.0879231989383697,-2066.770751953125,304.15045166015625,0.6690154671669006,0.1435174196958542,0.1312094330787658,294.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.4506216645240783,0.050000000745058,0.0496720597147941,293.32843017578125,297.1499938964844,293.1499938964844,0.1428462713956833,-2370.509765625,304.1673278808594,0.7612010836601257,0.2115586102008819,0.1502974182367324,293.223388671875,297.1499938964844,293.1499938964844,0.3984923064708709,-7254.18212890625,304.12554931640625,0.9990000128746032,0.5303202867507935,0.4614001810550689,293.3305969238281,297.1499938964844,293.1499938964844,0.0085229463875293,-2806.417236328125,300.98309326171875,0.4506216645240783,0.050000000745058,0.2356228679418563,291.11572265625,291.1499938964844,260.08721923828125,258.466064453125,280.3865051269531,294.6199645996094,291.1152038574219,1.0,0.2893266379833221,0.6979360580444336,0.6979360580444336,1.0,1.0,-1.2339818477630615,0.5088508129119873,0.7251310348510742,0.2131530046463012,0.0,0.0,0.5917841792106628,67.83451843261719,52.0,-30.462278366088867,-13308.3896484375,249.06512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,308.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.22265625,18000.0,0.0,0.0,0.2996227741241455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161283254623413,0.6161347031593323,-6.373457381414482e-06,0.0,0.0003040790033992,0.0,0.0,44.091304779052734,0.0,0.0,0.0,0.4113676249980926,4.0,0.0,1.0
570900,293.1775817871094,297.1499938964844,293.1499938964844,0.0877182409167289,-2062.852294921875,304.1507568359375,0.6712260246276855,0.143157958984375,0.1309965550899505,294.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.4531916975975036,0.050000000745058,0.0496231019496917,293.3281555175781,297.1499938964844,293.1499938964844,0.1409318596124649,-2344.9541015625,304.16766357421875,0.7613181471824646,0.209351897239685,0.1487180590629577,293.2256164550781,297.1499938964844,293.1499938964844,0.3937408030033111,-7179.7158203125,304.138671875,0.9990000128746032,0.5289464592933655,0.4563389718532562,293.3317565917969,297.1499938964844,293.1499938964844,0.008464878425002,-2793.2392578125,300.9493713378906,0.4531916975975036,0.050000000745058,0.2353906333446502,291.1186218261719,291.1499938964844,260.0782470703125,258.4579162597656,280.3920288085937,294.6224060058594,291.1203918457031,1.0,0.2866808176040649,0.6977074146270752,0.6977074146270752,1.0,1.0,-1.2254204750061035,0.5050371289253235,0.72038334608078,0.2110628932714462,0.0,0.0,0.591969907283783,66.46881866455078,52.0,-5.5154523849487305,-13257.5810546875,243.0242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,308.02587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.380859375,18000.0,0.0,0.0,0.2996643483638763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166664958000183,0.6166728734970093,-6.377748377417447e-06,0.0,0.0003041212039534,0.0,0.0,44.16866683959961,0.0,0.0,0.0,0.4115689396858215,4.0,0.0,1.0
570960,293.1796875,297.1499938964844,293.1499938964844,0.0871389135718345,-2051.722412109375,304.15167236328125,0.6739248037338257,0.1424007564783096,0.1304377764463424,294.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.4569136500358581,0.050000000745058,0.0495553836226463,293.32781982421875,297.1499938964844,293.1499938964844,0.1388770341873169,-2317.273681640625,304.1681823730469,0.7625682950019836,0.2071603387594223,0.1471344381570816,293.2222595214844,297.1499938964844,293.1499938964844,0.3864683806896209,-7067.85791015625,304.1539611816406,0.9990000128746032,0.5286406874656677,0.4492438733577728,293.33251953125,297.1499938964844,293.1499938964844,0.0083982814103364,-2776.77490234375,300.9193725585937,0.4569136500358581,0.050000000745058,0.2350694090127945,291.1332702636719,291.1499938964844,260.0692443847656,258.44976806640625,280.3995361328125,294.6248474121094,291.1374816894531,1.0,0.2830949425697326,0.6975204348564148,0.6975204348564148,1.0,1.0,-1.2138679027557373,0.4999271929264068,0.7139407396316528,0.2082850188016891,0.0,0.0,0.59194016456604,64.58551025390625,55.0,23.816797256469727,-13190.9853515625,234.90106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693725585937,308.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.2995933592319488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169131398200989,0.6169195175170898,-6.380584181897575e-06,0.0,0.000304049171973,0.0,0.0,44.2090072631836,0.0,0.0,0.0,0.41166752576828,4.0,0.0,1.0
571020,293.1859436035156,297.1499938964844,293.1499938964844,0.0852106139063835,-2014.8294677734373,304.1543273925781,0.6743899583816528,0.1403713822364807,0.1285733878612518,294.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4608814120292663,0.050000000745058,0.0494869910180568,293.327880859375,297.1499938964844,293.1499938964844,0.1345969885587692,-2259.118896484375,304.16925048828125,0.7612584829330444,0.2026496678590774,0.1439971327781677,293.207763671875,297.1499938964844,293.1499938964844,0.3775263726711273,-6932.57275390625,304.16705322265625,0.9990000128746032,0.5297493934631348,0.4419578909873962,293.3332214355469,297.1499938964844,293.1499938964844,0.008272910490632,-2743.77978515625,300.8670349121094,0.4608814120292663,0.050000000745058,0.234744980931282,291.1841125488281,291.1499938964844,260.0511474609375,258.4334411621094,280.40826416015625,294.62957763671875,291.1893005371094,1.0,0.2794459760189056,0.6971464157104492,0.6971464157104492,1.0,1.0,-1.198641061782837,0.4932092726230621,0.7054318189620972,0.2044919729232788,0.0,0.0,0.5911524295806885,62.630836486816406,58.0,59.72322463989258,-13107.5087890625,225.4695739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061462402344,308.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.76171875,18000.0,0.0,0.0,0.2990831434726715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160510778427124,0.6160574555397034,-6.377524641720811e-06,0.0,0.0003035313566215,0.0,0.0,44.10635757446289,0.0,0.0,0.0,0.4113723039627075,4.0,0.0,1.0
571080,293.1859436035156,297.1499938964844,293.1499938964844,0.0852106139063835,-2014.8294677734373,304.1543273925781,0.6743899583816528,0.1403713822364807,0.1285733878612518,294.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4608814120292663,0.050000000745058,0.0494869910180568,293.327880859375,297.1499938964844,293.1499938964844,0.1345969885587692,-2259.118896484375,304.16925048828125,0.7612584829330444,0.2026496678590774,0.1439971327781677,293.207763671875,297.1499938964844,293.1499938964844,0.3775263726711273,-6932.57275390625,304.16705322265625,0.9990000128746032,0.5297493934631348,0.4419578909873962,293.3332214355469,297.1499938964844,293.1499938964844,0.008272910490632,-2743.77978515625,300.8670349121094,0.4608814120292663,0.050000000745058,0.234744980931282,291.1841125488281,291.1499938964844,260.0511474609375,258.4334411621094,280.40826416015625,294.62957763671875,291.1893005371094,1.0,0.2794459760189056,0.6971464157104492,0.6971464157104492,1.0,1.0,-1.198641061782837,0.4932092726230621,0.7054318189620972,0.2044919729232788,0.0,0.0,0.5911524295806885,62.630836486816406,58.0,59.72322463989258,-13107.5087890625,225.4695739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061462402344,308.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.76171875,18000.0,0.0,0.0,0.2990831434726715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160510778427124,0.6160574555397034,-6.377524641720811e-06,0.0,0.0003035313566215,0.0,0.0,44.10635757446289,0.0,0.0,0.0,0.4113723039627075,4.0,0.0,1.0
571140,293.1856994628906,297.1499938964844,293.1499938964844,0.0839839428663253,-1991.3353271484373,304.1548767089844,0.6740455031394958,0.1395049691200256,0.1275410801172256,294.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.4625094830989837,0.050000000745058,0.0494599752128124,293.328369140625,297.1499938964844,293.1499938964844,0.1302641630172729,-2199.949951171875,304.1700439453125,0.7571988105773926,0.1980410069227218,0.1407369673252105,293.1988220214844,297.1499938964844,293.1499938964844,0.3727735877037048,-6862.45556640625,304.1690673828125,0.9990000128746032,0.5301161408424377,0.4390444457530975,293.3332824707031,297.1499938964844,293.1499938964844,0.0081613818183541,-2714.175537109375,300.81597900390625,0.4625094830989837,0.050000000745058,0.2346168160438537,291.2323608398437,291.1499938964844,260.032958984375,258.4171142578125,280.411865234375,294.63385009765625,291.23681640625,1.0,0.2776246964931488,0.6967723965644836,0.6967723965644836,1.0,1.0,-1.189802885055542,0.4892861247062683,0.7005167603492737,0.202230617403984,0.0,0.0,0.5897226333618164,61.81814956665039,61.0,63.66569137573242,-13058.5263671875,220.73667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581481933594,308.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.326171875,18000.0,0.0,0.0,0.2982355952262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137071847915649,0.6137135028839111,-6.362862222886179e-06,0.0,0.0003026712220162,0.0,0.0,43.79271697998047,0.0,0.0,0.0,0.4105164110660553,4.0,0.0,1.0
571200,293.1856994628906,297.1499938964844,293.1499938964844,0.0839839428663253,-1991.3353271484373,304.1548767089844,0.6740455031394958,0.1395049691200256,0.1275410801172256,294.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.4625094830989837,0.050000000745058,0.0494599752128124,293.328369140625,297.1499938964844,293.1499938964844,0.1302641630172729,-2199.949951171875,304.1700439453125,0.7571988105773926,0.1980410069227218,0.1407369673252105,293.1988220214844,297.1499938964844,293.1499938964844,0.3727735877037048,-6862.45556640625,304.1690673828125,0.9990000128746032,0.5301161408424377,0.4390444457530975,293.3332824707031,297.1499938964844,293.1499938964844,0.0081613818183541,-2714.175537109375,300.81597900390625,0.4625094830989837,0.050000000745058,0.2346168160438537,291.2323608398437,291.1499938964844,260.032958984375,258.4171142578125,280.411865234375,294.63385009765625,291.23681640625,1.0,0.2776246964931488,0.6967723965644836,0.6967723965644836,1.0,1.0,-1.189802885055542,0.4892861247062683,0.7005167603492737,0.202230617403984,0.0,0.0,0.5897226333618164,61.81814956665039,61.0,63.66569137573242,-13058.5263671875,220.73667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581481933594,308.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.326171875,18000.0,0.0,0.0,0.2982355952262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137071847915649,0.6137135028839111,-6.362862222886179e-06,0.0,0.0003026712220162,0.0,0.0,43.79271697998047,0.0,0.0,0.0,0.4105164110660553,4.0,0.0,1.0
571260,293.18426513671875,297.1499938964844,293.1499938964844,0.0832216888666153,-1976.74462890625,304.1545104980469,0.6728438138961792,0.1388871371746063,0.1269634068012237,294.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26544189453125,0.462380975484848,0.050000000745058,0.0494621247053146,293.3283996582031,297.1499938964844,293.1499938964844,0.1262233704328537,-2144.59375,304.1700744628906,0.7515197396278381,0.1935179829597473,0.1375776529312133,293.19586181640625,297.1499938964844,293.1499938964844,0.3714352548122406,-6844.6533203125,304.1648254394531,0.9990000128746032,0.5294857025146484,0.4392732083797455,293.333251953125,297.1499938964844,293.1499938964844,0.0080634970217943,-2688.762939453125,300.7624816894531,0.462380975484848,0.050000000745058,0.2346270233392715,291.2689819335937,291.1499938964844,260.0146484375,258.4008483886719,280.4104919433594,294.6376647949219,291.2719421386719,1.0,0.2772579193115234,0.6965839266777039,0.6965839266777039,1.0,1.0,-1.1856051683425903,0.4874337911605835,0.6981713175773621,0.2011125087738037,0.0,0.0,0.5878762006759644,61.81087493896485,64.0,50.50994491577149,-13031.0205078125,219.27247619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30889892578125,308.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.982421875,18000.0,0.0,0.0,0.2971916794776916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103479266166687,0.6103542447090149,-6.339850642689271e-06,0.0,0.0003016117843799,0.0,0.0,43.33452987670898,0.0,0.0,0.0,0.4092712700366974,4.0,0.0,1.0
571320,293.18426513671875,297.1499938964844,293.1499938964844,0.0832216888666153,-1976.74462890625,304.1545104980469,0.6728438138961792,0.1388871371746063,0.1269634068012237,294.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26544189453125,0.462380975484848,0.050000000745058,0.0494621247053146,293.3283996582031,297.1499938964844,293.1499938964844,0.1262233704328537,-2144.59375,304.1700744628906,0.7515197396278381,0.1935179829597473,0.1375776529312133,293.19586181640625,297.1499938964844,293.1499938964844,0.3714352548122406,-6844.6533203125,304.1648254394531,0.9990000128746032,0.5294857025146484,0.4392732083797455,293.333251953125,297.1499938964844,293.1499938964844,0.0080634970217943,-2688.762939453125,300.7624816894531,0.462380975484848,0.050000000745058,0.2346270233392715,291.2689819335937,291.1499938964844,260.0146484375,258.4008483886719,280.4104919433594,294.6376647949219,291.2719421386719,1.0,0.2772579193115234,0.6965839266777039,0.6965839266777039,1.0,1.0,-1.1856051683425903,0.4874337911605835,0.6981713175773621,0.2011125087738037,0.0,0.0,0.5878762006759644,61.81087493896485,64.0,50.50994491577149,-13031.0205078125,219.27247619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30889892578125,308.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.982421875,18000.0,0.0,0.0,0.2971916794776916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103479266166687,0.6103542447090149,-6.339850642689271e-06,0.0,0.0003016117843799,0.0,0.0,43.33452987670898,0.0,0.0,0.0,0.4092712700366974,4.0,0.0,1.0
571380,293.1829528808594,297.1499938964844,293.1499938964844,0.0826332867145538,-1965.6324462890625,304.15399169921875,0.6703779101371765,0.1382848918437957,0.126448854804039,294.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28790283203125,0.4608111381530761,0.050000000745058,0.0494882836937904,293.3284912109375,297.1499938964844,293.1499938964844,0.1224194765090942,-2092.36083984375,304.1697082519531,0.7444969415664673,0.1889791190624237,0.1344367414712906,293.1978454589844,297.1499938964844,293.1499938964844,0.3731987476348877,-6873.65185546875,304.1568908691406,0.9990000128746032,0.5279321670532227,0.4420855343341827,293.3336181640625,297.1499938964844,293.1499938964844,0.0079782977700233,-2667.763427734375,300.7040710449219,0.4608111381530761,0.050000000745058,0.2347511202096939,291.2895812988281,291.1499938964844,259.9963073730469,258.3846740722656,280.4064636230469,294.64117431640625,291.2908020019531,1.0,0.2780345976352691,0.6963954567909241,0.6963954567909241,1.0,1.0,-1.184772253036499,0.4870470762252807,0.6977251768112183,0.2007951140403747,0.0,0.0,0.5858603119850159,62.4595947265625,67.0,29.559032440185547,-13016.2666015625,220.29364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3489685058594,308.2200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.140625,18000.0,0.0,0.0,0.296070396900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064623594284058,0.606468677520752,-6.312080131465336e-06,0.0,0.000300473824609,0.0,0.0,42.80183029174805,0.0,0.0,0.0,0.4078216254711151,4.0,0.0,1.0
571440,293.1829528808594,297.1499938964844,293.1499938964844,0.0826332867145538,-1965.6324462890625,304.15399169921875,0.6703779101371765,0.1382848918437957,0.126448854804039,294.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28790283203125,0.4608111381530761,0.050000000745058,0.0494882836937904,293.3284912109375,297.1499938964844,293.1499938964844,0.1224194765090942,-2092.36083984375,304.1697082519531,0.7444969415664673,0.1889791190624237,0.1344367414712906,293.1978454589844,297.1499938964844,293.1499938964844,0.3731987476348877,-6873.65185546875,304.1568908691406,0.9990000128746032,0.5279321670532227,0.4420855343341827,293.3336181640625,297.1499938964844,293.1499938964844,0.0079782977700233,-2667.763427734375,300.7040710449219,0.4608111381530761,0.050000000745058,0.2347511202096939,291.2895812988281,291.1499938964844,259.9963073730469,258.3846740722656,280.4064636230469,294.64117431640625,291.2908020019531,1.0,0.2780345976352691,0.6963954567909241,0.6963954567909241,1.0,1.0,-1.184772253036499,0.4870470762252807,0.6977251768112183,0.2007951140403747,0.0,0.0,0.5858603119850159,62.4595947265625,67.0,29.559032440185547,-13016.2666015625,220.29364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3489685058594,308.2200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.140625,18000.0,0.0,0.0,0.296070396900177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064623594284058,0.606468677520752,-6.312080131465336e-06,0.0,0.000300473824609,0.0,0.0,42.80183029174805,0.0,0.0,0.0,0.4078216254711151,4.0,0.0,1.0
571500,293.1824035644531,297.1499938964844,293.1499938964844,0.0823886692523956,-1961.0885009765625,304.1537170410156,0.6687425971031189,0.1379756778478622,0.1261938363313675,294.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29278564453125,0.4596011936664581,0.050000000745058,0.0495088100433349,293.32861328125,297.1499938964844,293.1499938964844,0.1205923929810524,-2067.232666015625,304.1694641113281,0.7405949234962463,0.1866920888423919,0.1328613013029098,293.2004089355469,297.1499938964844,293.1499938964844,0.3751019239425659,-6903.353515625,304.1521911621094,0.9990000128746032,0.5268200039863586,0.4442804753780365,293.333984375,297.1499938964844,293.1499938964844,0.0079399328678846,-2658.832275390625,300.67266845703125,0.4596011936664581,0.050000000745058,0.2348484694957733,291.29351806640625,291.1499938964844,259.9870910644531,258.3766174316406,280.4036865234375,294.64288330078125,291.2938537597656,1.0,0.2787691354751587,0.6963012218475342,0.6963012218475342,1.0,1.0,-1.185350775718689,0.4872858226299286,0.698064923286438,0.2008741796016693,0.0,0.0,0.5848625898361206,62.98665237426758,67.0,18.013397216796875,-13012.376953125,221.5565795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633728027344,308.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.5859375,18000.0,0.0,0.0,0.2955133616924286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044735908508301,0.6044799089431763,-6.297556865320075e-06,0.0,0.0002999085118062,0.0,0.0,42.52901077270508,0.0,0.0,0.0,0.4070774614810943,4.0,0.0,1.0
571560,293.18194580078125,297.1499938964844,293.1499938964844,0.0821728855371475,-1957.1378173828125,304.1534118652344,0.6668842434883118,0.1376582384109497,0.1259362399578094,294.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.4581632018089294,0.050000000745058,0.0495336316525936,293.3288269042969,297.1499938964844,293.1499938964844,0.1188083365559578,-2042.6697998046875,304.1691589355469,0.7364818453788757,0.1843905448913574,0.1312792748212814,293.2039489746094,297.1499938964844,293.1499938964844,0.3776165246963501,-6942.04296875,304.147216796875,0.9990000128746032,0.525489091873169,0.4469213485717773,293.3345031738281,297.1499938964844,293.1499938964844,0.0079039307311177,-2650.833740234375,300.6396789550781,0.4581632018089294,0.050000000745058,0.2349662333726883,291.29327392578125,291.1499938964844,259.9779052734375,258.3685913085937,280.40093994140625,294.64453125,291.29278564453125,1.0,0.2796990275382995,0.6961413621902466,0.6961413621902466,1.0,1.0,-1.1864832639694214,0.4877493381500244,0.698733925819397,0.2010709047317505,0.0,0.0,0.5839080810546875,63.63055038452149,70.0,6.51237678527832,-13010.26953125,223.2491607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37353515625,308.2135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.005859375,18000.0,0.0,0.0,0.2949742376804352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025302410125732,0.6025364995002747,-6.283181392063852e-06,0.0,0.0002993613597936,0.0,0.0,42.26242446899414,0.0,0.0,0.0,0.4063490033149719,4.0,0.0,1.0
571620,293.18121337890625,297.1499938964844,293.1499938964844,0.0818138346076011,-1950.7359619140625,304.15289306640625,0.6626415252685547,0.1369953006505966,0.125407338142395,294.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.4547643363475799,0.050000000745058,0.0495942942798137,293.3290100097656,297.1499938964844,293.1499938964844,0.1153695285320282,-1995.2440185546875,304.1684875488281,0.727760910987854,0.1798210442066192,0.128113254904747,293.2137451171875,297.1499938964844,293.1499938964844,0.3842467665672302,-7042.61669921875,304.1371154785156,0.9990000128746032,0.5221415758132935,0.4533105492591858,293.3359069824219,297.1499938964844,293.1499938964844,0.0078382827341556,-2637.352294921875,300.5692443847656,0.4547643363475799,0.050000000745058,0.2352539747953415,291.2814636230469,291.1499938964844,259.9595031738281,258.3526611328125,280.3946533203125,294.64776611328125,291.27947998046875,1.0,0.2820473611354828,0.6958217024803162,0.6958217024803162,1.0,1.0,-1.1901346445083618,0.4892753362655639,0.7008593678474426,0.2017972618341446,0.0,0.0,0.5822209715843201,65.21720123291016,58.0,-15.116155624389648,-13011.3974609375,227.7356872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,308.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.171875,18000.0,0.0,0.0,0.2939906120300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989794135093689,0.5989856719970703,-6.256407687033061e-06,0.0,0.000298363098409,0.0,0.0,41.775169372558594,0.0,0.0,0.0,0.4050142467021942,4.0,0.0,1.0
571680,293.18121337890625,297.1499938964844,293.1499938964844,0.0818138346076011,-1950.7359619140625,304.15289306640625,0.6626415252685547,0.1369953006505966,0.125407338142395,294.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2833251953125,0.4547643363475799,0.050000000745058,0.0495942942798137,293.3290100097656,297.1499938964844,293.1499938964844,0.1153695285320282,-1995.2440185546875,304.1684875488281,0.727760910987854,0.1798210442066192,0.128113254904747,293.2137451171875,297.1499938964844,293.1499938964844,0.3842467665672302,-7042.61669921875,304.1371154785156,0.9990000128746032,0.5221415758132935,0.4533105492591858,293.3359069824219,297.1499938964844,293.1499938964844,0.0078382827341556,-2637.352294921875,300.5692443847656,0.4547643363475799,0.050000000745058,0.2352539747953415,291.2814636230469,291.1499938964844,259.9595031738281,258.3526611328125,280.3946533203125,294.64776611328125,291.27947998046875,1.0,0.2820473611354828,0.6958217024803162,0.6958217024803162,1.0,1.0,-1.1901346445083618,0.4892753362655639,0.7008593678474426,0.2017972618341446,0.0,0.0,0.5822209715843201,65.21720123291016,58.0,-15.116155624389648,-13011.3974609375,227.7356872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,308.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.171875,18000.0,0.0,0.0,0.2939906120300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989794135093689,0.5989856719970703,-6.256407687033061e-06,0.0,0.000298363098409,0.0,0.0,41.775169372558594,0.0,0.0,0.0,0.4050142467021942,4.0,0.0,1.0
571740,293.1804504394531,297.1499938964844,293.1499938964844,0.0813529640436172,-1942.36572265625,304.1527099609375,0.6638067364692688,0.1363592743873596,0.1247809752821922,294.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.270751953125,0.4571743011474609,0.050000000745058,0.0495510175824165,293.3276062011719,297.1499938964844,293.1499938964844,0.112088456749916,-1949.6693115234373,304.1678161621094,0.7246888279914856,0.1755725592374801,0.1251034438610077,293.220947265625,297.1499938964844,293.1499938964844,0.3805040419101715,-6983.23583984375,304.14825439453125,0.9990000128746032,0.5190417170524597,0.4487589001655578,293.3373107910156,297.1499938964844,293.1499938964844,0.0077523435465991,-2617.962890625,300.4985656738281,0.4571743011474609,0.050000000745058,0.235048696398735,291.2709655761719,291.1499938964844,259.94110107421875,258.3368835449219,280.3982849121094,294.6507873535156,291.2718200683594,1.0,0.2789998948574066,0.6955021023750305,0.6955021023750305,1.0,1.0,-1.1800172328948977,0.4847721755504608,0.6952450275421143,0.1993910074234008,0.0,0.0,0.5807123780250549,63.97964096069336,46.0,-4.733819007873535,-12929.7587890625,221.70706176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,308.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.220703125,18000.0,0.0,0.0,0.2930510938167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959683060646057,0.5959745049476624,-6.233664407773176e-06,0.0,0.0002974095987156,0.0,0.0,41.36439514160156,0.0,0.0,0.0,0.403876781463623,4.0,0.0,1.0
571800,293.1804504394531,297.1499938964844,293.1499938964844,0.0813529640436172,-1942.36572265625,304.1527099609375,0.6638067364692688,0.1363592743873596,0.1247809752821922,294.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.270751953125,0.4571743011474609,0.050000000745058,0.0495510175824165,293.3276062011719,297.1499938964844,293.1499938964844,0.112088456749916,-1949.6693115234373,304.1678161621094,0.7246888279914856,0.1755725592374801,0.1251034438610077,293.220947265625,297.1499938964844,293.1499938964844,0.3805040419101715,-6983.23583984375,304.14825439453125,0.9990000128746032,0.5190417170524597,0.4487589001655578,293.3373107910156,297.1499938964844,293.1499938964844,0.0077523435465991,-2617.962890625,300.4985656738281,0.4571743011474609,0.050000000745058,0.235048696398735,291.2709655761719,291.1499938964844,259.94110107421875,258.3368835449219,280.3982849121094,294.6507873535156,291.2718200683594,1.0,0.2789998948574066,0.6955021023750305,0.6955021023750305,1.0,1.0,-1.1800172328948977,0.4847721755504608,0.6952450275421143,0.1993910074234008,0.0,0.0,0.5807123780250549,63.97964096069336,46.0,-4.733819007873535,-12929.7587890625,221.70706176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824157714844,308.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.220703125,18000.0,0.0,0.0,0.2930510938167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959683060646057,0.5959745049476624,-6.233664407773176e-06,0.0,0.0002974095987156,0.0,0.0,41.36439514160156,0.0,0.0,0.0,0.403876781463623,4.0,0.0,1.0
571860,293.17926025390625,297.1499938964844,293.1499938964844,0.0806122347712516,-1928.249267578125,304.1530456542969,0.6700214743614197,0.1358276456594467,0.1241511777043342,294.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.4649199545383453,0.050000000745058,0.0494202114641666,293.3293762207031,297.1499938964844,293.1499938964844,0.1080366149544715,-1892.309326171875,304.1686706542969,0.7256168723106384,0.1707142442464828,0.12168899923563,293.21142578125,297.1499938964844,293.1499938964844,0.366081029176712,-6762.490234375,304.173095703125,0.9990000128746032,0.5191405415534973,0.4347112476825714,293.3378295898437,297.1499938964844,293.1499938964844,0.0076367394067347,-2587.05810546875,300.4407043457031,0.4649199545383453,0.050000000745058,0.2344282120466232,291.29815673828125,291.1499938964844,259.9227294921875,258.32135009765625,280.4107360839844,294.65362548828125,291.3031921386719,1.0,0.2719186842441559,0.6951778531074524,0.6951778531074524,1.0,1.0,-1.1574040651321411,0.4748598039150238,0.6825443506240845,0.1940443217754364,0.0,0.0,0.5785970687866211,60.352237701416016,49.0,38.81119918823242,-12777.6591796875,206.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125061035156,308.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.23828125,18000.0,0.0,0.0,0.2917724549770355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923361778259277,0.5923423767089844,-6.209042112459429e-06,0.0,0.0002961119753308,0.0,0.0,40.88722610473633,0.0,0.0,0.0,0.4025335609912872,4.0,0.0,1.0
571920,293.17926025390625,297.1499938964844,293.1499938964844,0.0806122347712516,-1928.249267578125,304.1530456542969,0.6700214743614197,0.1358276456594467,0.1241511777043342,294.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2936096191406,0.4649199545383453,0.050000000745058,0.0494202114641666,293.3293762207031,297.1499938964844,293.1499938964844,0.1080366149544715,-1892.309326171875,304.1686706542969,0.7256168723106384,0.1707142442464828,0.12168899923563,293.21142578125,297.1499938964844,293.1499938964844,0.366081029176712,-6762.490234375,304.173095703125,0.9990000128746032,0.5191405415534973,0.4347112476825714,293.3378295898437,297.1499938964844,293.1499938964844,0.0076367394067347,-2587.05810546875,300.4407043457031,0.4649199545383453,0.050000000745058,0.2344282120466232,291.29815673828125,291.1499938964844,259.9227294921875,258.32135009765625,280.4107360839844,294.65362548828125,291.3031921386719,1.0,0.2719186842441559,0.6951778531074524,0.6951778531074524,1.0,1.0,-1.1574040651321411,0.4748598039150238,0.6825443506240845,0.1940443217754364,0.0,0.0,0.5785970687866211,60.352237701416016,49.0,38.81119918823242,-12777.6591796875,206.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125061035156,308.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.23828125,18000.0,0.0,0.0,0.2917724549770355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923361778259277,0.5923423767089844,-6.209042112459429e-06,0.0,0.0002961119753308,0.0,0.0,40.88722610473633,0.0,0.0,0.0,0.4025335609912872,4.0,0.0,1.0
