time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571980,293.1776733398437,297.1499938964844,293.1499938964844,0.0798189342021942,-1912.8580322265625,304.1533508300781,0.6741970181465149,0.1354104131460189,0.1236726269125938,294.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34588623046875,0.4697286784648895,0.050000000745058,0.049336340278387,293.3288269042969,297.1499938964844,293.1499938964844,0.1039894819259643,-1834.3359375,304.1691589355469,0.7243896722793579,0.1662793606519699,0.1184496060013771,293.1954040527344,297.1499938964844,293.1499938964844,0.3550100922584533,-6596.05078125,304.1833801269531,0.9990000128746032,0.5208370685577393,0.425456702709198,293.33709716796875,297.1499938964844,293.1499938964844,0.0075242053717374,-2554.53759765625,300.3940734863281,0.4697286784648895,0.050000000745058,0.2340303659439087,291.3515625,291.1499938964844,259.9043884277344,258.3060302734375,280.4183654785156,294.6561584472656,291.35675048828125,1.0,0.2675994038581848,0.6948536038398743,0.6948536038398743,1.0,1.0,-1.141248345375061,0.4678012728691101,0.6734470725059509,0.1901416778564453,0.0,0.0,0.5755516290664673,58.00477981567383,52.0,63.71720504760742,-12665.3994140625,196.99200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,308.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.548828125,18000.0,0.0,0.0,0.2899868190288543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870581865310669,0.5870643258094788,-6.174478130560601e-06,0.0,0.0002942997671198,0.0,0.0,40.20621871948242,0.0,0.0,0.0,0.4006105959415436,4.0,0.0,1.0
572040,293.1776733398437,297.1499938964844,293.1499938964844,0.0798189342021942,-1912.8580322265625,304.1533508300781,0.6741970181465149,0.1354104131460189,0.1236726269125938,294.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34588623046875,0.4697286784648895,0.050000000745058,0.049336340278387,293.3288269042969,297.1499938964844,293.1499938964844,0.1039894819259643,-1834.3359375,304.1691589355469,0.7243896722793579,0.1662793606519699,0.1184496060013771,293.1954040527344,297.1499938964844,293.1499938964844,0.3550100922584533,-6596.05078125,304.1833801269531,0.9990000128746032,0.5208370685577393,0.425456702709198,293.33709716796875,297.1499938964844,293.1499938964844,0.0075242053717374,-2554.53759765625,300.3940734863281,0.4697286784648895,0.050000000745058,0.2340303659439087,291.3515625,291.1499938964844,259.9043884277344,258.3060302734375,280.4183654785156,294.6561584472656,291.35675048828125,1.0,0.2675994038581848,0.6948536038398743,0.6948536038398743,1.0,1.0,-1.141248345375061,0.4678012728691101,0.6734470725059509,0.1901416778564453,0.0,0.0,0.5755516290664673,58.00477981567383,52.0,63.71720504760742,-12665.3994140625,196.99200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,308.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.548828125,18000.0,0.0,0.0,0.2899868190288543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870581865310669,0.5870643258094788,-6.174478130560601e-06,0.0,0.0002942997671198,0.0,0.0,40.20621871948242,0.0,0.0,0.0,0.4006105959415436,4.0,0.0,1.0
572100,293.1767272949219,297.1499938964844,293.1499938964844,0.079492762684822,-1906.538330078125,304.1533203125,0.6753585934638977,0.1352413594722747,0.1234865635633468,294.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697814941406,0.4710590839385986,0.050000000745058,0.0493121705949306,293.328125,297.1499938964844,293.1499938964844,0.1021244525909423,-1807.517578125,304.1690673828125,0.7229173183441162,0.1641483604907989,0.1169290393590927,293.1888732910156,297.1499938964844,293.1499938964844,0.3513880968093872,-6542.55078125,304.1838684082031,0.9990000128746032,0.5215457677841187,0.4227515459060669,293.33642578125,297.1499938964844,293.1499938964844,0.0074741221033036,-2540.130615234375,300.3707275390625,0.4710590839385986,0.050000000745058,0.233915701508522,291.3748474121094,291.1499938964844,259.895263671875,258.2984619140625,280.4201965332031,294.6571655273437,291.3795166015625,1.0,0.2662089765071869,0.6946914792060852,0.6946914792060852,1.0,1.0,-1.1357851028442385,0.4654025137424469,0.6703826189041138,0.1888218075037002,0.0,0.0,0.5738182663917542,57.31804275512695,52.0,63.20514297485352,-12622.7041015625,193.9201812744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5078430175781,308.3418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.048828125,18000.0,0.0,0.0,0.2889681756496429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839101076126099,0.5839162468910217,-6.153336926217889e-06,0.0,0.0002932659408543,0.0,0.0,39.8005256652832,0.0,0.0,0.0,0.3994633853435516,4.0,0.0,1.0
572160,293.17578125,297.1499938964844,293.1499938964844,0.0792141929268837,-1901.154052734375,304.1532287597656,0.6760229468345642,0.1350905001163482,0.1233287304639816,294.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905944824219,0.4718862771987915,0.050000000745058,0.0492969527840614,293.3273620605469,297.1499938964844,293.1499938964844,0.1003348752856254,-1781.7303466796875,304.1688537597656,0.7209398746490479,0.1620446592569351,0.1154403761029243,293.18359375,297.1499938964844,293.1499938964844,0.3488156795501709,-6505.24462890625,304.182373046875,0.9990000128746032,0.5220889449119568,0.4210390448570251,293.33575439453125,297.1499938964844,293.1499938964844,0.0074276775121688,-2526.921630859375,300.3467712402344,0.4718862771987915,0.050000000745058,0.233843520283699,291.3948974609375,291.1499938964844,259.8861694335937,258.2909851074219,280.41943359375,294.6566772460937,291.3987121582031,1.0,0.2652615308761596,0.6946473121643066,0.6946473121643066,1.0,1.0,-1.1316474676132202,0.4636046290397644,0.6680428385734558,0.1878415942192077,0.0,0.0,0.5719830989837646,56.87639999389648,55.0,57.62728500366211,-12586.888671875,191.76095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404052734375,308.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.373046875,18000.0,0.0,0.0,0.2878938317298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805287957191467,0.5805348753929138,-6.130404926807387e-06,0.0,0.0002921756531577,0.0,0.0,39.36634063720703,0.0,0.0,0.0,0.3982303738594055,4.0,0.0,1.0
572220,293.1739501953125,297.1499938964844,293.1499938964844,0.078808344900608,-1893.406005859375,304.15283203125,0.6759889721870422,0.1348068863153457,0.1230634972453117,294.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4181213378906,0.4722908735275268,0.050000000745058,0.0492894798517227,293.3258361816406,297.1499938964844,293.1499938964844,0.0969686582684516,-1733.156982421875,304.1681823730469,0.7155131101608276,0.1578636765480041,0.112512432038784,293.1771240234375,297.1499938964844,293.1499938964844,0.3466398417949676,-6476.15771484375,304.1750793457031,0.9990000128746032,0.5225656032562256,0.4201931953430176,293.3346862792969,297.1499938964844,293.1499938964844,0.0073454533703625,-2504.514892578125,300.2940979003906,0.4722908735275268,0.050000000745058,0.2338080704212188,291.4201354980469,291.1499938964844,259.8680114746094,258.2762451171875,280.4104309082031,294.64703369140625,291.42169189453125,1.0,0.2645088732242584,0.6945590376853943,0.6945590376853943,1.0,1.0,-1.1267462968826294,0.4614685773849487,0.6652777194976807,0.1866790950298309,0.0,0.0,0.5681884288787842,56.62076187133789,58.0,34.924076080322266,-12530.578125,189.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956420898437,308.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.908203125,18000.0,0.0,0.0,0.2856632471084595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5733660459518433,0.5733721256256104,-6.081242190703051e-06,0.0,0.0002899118699133,0.0,0.0,38.45296096801758,0.0,0.0,0.0,0.3956199884414673,4.0,0.0,1.0
572280,293.1739501953125,297.1499938964844,293.1499938964844,0.078808344900608,-1893.406005859375,304.15283203125,0.6759889721870422,0.1348068863153457,0.1230634972453117,294.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4181213378906,0.4722908735275268,0.050000000745058,0.0492894798517227,293.3258361816406,297.1499938964844,293.1499938964844,0.0969686582684516,-1733.156982421875,304.1681823730469,0.7155131101608276,0.1578636765480041,0.112512432038784,293.1771240234375,297.1499938964844,293.1499938964844,0.3466398417949676,-6476.15771484375,304.1750793457031,0.9990000128746032,0.5225656032562256,0.4201931953430176,293.3346862792969,297.1499938964844,293.1499938964844,0.0073454533703625,-2504.514892578125,300.2940979003906,0.4722908735275268,0.050000000745058,0.2338080704212188,291.4201354980469,291.1499938964844,259.8680114746094,258.2762451171875,280.4104309082031,294.64703369140625,291.42169189453125,1.0,0.2645088732242584,0.6945590376853943,0.6945590376853943,1.0,1.0,-1.1267462968826294,0.4614685773849487,0.6652777194976807,0.1866790950298309,0.0,0.0,0.5681884288787842,56.62076187133789,58.0,34.924076080322266,-12530.578125,189.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956420898437,308.3735656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.908203125,18000.0,0.0,0.0,0.2856632471084595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5733660459518433,0.5733721256256104,-6.081242190703051e-06,0.0,0.0002899118699133,0.0,0.0,38.45296096801758,0.0,0.0,0.0,0.3956199884414673,4.0,0.0,1.0
572340,293.1723937988281,297.1499938964844,293.1499938964844,0.0785686746239662,-1889.00927734375,304.1522827148437,0.6743984818458557,0.1345156878232956,0.1228215098381042,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.42529296875,0.4713408946990967,0.050000000745058,0.049307070672512,293.3244934082031,297.1499938964844,293.1499938964844,0.0938201993703842,-1687.74853515625,304.1673583984375,0.7081090807914734,0.1536793857812881,0.1096059456467628,293.17578125,297.1499938964844,293.1499938964844,0.3478987216949463,-6499.2314453125,304.1645812988281,0.9990000128746032,0.5221580862998962,0.4221712648868561,293.3341064453125,297.1499938964844,293.1499938964844,0.0072762058116495,-2487.15380859375,300.2345275878906,0.4713408946990967,0.050000000745058,0.2338915169239044,291.42510986328125,291.1499938964844,259.8500061035156,258.2618103027344,280.4039306640625,294.6454162597656,291.424560546875,1.0,0.2649986147880554,0.6944707632064819,0.6944707632064819,1.0,1.0,-1.125461459159851,0.4608893394470215,0.6645721197128296,0.1863691657781601,0.0,0.0,0.5644674897193909,57.0489616394043,61.0,8.059552192687988,-12486.734375,190.1517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317138671875,308.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.248046875,18000.0,0.0,0.0,0.2834407687187195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661910772323608,0.5661970973014832,-6.031452358001843e-06,0.0,0.0002876563521567,0.0,0.0,37.54806900024414,0.0,0.0,0.0,0.3930078744888305,4.0,0.0,1.0
572400,293.1723937988281,297.1499938964844,293.1499938964844,0.0785686746239662,-1889.00927734375,304.1522827148437,0.6743984818458557,0.1345156878232956,0.1228215098381042,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.42529296875,0.4713408946990967,0.050000000745058,0.049307070672512,293.3244934082031,297.1499938964844,293.1499938964844,0.0938201993703842,-1687.74853515625,304.1673583984375,0.7081090807914734,0.1536793857812881,0.1096059456467628,293.17578125,297.1499938964844,293.1499938964844,0.3478987216949463,-6499.2314453125,304.1645812988281,0.9990000128746032,0.5221580862998962,0.4221712648868561,293.3341064453125,297.1499938964844,293.1499938964844,0.0072762058116495,-2487.15380859375,300.2345275878906,0.4713408946990967,0.050000000745058,0.2338915169239044,291.42510986328125,291.1499938964844,259.8500061035156,258.2618103027344,280.4039306640625,294.6454162597656,291.424560546875,1.0,0.2649986147880554,0.6944707632064819,0.6944707632064819,1.0,1.0,-1.125461459159851,0.4608893394470215,0.6645721197128296,0.1863691657781601,0.0,0.0,0.5644674897193909,57.0489616394043,61.0,8.059552192687988,-12486.734375,190.1517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317138671875,308.3620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.248046875,18000.0,0.0,0.0,0.2834407687187195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661910772323608,0.5661970973014832,-6.031452358001843e-06,0.0,0.0002876563521567,0.0,0.0,37.54806900024414,0.0,0.0,0.0,0.3930078744888305,4.0,0.0,1.0
572460,293.1711120605469,297.1499938964844,293.1499938964844,0.0784707888960838,-1887.47998046875,304.15167236328125,0.6715947389602661,0.1342112421989441,0.1225868687033653,294.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135437011719,0.4692698419094085,0.050000000745058,0.0493447072803974,293.3233642578125,297.1499938964844,293.1499938964844,0.0908423960208892,-1644.92138671875,304.1665344238281,0.6989988684654236,0.1494881212711334,0.1067089810967445,293.17901611328125,297.1499938964844,293.1499938964844,0.3520372807979584,-6565.43994140625,304.15283203125,0.9990000128746032,0.5208583474159241,0.4263762235641479,293.3338928222656,297.1499938964844,293.1499938964844,0.00721782958135,-2474.17919921875,300.16827392578125,0.4692698419094085,0.050000000745058,0.2340700477361679,291.411376953125,291.1499938964844,259.83203125,258.2476806640625,280.4008178710937,294.65106201171875,291.4089050292969,1.0,0.2664682269096374,0.6942499876022339,0.6942499876022339,1.0,1.0,-1.127008318901062,0.4614976346492767,0.6655107140541077,0.1866909712553024,0.0,0.0,0.5610576272010803,58.02307891845703,64.0,-18.010080337524414,-12452.486328125,192.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6453857421875,308.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.4375,18000.0,0.0,0.0,0.2813433408737182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594850778579712,0.5594910383224487,-5.984550625726115e-06,0.0,0.0002855277271009,0.0,0.0,36.712059020996094,0.0,0.0,0.0,0.3905704915523529,4.0,0.0,1.0
572520,293.1711120605469,297.1499938964844,293.1499938964844,0.0784707888960838,-1887.47998046875,304.15167236328125,0.6715947389602661,0.1342112421989441,0.1225868687033653,294.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4135437011719,0.4692698419094085,0.050000000745058,0.0493447072803974,293.3233642578125,297.1499938964844,293.1499938964844,0.0908423960208892,-1644.92138671875,304.1665344238281,0.6989988684654236,0.1494881212711334,0.1067089810967445,293.17901611328125,297.1499938964844,293.1499938964844,0.3520372807979584,-6565.43994140625,304.15283203125,0.9990000128746032,0.5208583474159241,0.4263762235641479,293.3338928222656,297.1499938964844,293.1499938964844,0.00721782958135,-2474.17919921875,300.16827392578125,0.4692698419094085,0.050000000745058,0.2340700477361679,291.411376953125,291.1499938964844,259.83203125,258.2476806640625,280.4008178710937,294.65106201171875,291.4089050292969,1.0,0.2664682269096374,0.6942499876022339,0.6942499876022339,1.0,1.0,-1.127008318901062,0.4614976346492767,0.6655107140541077,0.1866909712553024,0.0,0.0,0.5610576272010803,58.02307891845703,64.0,-18.010080337524414,-12452.486328125,192.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6453857421875,308.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.4375,18000.0,0.0,0.0,0.2813433408737182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594850778579712,0.5594910383224487,-5.984550625726115e-06,0.0,0.0002855277271009,0.0,0.0,36.712059020996094,0.0,0.0,0.0,0.3905704915523529,4.0,0.0,1.0
572580,293.1700439453125,297.1499938964844,293.1499938964844,0.0784961879253387,-1888.440673828125,304.1510925292969,0.6679014563560486,0.1338956803083419,0.1223571300506591,294.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3850402832031,0.4662016034126282,0.050000000745058,0.0493985973298549,293.3223876953125,297.1499938964844,293.1499938964844,0.0879977568984031,-1604.1864013671875,304.165771484375,0.6888009905815125,0.1452923864126205,0.1038201674818992,293.18609619140625,297.1499938964844,293.1499938964844,0.3585847020149231,-6667.1005859375,304.1409912109375,0.9990000128746032,0.5186947584152222,0.4323268234729767,293.3340759277344,297.1499938964844,293.1499938964844,0.0071679381653666,-2464.795654296875,300.095703125,0.4662016034126282,0.050000000745058,0.2343256771564483,291.3811340332031,291.1499938964844,259.81396484375,258.23370361328125,280.3988342285156,294.6612854003906,291.37701416015625,1.0,0.2687095701694488,0.6940292119979858,0.6940292119979858,1.0,1.0,-1.1307783126831057,0.4630645513534546,0.6677138209342957,0.1875263303518295,0.0,0.0,0.5581640601158142,59.43875503540039,67.0,-41.19267654418945,-12427.8466796875,196.4181060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6357727050781,308.2720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.28515625,18000.0,0.0,0.0,0.2794706523418426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536540746688843,0.5536600351333618,-5.943335509073222e-06,0.0,0.0002836271887645,0.0,0.0,35.99205780029297,0.0,0.0,0.0,0.3884525597095489,4.0,0.0,1.0
572640,293.1700439453125,297.1499938964844,293.1499938964844,0.0784961879253387,-1888.440673828125,304.1510925292969,0.6679014563560486,0.1338956803083419,0.1223571300506591,294.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3850402832031,0.4662016034126282,0.050000000745058,0.0493985973298549,293.3223876953125,297.1499938964844,293.1499938964844,0.0879977568984031,-1604.1864013671875,304.165771484375,0.6888009905815125,0.1452923864126205,0.1038201674818992,293.18609619140625,297.1499938964844,293.1499938964844,0.3585847020149231,-6667.1005859375,304.1409912109375,0.9990000128746032,0.5186947584152222,0.4323268234729767,293.3340759277344,297.1499938964844,293.1499938964844,0.0071679381653666,-2464.795654296875,300.095703125,0.4662016034126282,0.050000000745058,0.2343256771564483,291.3811340332031,291.1499938964844,259.81396484375,258.23370361328125,280.3988342285156,294.6612854003906,291.37701416015625,1.0,0.2687095701694488,0.6940292119979858,0.6940292119979858,1.0,1.0,-1.1307783126831057,0.4630645513534546,0.6677138209342957,0.1875263303518295,0.0,0.0,0.5581640601158142,59.43875503540039,67.0,-41.19267654418945,-12427.8466796875,196.4181060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6357727050781,308.2720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.28515625,18000.0,0.0,0.0,0.2794706523418426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536540746688843,0.5536600351333618,-5.943335509073222e-06,0.0,0.0002836271887645,0.0,0.0,35.99205780029297,0.0,0.0,0.0,0.3884525597095489,4.0,0.0,1.0
572700,293.1695861816406,297.1499938964844,293.1499938964844,0.0785506591200828,-1889.7659912109373,304.1507873535156,0.6658108234405518,0.1337320506572723,0.1222428828477859,294.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3650817871094,0.4643105566501617,0.050000000745058,0.049430638551712,293.3219909667969,297.1499938964844,293.1499938964844,0.0866158753633499,-1584.47998046875,304.1654052734375,0.6834105849266052,0.1431906521320343,0.1023778617382049,293.1908569335937,297.1499938964844,293.1499938964844,0.3626393973827362,-6729.228515625,304.13525390625,0.9990000128746032,0.5173040628433228,0.435826689004898,293.3343200683594,297.1499938964844,293.1499938964844,0.0071456683799624,-2461.283447265625,300.0569763183594,0.4643105566501617,0.050000000745058,0.2344776540994644,291.3603515625,291.1499938964844,259.8049011230469,258.22674560546875,280.39459228515625,294.66180419921875,291.3553771972656,1.0,0.2700633108615875,0.6939188241958618,0.6939188241958618,1.0,1.0,-1.1333314180374146,0.4641368091106415,0.6691946387290955,0.1880988329648971,0.0,0.0,0.5569691061973572,60.28476333618164,67.0,-52.25919342041016,-12420.3515625,198.8648223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.622314453125,308.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1484375,18000.0,0.0,0.0,0.2786466777324676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511725544929504,0.551178514957428,-5.925551249674754e-06,0.0,0.0002827909484039,0.0,0.0,35.68699264526367,0.0,0.0,0.0,0.3875503242015838,4.0,0.0,1.0
572760,293.169189453125,297.1499938964844,293.1499938964844,0.0786298513412475,-1891.5958251953125,304.1505126953125,0.6635921001434326,0.133560910820961,0.1221259981393814,294.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34130859375,0.4621870815753937,0.050000000745058,0.0494656674563884,293.3216247558594,297.1499938964844,293.1499938964844,0.0852547436952591,-1565.1312255859375,304.16510009765625,0.6778780817985535,0.1410815715789795,0.1009337827563285,293.1963195800781,297.1499938964844,293.1499938964844,0.3671687543392181,-6798.1220703125,304.1297302246094,0.9990000128746032,0.5157126784324646,0.4396213889122009,293.3347473144531,297.1499938964844,293.1499938964844,0.0071247708983719,-2458.44775390625,300.0164794921875,0.4621870815753937,0.050000000745058,0.2346438318490982,291.33575439453125,291.1499938964844,259.7958374023437,258.2198486328125,280.3901672363281,294.6618957519531,291.330078125,1.0,0.2715479433536529,0.6937655806541443,0.6937655806541443,1.0,1.0,-1.136253833770752,0.4653588831424713,0.6708949208259583,0.1887470632791519,0.0,0.0,0.5559768676757812,61.21157836914063,70.0,-62.45739364624024,-12415.3212890625,201.59719848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031799316406,308.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.283203125,18000.0,0.0,0.0,0.27791228890419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490416884422302,0.549047589302063,-5.910013896937016e-06,0.0,0.0002820456284098,0.0,0.0,35.42493438720703,0.0,0.0,0.0,0.3867734670639038,4.0,0.0,1.0
572820,293.1686096191406,297.1499938964844,293.1499938964844,0.0788326784968376,-1896.173095703125,304.1499938964844,0.658871054649353,0.1331937313079834,0.1218777671456337,294.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.4576168954372406,0.050000000745058,0.0495434924960136,293.32110595703125,297.1499938964844,293.1499938964844,0.0825575590133667,-1526.9522705078125,304.16455078125,0.6665576100349426,0.1368400305509567,0.0980349853634834,293.2090759277344,297.1499938964844,293.1499938964844,0.37741419672966,-6952.38134765625,304.11944580078125,0.9990000128746032,0.5119571089744568,0.4479367434978485,293.3359680175781,297.1499938964844,293.1499938964844,0.007086300291121,-2454.2978515625,299.9312438964844,0.4576168954372406,0.050000000745058,0.2350129932165146,291.278564453125,291.1499938964844,259.7776184082031,258.2061462402344,280.3807067871094,294.6620788574219,291.2719421386719,1.0,0.2748396694660187,0.6934589743614197,0.6934589743614197,1.0,1.0,-1.142993450164795,0.4681898951530456,0.6748035550117493,0.1902503371238708,0.0,0.0,0.5546387434005737,63.27427673339844,58.0,-78.46244049072266,-12413.21484375,207.80108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492858886719,308.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1015625,18000.0,0.0,0.0,0.2767413854598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459436178207397,0.5459495186805725,-5.886476628802484e-06,0.0,0.0002808573190122,0.0,0.0,35.041282653808594,0.0,0.0,0.0,0.3856340050697326,4.0,0.0,1.0
572880,293.1686096191406,297.1499938964844,293.1499938964844,0.0788326784968376,-1896.173095703125,304.1499938964844,0.658871054649353,0.1331937313079834,0.1218777671456337,294.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.4576168954372406,0.050000000745058,0.0495434924960136,293.32110595703125,297.1499938964844,293.1499938964844,0.0825575590133667,-1526.9522705078125,304.16455078125,0.6665576100349426,0.1368400305509567,0.0980349853634834,293.2090759277344,297.1499938964844,293.1499938964844,0.37741419672966,-6952.38134765625,304.11944580078125,0.9990000128746032,0.5119571089744568,0.4479367434978485,293.3359680175781,297.1499938964844,293.1499938964844,0.007086300291121,-2454.2978515625,299.9312438964844,0.4576168954372406,0.050000000745058,0.2350129932165146,291.278564453125,291.1499938964844,259.7776184082031,258.2061462402344,280.3807067871094,294.6620788574219,291.2719421386719,1.0,0.2748396694660187,0.6934589743614197,0.6934589743614197,1.0,1.0,-1.142993450164795,0.4681898951530456,0.6748035550117493,0.1902503371238708,0.0,0.0,0.5546387434005737,63.27427673339844,58.0,-78.46244049072266,-12413.21484375,207.80108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492858886719,308.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1015625,18000.0,0.0,0.0,0.2767413854598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459436178207397,0.5459495186805725,-5.886476628802484e-06,0.0,0.0002808573190122,0.0,0.0,35.041282653808594,0.0,0.0,0.0,0.3856340050697326,4.0,0.0,1.0
572940,293.1679382324219,297.1499938964844,293.1499938964844,0.0788874775171279,-1897.8447265625,304.1499328613281,0.6597542762756348,0.1328565627336502,0.1215332895517349,294.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4592506289482116,0.050000000745058,0.049515139311552,293.31939697265625,297.1499938964844,293.1499938964844,0.0797935202717781,-1487.8353271484375,304.164306640625,0.661296546459198,0.1328502148389816,0.0951714217662811,293.2178649902344,297.1499938964844,293.1499938964844,0.3767872452735901,-6938.0458984375,304.1313171386719,0.9990000128746032,0.5086489915847778,0.4449240267276764,293.3371887207031,297.1499938964844,293.1499938964844,0.0070268041454255,-2443.20166015625,299.8475646972656,0.4592506289482116,0.050000000745058,0.2348784953355789,291.22900390625,291.1499938964844,259.7593078613281,258.1925048828125,280.38134765625,294.6620788574219,291.2261047363281,1.0,0.272531658411026,0.6931524276733398,0.6931524276733398,1.0,1.0,-1.135339856147766,0.4647661745548248,0.6705736517906189,0.188517689704895,0.0,0.0,0.5539587736129761,62.45528030395508,46.0,-58.843868255615234,-12334.2177734375,203.70236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4892578125,308.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.546875,18000.0,0.0,0.0,0.2758699059486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443174242973328,0.5443232655525208,-5.873123427591054e-06,0.0,0.0002799728827085,0.0,0.0,34.83596420288086,0.0,0.0,0.0,0.3850185871124267,4.0,0.0,1.0
573000,293.1679382324219,297.1499938964844,293.1499938964844,0.0788874775171279,-1897.8447265625,304.1499328613281,0.6597542762756348,0.1328565627336502,0.1215332895517349,294.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4592506289482116,0.050000000745058,0.049515139311552,293.31939697265625,297.1499938964844,293.1499938964844,0.0797935202717781,-1487.8353271484375,304.164306640625,0.661296546459198,0.1328502148389816,0.0951714217662811,293.2178649902344,297.1499938964844,293.1499938964844,0.3767872452735901,-6938.0458984375,304.1313171386719,0.9990000128746032,0.5086489915847778,0.4449240267276764,293.3371887207031,297.1499938964844,293.1499938964844,0.0070268041454255,-2443.20166015625,299.8475646972656,0.4592506289482116,0.050000000745058,0.2348784953355789,291.22900390625,291.1499938964844,259.7593078613281,258.1925048828125,280.38134765625,294.6620788574219,291.2261047363281,1.0,0.272531658411026,0.6931524276733398,0.6931524276733398,1.0,1.0,-1.135339856147766,0.4647661745548248,0.6705736517906189,0.188517689704895,0.0,0.0,0.5539587736129761,62.45528030395508,46.0,-58.843868255615234,-12334.2177734375,203.70236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4892578125,308.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.546875,18000.0,0.0,0.0,0.2758699059486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443174242973328,0.5443232655525208,-5.873123427591054e-06,0.0,0.0002799728827085,0.0,0.0,34.83596420288086,0.0,0.0,0.0,0.3850185871124267,4.0,0.0,1.0
573060,293.16680908203125,297.1499938964844,293.1499938964844,0.0786133483052253,-1892.775390625,304.1504211425781,0.6658491492271423,0.1326316744089126,0.1211871355772018,294.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235717773437,0.4663797616958618,0.050000000745058,0.0493955984711647,293.31890869140625,297.1499938964844,293.1499938964844,0.0765442475676536,-1441.469482421875,304.1649780273437,0.660761833190918,0.1286541819572448,0.0921877026557922,293.2109375,297.1499938964844,293.1499938964844,0.3647643625736236,-6751.244140625,304.1578369140625,0.9990000128746032,0.5083041191101074,0.431991308927536,293.3373718261719,297.1499938964844,293.1499938964844,0.0069387881085276,-2419.8994140625,299.7811889648437,0.4663797616958618,0.050000000745058,0.2343114465475082,291.2248840332031,291.1499938964844,259.7408752441406,258.178955078125,280.390869140625,294.661865234375,291.22711181640625,1.0,0.2660298943519592,0.6928554177284241,0.6928554177284241,1.0,1.0,-1.1150003671646118,0.4558786749839782,0.6591217517852783,0.1838712245225906,0.0,0.0,0.5530374646186829,59.15795135498047,49.0,-4.851743221282959,-12191.35546875,190.9004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4582214355469,308.0888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8203125,18000.0,0.0,0.0,0.2748981714248657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542833149433136,0.542838990688324,-5.863412752660224e-06,0.0,0.0002789866703096,0.0,0.0,34.66136932373047,0.0,0.0,0.0,0.3844822645187378,4.0,0.0,1.0
573120,293.16680908203125,297.1499938964844,293.1499938964844,0.0786133483052253,-1892.775390625,304.1504211425781,0.6658491492271423,0.1326316744089126,0.1211871355772018,294.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235717773437,0.4663797616958618,0.050000000745058,0.0493955984711647,293.31890869140625,297.1499938964844,293.1499938964844,0.0765442475676536,-1441.469482421875,304.1649780273437,0.660761833190918,0.1286541819572448,0.0921877026557922,293.2109375,297.1499938964844,293.1499938964844,0.3647643625736236,-6751.244140625,304.1578369140625,0.9990000128746032,0.5083041191101074,0.431991308927536,293.3373718261719,297.1499938964844,293.1499938964844,0.0069387881085276,-2419.8994140625,299.7811889648437,0.4663797616958618,0.050000000745058,0.2343114465475082,291.2248840332031,291.1499938964844,259.7408752441406,258.178955078125,280.390869140625,294.661865234375,291.22711181640625,1.0,0.2660298943519592,0.6928554177284241,0.6928554177284241,1.0,1.0,-1.1150003671646118,0.4558786749839782,0.6591217517852783,0.1838712245225906,0.0,0.0,0.5530374646186829,59.15795135498047,49.0,-4.851743221282959,-12191.35546875,190.9004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4582214355469,308.0888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8203125,18000.0,0.0,0.0,0.2748981714248657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542833149433136,0.542838990688324,-5.863412752660224e-06,0.0,0.0002789866703096,0.0,0.0,34.66136932373047,0.0,0.0,0.0,0.3844822645187378,4.0,0.0,1.0
573180,293.16522216796875,297.1499938964844,293.1499938964844,0.078251875936985,-1885.6995849609373,304.15087890625,0.670072615146637,0.1325244456529617,0.1209962889552116,294.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.250244140625,0.4706596434116363,0.050000000745058,0.0493197031319141,293.3169250488281,297.1499938964844,293.1499938964844,0.0732331946492195,-1394.3353271484375,304.1654968261719,0.6581904292106628,0.1247773095965385,0.0893665179610252,293.1966552734375,297.1499938964844,293.1499938964844,0.3555511236190796,-6611.15673828125,304.17010498046875,0.9990000128746032,0.5096566677093506,0.4235721826553345,293.33642578125,297.1499938964844,293.1499938964844,0.0068494211882352,-2393.519775390625,299.7289123535156,0.4706596434116363,0.050000000745058,0.2339514344930648,291.25311279296875,291.1499938964844,259.7223815917969,258.1654968261719,280.3824157714844,294.6385498046875,291.25567626953125,1.0,0.2621735632419586,0.6925584077835083,0.6925584077835083,1.0,1.0,-1.10075044631958,0.4496518075466156,0.6510986685752869,0.1805945038795471,0.0,0.0,0.5514751076698303,57.04866790771485,52.0,26.560625076293945,-12095.03125,182.53884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46142578125,308.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.171875,18000.0,0.0,0.0,0.2736326456069946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403459072113037,0.5403517484664917,-5.848989985679509e-06,0.0,0.0002777023473754,0.0,0.0,34.3790283203125,0.0,0.0,0.0,0.3836195468902588,4.0,0.0,1.0
573240,293.16522216796875,297.1499938964844,293.1499938964844,0.078251875936985,-1885.6995849609373,304.15087890625,0.670072615146637,0.1325244456529617,0.1209962889552116,294.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.250244140625,0.4706596434116363,0.050000000745058,0.0493197031319141,293.3169250488281,297.1499938964844,293.1499938964844,0.0732331946492195,-1394.3353271484375,304.1654968261719,0.6581904292106628,0.1247773095965385,0.0893665179610252,293.1966552734375,297.1499938964844,293.1499938964844,0.3555511236190796,-6611.15673828125,304.17010498046875,0.9990000128746032,0.5096566677093506,0.4235721826553345,293.33642578125,297.1499938964844,293.1499938964844,0.0068494211882352,-2393.519775390625,299.7289123535156,0.4706596434116363,0.050000000745058,0.2339514344930648,291.25311279296875,291.1499938964844,259.7223815917969,258.1654968261719,280.3824157714844,294.6385498046875,291.25567626953125,1.0,0.2621735632419586,0.6925584077835083,0.6925584077835083,1.0,1.0,-1.10075044631958,0.4496518075466156,0.6510986685752869,0.1805945038795471,0.0,0.0,0.5514751076698303,57.04866790771485,52.0,26.560625076293945,-12095.03125,182.53884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46142578125,308.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.171875,18000.0,0.0,0.0,0.2736326456069946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5403459072113037,0.5403517484664917,-5.848989985679509e-06,0.0,0.0002777023473754,0.0,0.0,34.3790283203125,0.0,0.0,0.0,0.3836195468902588,4.0,0.0,1.0
573300,293.1643981933594,297.1499938964844,293.1499938964844,0.0781344696879386,-1883.3974609375,304.1509094238281,0.6712876558303833,0.1324961334466934,0.1209449768066406,294.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.4718035757541656,0.050000000745058,0.049298707395792,293.3157043457031,297.1499938964844,293.1499938964844,0.0716752856969833,-1372.3709716796875,304.1654968261719,0.6560713052749634,0.1228994652628898,0.0880291238427162,293.1907958984375,297.1499938964844,293.1499938964844,0.3527700901031494,-6569.73974609375,304.1714782714844,0.9990000128746032,0.510221004486084,0.4212132096290588,293.3359069824219,297.1499938964844,293.1499938964844,0.0068092471919953,-2381.871337890625,299.701904296875,0.4718035757541656,0.050000000745058,0.2338518351316452,291.263671875,291.1499938964844,259.71307373046875,258.1587829589844,280.37359619140625,294.62164306640625,291.2657470703125,1.0,0.260980874300003,0.692409873008728,0.692409873008728,1.0,1.0,-1.0961064100265503,0.4476027488708496,0.6485037207603455,0.1795474588871002,0.0,0.0,0.5506105422973633,56.45716094970703,52.0,27.53230094909668,-12061.8388671875,180.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4670104980469,308.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.779296875,18000.0,0.0,0.0,0.2729485630989074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5388323664665222,0.5388382077217102,-5.839694040332688e-06,0.0,0.0002770081046037,0.0,0.0,34.205352783203125,0.0,0.0,0.0,0.383092314004898,4.0,0.0,1.0
573360,293.1635437011719,297.1499938964844,293.1499938964844,0.0780468583106994,-1881.678466796875,304.1509094238281,0.6720119118690491,0.1324761658906936,0.1209115907549858,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.4724752902984619,0.050000000745058,0.0492862574756145,293.3144836425781,297.1499938964844,293.1499938964844,0.070151500403881,-1351.022216796875,304.1654663085937,0.653489351272583,0.1210411414504051,0.0867151767015457,293.18609619140625,297.1499938964844,293.1499938964844,0.3509539365768432,-6543.3115234375,304.1708374023437,0.9990000128746032,0.5106263756752014,0.4198075532913208,293.3354187011719,297.1499938964844,293.1499938964844,0.0067715705372393,-2371.069580078125,299.6742248535156,0.4724752902984619,0.050000000745058,0.2337927818298339,291.2720947265625,291.1499938964844,259.7037353515625,258.1520690917969,280.3649597167969,294.6077575683594,291.273681640625,1.0,0.2602127492427826,0.6923787593841553,0.6923787593841553,1.0,1.0,-1.0927153825759888,0.4461201727390289,0.6465952396392822,0.1788145303726196,0.0,0.0,0.5497110486030579,56.09861373901367,55.0,24.73918342590332,-12035.2900390625,178.34739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47271728515625,308.1188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.455078125,18000.0,0.0,0.0,0.2722516655921936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372401475906372,0.5372459888458252,-5.829705969517818e-06,0.0,0.0002763008233159,0.0,0.0,34.02220153808594,0.0,0.0,0.0,0.382534384727478,4.0,0.0,1.0
573420,293.1619873046875,297.1499938964844,293.1499938964844,0.0779617056250572,-1880.0247802734373,304.1507568359375,0.6721518039703369,0.1324503868818283,0.1208816692233085,294.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802124023437,0.4726424813270569,0.050000000745058,0.0492831617593765,293.31207275390625,297.1499938964844,293.1499938964844,0.0671946331858635,-1310.0157470703125,304.16522216796875,0.6471532583236694,0.1173665672540664,0.0841366425156593,293.1805419921875,297.1499938964844,293.1499938964844,0.3499586582183838,-6531.013671875,304.1654357910156,0.9990000128746032,0.5108498930931091,0.4194554686546325,293.3345031738281,297.1499938964844,293.1499938964844,0.0067031644284725,-2352.0390625,299.61602783203125,0.4726424813270569,0.050000000745058,0.233778104186058,291.2807006835937,291.1499938964844,259.6849670410156,258.1386413574219,280.3503723144531,294.58905029296875,291.2809143066406,1.0,0.2597681283950805,0.692316472530365,0.692316472530365,1.0,1.0,-1.089139103889465,0.4445396065711975,0.6445994973182678,0.1780749708414077,0.0,0.0,0.5478988289833069,55.97554016113281,58.0,11.969321250915527,-11997.2109375,177.05352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795837402344,308.1099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.779296875,18000.0,0.0,0.0,0.2708758115768432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339456796646118,0.533951461315155,-5.808661171613494e-06,0.0,0.0002749045379459,0.0,0.0,33.64326095581055,0.0,0.0,0.0,0.3813770711421966,4.0,0.0,1.0
573480,293.1619873046875,297.1499938964844,293.1499938964844,0.0779617056250572,-1880.0247802734373,304.1507568359375,0.6721518039703369,0.1324503868818283,0.1208816692233085,294.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802124023437,0.4726424813270569,0.050000000745058,0.0492831617593765,293.31207275390625,297.1499938964844,293.1499938964844,0.0671946331858635,-1310.0157470703125,304.16522216796875,0.6471532583236694,0.1173665672540664,0.0841366425156593,293.1805419921875,297.1499938964844,293.1499938964844,0.3499586582183838,-6531.013671875,304.1654357910156,0.9990000128746032,0.5108498930931091,0.4194554686546325,293.3345031738281,297.1499938964844,293.1499938964844,0.0067031644284725,-2352.0390625,299.61602783203125,0.4726424813270569,0.050000000745058,0.233778104186058,291.2807006835937,291.1499938964844,259.6849670410156,258.1386413574219,280.3503723144531,294.58905029296875,291.2809143066406,1.0,0.2597681283950805,0.692316472530365,0.692316472530365,1.0,1.0,-1.089139103889465,0.4445396065711975,0.6445994973182678,0.1780749708414077,0.0,0.0,0.5478988289833069,55.97554016113281,58.0,11.969321250915527,-11997.2109375,177.05352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4795837402344,308.1099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.779296875,18000.0,0.0,0.0,0.2708758115768432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339456796646118,0.533951461315155,-5.808661171613494e-06,0.0,0.0002749045379459,0.0,0.0,33.64326095581055,0.0,0.0,0.0,0.3813770711421966,4.0,0.0,1.0
573540,293.1605834960937,297.1499938964844,293.1499938964844,0.0779962912201881,-1880.7607421875,304.15045166015625,0.6708379983901978,0.1324341893196106,0.1208849549293518,294.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.4715173840522766,0.050000000745058,0.0493040457367897,293.30963134765625,297.1499938964844,293.1499938964844,0.0643527433276176,-1271.1724853515625,304.1648864746094,0.6396428942680359,0.113752581179142,0.0816124379634857,293.1798400878906,297.1499938964844,293.1499938964844,0.3520573079586029,-6565.74169921875,304.1567687988281,0.9990000128746032,0.5102243423461914,0.4218080043792724,293.3338317871094,297.1499938964844,293.1499938964844,0.006643324624747,-2336.40283203125,299.55303955078125,0.4715173840522766,0.050000000745058,0.2338771671056747,291.2763977050781,291.1499938964844,259.66607666015625,258.125244140625,280.3388977050781,294.5802001953125,291.2751159667969,1.0,0.2605237960815429,0.6922541856765747,0.6922541856765747,1.0,1.0,-1.0890798568725586,0.4444758594036102,0.6446040272712708,0.1781159788370132,0.0,0.0,0.5462279915809631,56.50495529174805,61.0,-5.597606658935547,-11975.357421875,178.01705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4752502441406,308.08367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.21484375,18000.0,0.0,0.0,0.2696051001548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530789852142334,0.5307956337928772,-5.787996542494511e-06,0.0,0.0002736149181146,0.0,0.0,33.28020477294922,0.0,0.0,0.0,0.3802646398544311,4.0,0.0,1.0
573600,293.1605834960937,297.1499938964844,293.1499938964844,0.0779962912201881,-1880.7607421875,304.15045166015625,0.6708379983901978,0.1324341893196106,0.1208849549293518,294.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.4715173840522766,0.050000000745058,0.0493040457367897,293.30963134765625,297.1499938964844,293.1499938964844,0.0643527433276176,-1271.1724853515625,304.1648864746094,0.6396428942680359,0.113752581179142,0.0816124379634857,293.1798400878906,297.1499938964844,293.1499938964844,0.3520573079586029,-6565.74169921875,304.1567687988281,0.9990000128746032,0.5102243423461914,0.4218080043792724,293.3338317871094,297.1499938964844,293.1499938964844,0.006643324624747,-2336.40283203125,299.55303955078125,0.4715173840522766,0.050000000745058,0.2338771671056747,291.2763977050781,291.1499938964844,259.66607666015625,258.125244140625,280.3388977050781,294.5802001953125,291.2751159667969,1.0,0.2605237960815429,0.6922541856765747,0.6922541856765747,1.0,1.0,-1.0890798568725586,0.4444758594036102,0.6446040272712708,0.1781159788370132,0.0,0.0,0.5462279915809631,56.50495529174805,61.0,-5.597606658935547,-11975.357421875,178.01705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4752502441406,308.08367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.21484375,18000.0,0.0,0.0,0.2696051001548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530789852142334,0.5307956337928772,-5.787996542494511e-06,0.0,0.0002736149181146,0.0,0.0,33.28020477294922,0.0,0.0,0.0,0.3802646398544311,4.0,0.0,1.0
573660,293.1595153808594,297.1499938964844,293.1499938964844,0.0781133770942688,-1883.1353759765625,304.1501159667969,0.6689899563789368,0.132433146238327,0.1209094077348709,294.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.4698445498943329,0.050000000745058,0.0493345819413661,293.30731201171875,297.1499938964844,293.1499938964844,0.0622105970978736,-1242.296630859375,304.1644592285156,0.6331771016120911,0.1109832897782325,0.0796747803688049,293.1824035644531,297.1499938964844,293.1499938964844,0.3556375205516815,-6621.99365234375,304.1487121582031,0.9990000128746032,0.5091146230697632,0.4252262413501739,293.3334655761719,297.1499938964844,293.1499938964844,0.0066011119633913,-2326.25732421875,299.49871826171875,0.4698445498943329,0.050000000745058,0.2340220063924789,291.2630310058594,291.1499938964844,259.65087890625,258.114501953125,280.3302001953125,294.57550048828125,291.260498046875,1.0,0.2618193328380584,0.6921016573905945,0.6921016573905945,1.0,1.0,-1.091096043586731,0.445292204618454,0.6458038687705994,0.1785771250724792,0.0,0.0,0.5451231598854065,57.305171966552734,61.0,-20.97412872314453,-11968.25390625,180.10446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46124267578125,308.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8828125,18000.0,0.0,0.0,0.2687247097492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285994410514832,0.5286052227020264,-5.7732236200536136e-06,0.0,0.0002727214305195,0.0,0.0,33.027523040771484,0.0,0.0,0.0,0.3794887065887451,4.0,0.0,1.0
573720,293.15924072265625,297.1499938964844,293.1499938964844,0.0781551226973533,-1883.9776611328125,304.1500244140625,0.6684399247169495,0.1324344873428344,0.1209187284111976,294.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26080322265625,0.469328910112381,0.050000000745058,0.0493438653647899,293.30670166015625,297.1499938964844,293.1499938964844,0.0616933181881904,-1235.3773193359375,304.16436767578125,0.6315150856971741,0.1103008612990379,0.0792018994688987,293.18341064453125,297.1499938964844,293.1499938964844,0.3567675352096557,-6639.53173828125,304.1466369628906,0.9990000128746032,0.5087547898292542,0.426260232925415,293.3333740234375,297.1499938964844,293.1499938964844,0.0065913056023418,-2324.037109375,299.4845886230469,0.469328910112381,0.050000000745058,0.2340660542249679,291.25830078125,291.1499938964844,259.6470642089844,258.11181640625,280.328125,294.57476806640625,291.2554626464844,1.0,0.2622244954109192,0.6920635104179382,0.6920635104179382,1.0,1.0,-1.0918445587158203,0.4456017613410949,0.6462428569793701,0.1787456274032592,0.0,0.0,0.5448915362358093,57.55016708374024,64.0,-24.79632377624512,-11967.7744140625,180.784408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4561462402344,308.0407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76953125,18000.0,0.0,0.0,0.2685289978981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281211137771606,0.5281268358230591,-5.7699194258020725e-06,0.0,0.0002725227968767,0.0,0.0,32.97211837768555,0.0,0.0,0.0,0.3793184757232666,4.0,0.0,1.0
