time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573780,293.1580505371094,297.1499938964844,293.1499938964844,0.0784292295575141,-1889.4947509765625,304.1495666503906,0.665250837802887,0.1324462592601776,0.1209799200296402,294.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310485839844,0.4661798179149627,0.050000000745058,0.0493991822004318,293.3038330078125,297.1499938964844,293.1499938964844,0.0591675266623497,-1201.879638671875,304.1637878417969,0.6228389143943787,0.1069131046533584,0.0768690258264541,293.1905517578125,297.1499938964844,293.1499938964844,0.3636924624443054,-6745.81689453125,304.13623046875,0.9990000128746032,0.5064666867256165,0.4323697090148926,293.3331298828125,297.1499938964844,293.1499938964844,0.006545805837959,-2314.506103515625,299.41082763671875,0.4661798179149627,0.050000000745058,0.2343284487724304,291.2272644042969,291.1499938964844,259.6278991699219,258.0983581542969,280.3193359375,294.5756225585937,291.22314453125,1.0,0.2646727859973907,0.6918728351593018,0.6918728351593018,1.0,1.0,-1.0968315601348877,0.4476884305477142,0.6491431593894958,0.1798603683710098,0.0,0.0,0.5440593361854553,59.0164680480957,52.0,-42.43104553222656,-11972.3232421875,185.02606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208068847656,307.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.734375,18000.0,0.0,0.0,0.267724335193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262619853019714,0.5262677669525146,-5.756491646025097e-06,0.0,0.0002717061724979,0.0,0.0,32.754520416259766,0.0,0.0,0.0,0.3786503076553345,4.0,0.0,1.0
573840,293.1580505371094,297.1499938964844,293.1499938964844,0.0784292295575141,-1889.4947509765625,304.1495666503906,0.665250837802887,0.1324462592601776,0.1209799200296402,294.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310485839844,0.4661798179149627,0.050000000745058,0.0493991822004318,293.3038330078125,297.1499938964844,293.1499938964844,0.0591675266623497,-1201.879638671875,304.1637878417969,0.6228389143943787,0.1069131046533584,0.0768690258264541,293.1905517578125,297.1499938964844,293.1499938964844,0.3636924624443054,-6745.81689453125,304.13623046875,0.9990000128746032,0.5064666867256165,0.4323697090148926,293.3331298828125,297.1499938964844,293.1499938964844,0.006545805837959,-2314.506103515625,299.41082763671875,0.4661798179149627,0.050000000745058,0.2343284487724304,291.2272644042969,291.1499938964844,259.6278991699219,258.0983581542969,280.3193359375,294.5756225585937,291.22314453125,1.0,0.2646727859973907,0.6918728351593018,0.6918728351593018,1.0,1.0,-1.0968315601348877,0.4476884305477142,0.6491431593894958,0.1798603683710098,0.0,0.0,0.5440593361854553,59.0164680480957,52.0,-42.43104553222656,-11972.3232421875,185.02606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208068847656,307.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.734375,18000.0,0.0,0.0,0.267724335193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262619853019714,0.5262677669525146,-5.756491646025097e-06,0.0,0.0002717061724979,0.0,0.0,32.754520416259766,0.0,0.0,0.0,0.3786503076553345,4.0,0.0,1.0
573900,293.15740966796875,297.1499938964844,293.1499938964844,0.0785573571920394,-1892.1029052734373,304.1494140625,0.6657370924949646,0.1324698776006698,0.1209842786192894,294.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.213134765625,0.4666516780853271,0.050000000745058,0.0493910461664199,293.3023986816406,297.1499938964844,293.1499938964844,0.057886529713869,-1185.02783203125,304.1636047363281,0.620190441608429,0.1052479222416877,0.0756897032260894,293.1937561035156,297.1499938964844,293.1499938964844,0.3635666966438293,-6742.71630859375,304.1390991210937,0.9990000128746032,0.5053185224533081,0.4314769208431244,293.3330078125,297.1499938964844,293.1499938964844,0.0065185935236513,-2308.46923828125,299.3730163574219,0.4666516780853271,0.050000000745058,0.2342898547649383,291.2094421386719,291.1499938964844,259.6182556152344,258.09161376953125,280.3185119628906,294.57574462890625,291.2061462402344,1.0,0.2637559771537781,0.6917774677276611,0.6917774677276611,1.0,1.0,-1.0942994356155396,0.4465377926826477,0.6477617025375366,0.1793788820505142,0.0,0.0,0.5438430309295654,58.78025817871094,52.0,-42.11043930053711,-11945.9111328125,183.81358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992614746094,307.9674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6484375,18000.0,0.0,0.0,0.2674201130867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257012248039246,0.5257070064544678,-5.752006927650655e-06,0.0,0.0002713974390644,0.0,0.0,32.686981201171875,0.0,0.0,0.0,0.378443032503128,4.0,0.0,1.0
573960,293.1567077636719,297.1499938964844,293.1499938964844,0.0786149427294731,-1893.2711181640625,304.1494140625,0.6678389310836792,0.1325148642063141,0.1209817230701446,294.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.4686630368232727,0.050000000745058,0.0493557713925838,293.3008728027344,297.1499938964844,293.1499938964844,0.0565416105091571,-1167.3204345703125,304.16357421875,0.618869960308075,0.1036149114370346,0.0745113343000412,293.19366455078125,297.1499938964844,293.1499938964844,0.3602280914783478,-6690.3642578125,304.1471862792969,0.9990000128746032,0.5047775506973267,0.427581787109375,293.3327941894531,297.1499938964844,293.1499938964844,0.0064850891940295,-2299.756103515625,299.3385314941406,0.4686630368232727,0.050000000745058,0.2341225445270538,291.2000732421875,291.1499938964844,259.60858154296875,258.0848693847656,280.3160705566406,294.5675048828125,291.19921875,1.0,0.26170814037323,0.6916508674621582,0.6916508674621582,1.0,1.0,-1.0879660844802856,0.4437401890754699,0.6442258358001709,0.1780514121055603,0.0,0.0,0.5436083674430847,57.8078727722168,55.0,-28.04250907897949,-11901.1435546875,180.0959930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382080078125,307.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.265625,18000.0,0.0,0.0,0.2671116292476654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5252766609191895,0.5252824425697327,-5.748774583480554e-06,0.0,0.0002710843400564,0.0,0.0,32.636680603027344,0.0,0.0,0.0,0.3782840073108673,4.0,0.0,1.0
574020,293.15533447265625,297.1499938964844,293.1499938964844,0.0786995887756347,-1894.8653564453125,304.14947509765625,0.6692162156105042,0.1326200664043426,0.1210531517863273,294.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.4697978496551513,0.050000000745058,0.0493354685604572,293.2978820800781,297.1499938964844,293.1499938964844,0.0538477823138237,-1132.01318359375,304.1635437011719,0.6136354804039001,0.1004034727811813,0.0722400248050689,293.1896667480469,297.1499938964844,293.1499938964844,0.3581599295139313,-6658.52880859375,304.1512451171875,0.9990000128746032,0.5044881105422974,0.4253207147121429,293.3323059082031,297.1499938964844,293.1499938964844,0.0064206779934465,-2281.99560546875,299.2756042480469,0.4697978496551513,0.050000000745058,0.2340262234210968,291.1968688964844,291.1499938964844,259.589111328125,258.0712890625,280.2997436523437,294.5401306152344,291.1959533691406,1.0,0.2606772184371948,0.6913976669311523,0.6913976669311523,1.0,1.0,-1.0824668407440186,0.4412712156772613,0.6411956548690796,0.1768847554922104,0.0,0.0,0.5430018901824951,57.22528839111328,58.0,-12.94206428527832,-11859.46484375,177.38027954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597412109375,307.9527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.962890625,18000.0,0.0,0.0,0.2664534151554107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242303609848022,0.5242360830307007,-5.742304438172141e-06,0.0,0.0002704163489397,0.0,0.0,32.520015716552734,0.0,0.0,0.0,0.3779188394546509,4.0,0.0,1.0
574080,293.15533447265625,297.1499938964844,293.1499938964844,0.0786995887756347,-1894.8653564453125,304.14947509765625,0.6692162156105042,0.1326200664043426,0.1210531517863273,294.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.4697978496551513,0.050000000745058,0.0493354685604572,293.2978820800781,297.1499938964844,293.1499938964844,0.0538477823138237,-1132.01318359375,304.1635437011719,0.6136354804039001,0.1004034727811813,0.0722400248050689,293.1896667480469,297.1499938964844,293.1499938964844,0.3581599295139313,-6658.52880859375,304.1512451171875,0.9990000128746032,0.5044881105422974,0.4253207147121429,293.3323059082031,297.1499938964844,293.1499938964844,0.0064206779934465,-2281.99560546875,299.2756042480469,0.4697978496551513,0.050000000745058,0.2340262234210968,291.1968688964844,291.1499938964844,259.589111328125,258.0712890625,280.2997436523437,294.5401306152344,291.1959533691406,1.0,0.2606772184371948,0.6913976669311523,0.6913976669311523,1.0,1.0,-1.0824668407440186,0.4412712156772613,0.6411956548690796,0.1768847554922104,0.0,0.0,0.5430018901824951,57.22528839111328,58.0,-12.94206428527832,-11859.46484375,177.38027954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597412109375,307.9527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.962890625,18000.0,0.0,0.0,0.2664534151554107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242303609848022,0.5242360830307007,-5.742304438172141e-06,0.0,0.0002704163489397,0.0,0.0,32.520015716552734,0.0,0.0,0.0,0.3779188394546509,4.0,0.0,1.0
574140,293.154052734375,297.1499938964844,293.1499938964844,0.0788758918642997,-1898.2637939453125,304.1493530273437,0.6688249111175537,0.1327480226755142,0.1211722046136856,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.4692334532737732,0.050000000745058,0.0493456348776817,293.2948608398437,297.1499938964844,293.1499938964844,0.0512562207877635,-1098.465576171875,304.163330078125,0.606417179107666,0.0972677543759346,0.0700429677963256,293.1883544921875,297.1499938964844,293.1499938964844,0.3595437705516815,-6680.193359375,304.1484069824219,0.9990000128746032,0.5037537813186646,0.4264511168003082,293.3316955566406,297.1499938964844,293.1499938964844,0.006363590247929,-2266.8828125,299.2103881835937,0.4692334532737732,0.050000000745058,0.2340744435787201,291.1865539550781,291.1499938964844,259.5694580078125,258.0576171875,280.28485107421875,294.521240234375,291.1850280761719,1.0,0.2609646916389465,0.6911444067955017,0.6911444067955017,1.0,1.0,-1.0813982486724854,0.4407110810279846,0.6406872272491455,0.176700085401535,0.0,0.0,0.5425778031349182,57.47138595581055,61.0,-15.592743873596191,-11843.939453125,177.5162811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379211425781,307.9290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.041015625,18000.0,0.0,0.0,0.265875369310379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233438611030579,0.5233495831489563,-5.7362667575944215e-06,0.0,0.0002698297030292,0.0,0.0,32.418724060058594,0.0,0.0,0.0,0.3776061236858368,4.0,0.0,1.0
574200,293.154052734375,297.1499938964844,293.1499938964844,0.0788758918642997,-1898.2637939453125,304.1493530273437,0.6688249111175537,0.1327480226755142,0.1211722046136856,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.4692334532737732,0.050000000745058,0.0493456348776817,293.2948608398437,297.1499938964844,293.1499938964844,0.0512562207877635,-1098.465576171875,304.163330078125,0.606417179107666,0.0972677543759346,0.0700429677963256,293.1883544921875,297.1499938964844,293.1499938964844,0.3595437705516815,-6680.193359375,304.1484069824219,0.9990000128746032,0.5037537813186646,0.4264511168003082,293.3316955566406,297.1499938964844,293.1499938964844,0.006363590247929,-2266.8828125,299.2103881835937,0.4692334532737732,0.050000000745058,0.2340744435787201,291.1865539550781,291.1499938964844,259.5694580078125,258.0576171875,280.28485107421875,294.521240234375,291.1850280761719,1.0,0.2609646916389465,0.6911444067955017,0.6911444067955017,1.0,1.0,-1.0813982486724854,0.4407110810279846,0.6406872272491455,0.176700085401535,0.0,0.0,0.5425778031349182,57.47138595581055,61.0,-15.592743873596191,-11843.939453125,177.5162811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379211425781,307.9290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.041015625,18000.0,0.0,0.0,0.265875369310379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233438611030579,0.5233495831489563,-5.7362667575944215e-06,0.0,0.0002698297030292,0.0,0.0,32.418724060058594,0.0,0.0,0.0,0.3776061236858368,4.0,0.0,1.0
574260,293.15283203125,297.1499938964844,293.1499938964844,0.0791324153542518,-1903.2423095703125,304.1491394042969,0.6672286987304688,0.1328938454389572,0.121329553425312,294.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4674566686153412,0.050000000745058,0.0493771098554134,293.2919006347656,297.1499938964844,293.1499938964844,0.0487537495791912,-1066.42236328125,304.1630554199219,0.5977705121040344,0.0941988304257392,0.0679104030132293,293.1907653808594,297.1499938964844,293.1499938964844,0.3634795546531677,-6740.6171875,304.142333984375,0.9990000128746032,0.502301812171936,0.4299358129501343,293.33111572265625,297.1499938964844,293.1499938964844,0.0063122920691967,-2253.921630859375,299.142578125,0.4674566686153412,0.050000000745058,0.2342237383127212,291.16961669921875,291.1499938964844,259.5496520996094,258.0438232421875,280.2723083496094,294.5121154785156,291.1672668457031,1.0,0.262303739786148,0.6909915804862976,0.6909915804862976,1.0,1.0,-1.0834261178970337,0.4415173232555389,0.6419087648391724,0.1771961599588394,0.0,0.0,0.5424222946166992,58.29610443115234,49.0,-23.82892417907715,-11846.38671875,179.6394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31005859375,307.895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.2654560208320617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228723287582397,0.5228780508041382,-5.732475983677432e-06,0.0,0.0002694041177164,0.0,0.0,32.36217498779297,0.0,0.0,0.0,0.3774331212043762,4.0,0.0,1.0
574320,293.15283203125,297.1499938964844,293.1499938964844,0.0791324153542518,-1903.2423095703125,304.1491394042969,0.6672286987304688,0.1328938454389572,0.121329553425312,294.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4674566686153412,0.050000000745058,0.0493771098554134,293.2919006347656,297.1499938964844,293.1499938964844,0.0487537495791912,-1066.42236328125,304.1630554199219,0.5977705121040344,0.0941988304257392,0.0679104030132293,293.1907653808594,297.1499938964844,293.1499938964844,0.3634795546531677,-6740.6171875,304.142333984375,0.9990000128746032,0.502301812171936,0.4299358129501343,293.33111572265625,297.1499938964844,293.1499938964844,0.0063122920691967,-2253.921630859375,299.142578125,0.4674566686153412,0.050000000745058,0.2342237383127212,291.16961669921875,291.1499938964844,259.5496520996094,258.0438232421875,280.2723083496094,294.5121154785156,291.1672668457031,1.0,0.262303739786148,0.6909915804862976,0.6909915804862976,1.0,1.0,-1.0834261178970337,0.4415173232555389,0.6419087648391724,0.1771961599588394,0.0,0.0,0.5424222946166992,58.29610443115234,49.0,-23.82892417907715,-11846.38671875,179.6394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31005859375,307.895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.2654560208320617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228723287582397,0.5228780508041382,-5.732475983677432e-06,0.0,0.0002694041177164,0.0,0.0,32.36217498779297,0.0,0.0,0.0,0.3774331212043762,4.0,0.0,1.0
574380,293.15142822265625,297.1499938964844,293.1499938964844,0.0792941004037857,-1906.3392333984373,304.149169921875,0.6712044477462769,0.1331006735563278,0.1214375123381614,294.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.4709018468856811,0.050000000745058,0.0493154339492321,293.2887268066406,297.1499938964844,293.1499938964844,0.046181820333004,-1033.646484375,304.1629943847656,0.59420245885849,0.0912453457713127,0.0657752454280853,293.18975830078125,297.1499938964844,293.1499938964844,0.3573531210422516,-6645.03662109375,304.1556701660156,0.9990000128746032,0.5014487504959106,0.423077791929245,293.3304443359375,297.1499938964844,293.1499938964844,0.0062472252175211,-2235.93212890625,299.07745361328125,0.4709018468856811,0.050000000745058,0.2339311838150024,291.1586303710937,291.1499938964844,259.5296325683594,258.0299377441406,280.2657775878906,294.49468994140625,291.1596374511719,1.0,0.2584770917892456,0.6908387541770935,0.6908387541770935,1.0,1.0,-1.072344183921814,0.4365963637828827,0.6357477903366089,0.1750565022230148,0.0,0.0,0.5424167513847351,56.60085678100586,52.0,-5.629791259765625,-11775.716796875,173.2538604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,307.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.521484375,18000.0,0.0,0.0,0.265123963356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522848904132843,0.5228546857833862,-5.731668352382258e-06,0.0,0.0002690671244636,0.0,0.0,32.35643768310547,0.0,0.0,0.0,0.3774127960205078,4.0,0.0,1.0
574440,293.15142822265625,297.1499938964844,293.1499938964844,0.0792941004037857,-1906.3392333984373,304.149169921875,0.6712044477462769,0.1331006735563278,0.1214375123381614,294.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.4709018468856811,0.050000000745058,0.0493154339492321,293.2887268066406,297.1499938964844,293.1499938964844,0.046181820333004,-1033.646484375,304.1629943847656,0.59420245885849,0.0912453457713127,0.0657752454280853,293.18975830078125,297.1499938964844,293.1499938964844,0.3573531210422516,-6645.03662109375,304.1556701660156,0.9990000128746032,0.5014487504959106,0.423077791929245,293.3304443359375,297.1499938964844,293.1499938964844,0.0062472252175211,-2235.93212890625,299.07745361328125,0.4709018468856811,0.050000000745058,0.2339311838150024,291.1586303710937,291.1499938964844,259.5296325683594,258.0299377441406,280.2657775878906,294.49468994140625,291.1596374511719,1.0,0.2584770917892456,0.6908387541770935,0.6908387541770935,1.0,1.0,-1.072344183921814,0.4365963637828827,0.6357477903366089,0.1750565022230148,0.0,0.0,0.5424167513847351,56.60085678100586,52.0,-5.629791259765625,-11775.716796875,173.2538604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,307.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.521484375,18000.0,0.0,0.0,0.265123963356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522848904132843,0.5228546857833862,-5.731668352382258e-06,0.0,0.0002690671244636,0.0,0.0,32.35643768310547,0.0,0.0,0.0,0.3774127960205078,4.0,0.0,1.0
574500,293.1507263183594,297.1499938964844,293.1499938964844,0.0793130695819854,-1906.5711669921875,304.1492919921875,0.6728422045707703,0.1332212537527084,0.1215219050645828,294.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4721701145172119,0.050000000745058,0.0492920726537704,293.2870788574219,297.1499938964844,293.1499938964844,0.0448724329471588,-1016.9234619140624,304.1630249023437,0.5920529365539551,0.0898124352097511,0.0647486820816993,293.1856689453125,297.1499938964844,293.1499938964844,0.3545182347297668,-6601.80224609375,304.1596984863281,0.9990000128746032,0.5017468929290771,0.4204493165016174,293.3300476074219,297.1499938964844,293.1499938964844,0.0062120393849909,-2225.1279296875,299.0501403808594,0.4721701145172119,0.050000000745058,0.233820378780365,291.1658020019531,291.1499938964844,259.5195617675781,258.0229187011719,280.2562255859375,294.4760437011719,291.1675720214844,1.0,0.2574227154254913,0.6907623410224915,0.6907623410224915,1.0,1.0,-1.067893385887146,0.4346270263195038,0.633266270160675,0.1741698980331421,0.0,0.0,0.5422418713569641,55.95515441894531,52.0,7.212339401245117,-11751.0009765625,170.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,307.90777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5078125,18000.0,0.0,0.0,0.2648926973342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226804614067078,0.5226861834526062,-5.731054898205912e-06,0.0,0.0002688324311748,0.0,0.0,32.33975982666016,0.0,0.0,0.0,0.377356469631195,4.0,0.0,1.0
574560,293.1500549316406,297.1499938964844,293.1499938964844,0.079357661306858,-1907.309326171875,304.1493225097656,0.6737675070762634,0.1333464384078979,0.1216209232807159,294.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.4727854430675506,0.050000000745058,0.0492806211113929,293.285400390625,297.1499938964844,293.1499938964844,0.0436014831066131,-1000.7526245117188,304.1629638671875,0.5892077088356018,0.0884036868810653,0.0637468174099922,293.1820678710937,297.1499938964844,293.1499938964844,0.353000283241272,-6579.095703125,304.1606750488281,0.9990000128746032,0.5020041465759277,0.4191547036170959,293.32958984375,297.1499938964844,293.1499938964844,0.006179176736623,-2215.15869140625,299.02252197265625,0.4727854430675506,0.050000000745058,0.2337660640478134,291.1717529296875,291.1499938964844,259.50946044921875,258.015869140625,280.2460327148437,294.458984375,291.1727294921875,1.0,0.2567692995071411,0.6906902194023132,0.6906902194023132,1.0,1.0,-1.065176010131836,0.4334030449390411,0.6317729949951172,0.1736709773540496,0.0,0.0,0.5420346856117249,55.63329315185547,55.0,9.930461883544922,-11735.84375,169.4167938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2800598144531,307.9101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.2646456956863403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223574638366699,0.5223631858825684,-5.729488293582108e-06,0.0,0.0002685817307792,0.0,0.0,32.30595016479492,0.0,0.0,0.0,0.3772510886192322,4.0,0.0,1.0
574620,293.1487121582031,297.1499938964844,293.1499938964844,0.0795254334807396,-1910.3436279296875,304.1492614746094,0.6743427515029907,0.1336164027452469,0.1218557208776474,294.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4728823900222778,0.050000000745058,0.0492788255214691,293.2820129394531,297.1499938964844,293.1499938964844,0.0411762855947017,-970.0333862304688,304.1626892089844,0.5822530388832092,0.0856634825468063,0.0618120729923248,293.1775817871094,297.1499938964844,293.1499938964844,0.3524501919746399,-6572.23876953125,304.15789794921875,0.9990000128746032,0.5021083354949951,0.4189496636390686,293.3286437988281,297.1499938964844,293.1499938964844,0.0061192503198981,-2197.429443359375,298.9648742675781,0.4728823900222778,0.050000000745058,0.2337575256824493,291.1765441894531,291.1499938964844,259.48907470703125,258.0016784667969,280.2273254394531,294.4325256347656,291.1766052246094,1.0,0.256525307893753,0.6905459761619568,0.6905459761619568,1.0,1.0,-1.062875747680664,0.4323167204856872,0.6305590271949768,0.1733195632696151,0.0,0.0,0.5416407585144043,55.562686920166016,58.0,5.312014579772949,-11722.666015625,168.62818908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772827148437,307.9064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.740234375,18000.0,0.0,0.0,0.2641581892967224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216532945632935,0.5216590166091919,-5.7253159866377246e-06,0.0,0.0002680869947653,0.0,0.0,32.22874450683594,0.0,0.0,0.0,0.3770113289356231,4.0,0.0,1.0
574680,293.1487121582031,297.1499938964844,293.1499938964844,0.0795254334807396,-1910.3436279296875,304.1492614746094,0.6743427515029907,0.1336164027452469,0.1218557208776474,294.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4728823900222778,0.050000000745058,0.0492788255214691,293.2820129394531,297.1499938964844,293.1499938964844,0.0411762855947017,-970.0333862304688,304.1626892089844,0.5822530388832092,0.0856634825468063,0.0618120729923248,293.1775817871094,297.1499938964844,293.1499938964844,0.3524501919746399,-6572.23876953125,304.15789794921875,0.9990000128746032,0.5021083354949951,0.4189496636390686,293.3286437988281,297.1499938964844,293.1499938964844,0.0061192503198981,-2197.429443359375,298.9648742675781,0.4728823900222778,0.050000000745058,0.2337575256824493,291.1765441894531,291.1499938964844,259.48907470703125,258.0016784667969,280.2273254394531,294.4325256347656,291.1766052246094,1.0,0.256525307893753,0.6905459761619568,0.6905459761619568,1.0,1.0,-1.062875747680664,0.4323167204856872,0.6305590271949768,0.1733195632696151,0.0,0.0,0.5416407585144043,55.562686920166016,58.0,5.312014579772949,-11722.666015625,168.62818908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772827148437,307.9064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.740234375,18000.0,0.0,0.0,0.2641581892967224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216532945632935,0.5216590166091919,-5.7253159866377246e-06,0.0,0.0002680869947653,0.0,0.0,32.22874450683594,0.0,0.0,0.0,0.3770113289356231,4.0,0.0,1.0
574740,293.1474304199219,297.1499938964844,293.1499938964844,0.0797938629984855,-1915.3760986328125,304.1490783691406,0.673500657081604,0.1339063644409179,0.122132658958435,294.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.4717186391353607,0.050000000745058,0.0493004694581031,293.278564453125,297.1499938964844,293.1499938964844,0.0389037020504474,-941.3486938476562,304.1622314453125,0.5738846659660339,0.0830198228359222,0.0599637329578399,293.17730712890625,297.1499938964844,293.1499938964844,0.3547967076301574,-6609.6494140625,304.1513061523437,0.9990000128746032,0.5014719367027283,0.4213914573192596,293.3277587890625,297.1499938964844,293.1499938964844,0.0060659097507596,-2182.322509765625,298.9037780761719,0.4717186391353607,0.050000000745058,0.2338601946830749,291.1722106933594,291.1499938964844,259.468505859375,257.9872741699219,280.211181640625,294.4161376953125,291.17108154296875,1.0,0.2574631869792938,0.6904016733169556,0.6904016733169556,1.0,1.0,-1.0640685558319092,0.432750940322876,0.6313176155090332,0.1736746728420257,0.0,0.0,0.541363537311554,56.128395080566406,61.0,-6.289786338806152,-11727.599609375,169.99493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,307.8893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.263753741979599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210652351379395,0.5210709571838379,-5.721359229937661e-06,0.0,0.0002676765143405,0.0,0.0,32.162113189697266,0.0,0.0,0.0,0.3768051862716675,4.0,0.0,1.0
574800,293.1474304199219,297.1499938964844,293.1499938964844,0.0797938629984855,-1915.3760986328125,304.1490783691406,0.673500657081604,0.1339063644409179,0.122132658958435,294.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.4717186391353607,0.050000000745058,0.0493004694581031,293.278564453125,297.1499938964844,293.1499938964844,0.0389037020504474,-941.3486938476562,304.1622314453125,0.5738846659660339,0.0830198228359222,0.0599637329578399,293.17730712890625,297.1499938964844,293.1499938964844,0.3547967076301574,-6609.6494140625,304.1513061523437,0.9990000128746032,0.5014719367027283,0.4213914573192596,293.3277587890625,297.1499938964844,293.1499938964844,0.0060659097507596,-2182.322509765625,298.9037780761719,0.4717186391353607,0.050000000745058,0.2338601946830749,291.1722106933594,291.1499938964844,259.468505859375,257.9872741699219,280.211181640625,294.4161376953125,291.17108154296875,1.0,0.2574631869792938,0.6904016733169556,0.6904016733169556,1.0,1.0,-1.0640685558319092,0.432750940322876,0.6313176155090332,0.1736746728420257,0.0,0.0,0.541363537311554,56.128395080566406,61.0,-6.289786338806152,-11727.599609375,169.99493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,307.8893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.263753741979599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210652351379395,0.5210709571838379,-5.721359229937661e-06,0.0,0.0002676765143405,0.0,0.0,32.162113189697266,0.0,0.0,0.0,0.3768051862716675,4.0,0.0,1.0
574860,293.1462707519531,297.1499938964844,293.1499938964844,0.0801640599966049,-1922.4462890625,304.14874267578125,0.6715630292892456,0.1342077851295471,0.1224395334720611,294.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4694992005825043,0.050000000745058,0.0493409372866153,293.27508544921875,297.1499938964844,293.1499938964844,0.0367818810045719,-914.5921020507812,304.16168212890625,0.5644329190254211,0.0804642662405967,0.0581920892000198,293.1810913085937,297.1499938964844,293.1499938964844,0.3596263825893402,-6684.32568359375,304.1427917480469,0.9990000128746032,0.5000227093696594,0.4259209334850311,293.3270263671875,297.1499938964844,293.1499938964844,0.0060185524635016,-2169.7802734375,298.83819580078125,0.4694992005825043,0.050000000745058,0.2340521663427353,291.1572265625,291.1499938964844,259.4477233886719,257.97265625,280.1975402832031,294.4084167480469,291.1548767089844,1.0,0.2593356966972351,0.6902308464050293,0.6902308464050293,1.0,1.0,-1.0680251121520996,0.4343849420547485,0.6336401700973511,0.1745753437280655,0.0,0.0,0.5413573980331421,57.20459365844727,64.0,-20.638824462890625,-11746.8037109375,173.0940399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,307.8588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.2635123431682586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208597183227539,0.5208654403686523,-5.71929649595404e-06,0.0,0.0002674315182957,0.0,0.0,32.13563919067383,0.0,0.0,0.0,0.3767260611057281,4.0,0.0,1.0
574920,293.1462707519531,297.1499938964844,293.1499938964844,0.0801640599966049,-1922.4462890625,304.14874267578125,0.6715630292892456,0.1342077851295471,0.1224395334720611,294.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4694992005825043,0.050000000745058,0.0493409372866153,293.27508544921875,297.1499938964844,293.1499938964844,0.0367818810045719,-914.5921020507812,304.16168212890625,0.5644329190254211,0.0804642662405967,0.0581920892000198,293.1810913085937,297.1499938964844,293.1499938964844,0.3596263825893402,-6684.32568359375,304.1427917480469,0.9990000128746032,0.5000227093696594,0.4259209334850311,293.3270263671875,297.1499938964844,293.1499938964844,0.0060185524635016,-2169.7802734375,298.83819580078125,0.4694992005825043,0.050000000745058,0.2340521663427353,291.1572265625,291.1499938964844,259.4477233886719,257.97265625,280.1975402832031,294.4084167480469,291.1548767089844,1.0,0.2593356966972351,0.6902308464050293,0.6902308464050293,1.0,1.0,-1.0680251121520996,0.4343849420547485,0.6336401700973511,0.1745753437280655,0.0,0.0,0.5413573980331421,57.20459365844727,64.0,-20.638824462890625,-11746.8037109375,173.0940399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,307.8588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.2635123431682586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208597183227539,0.5208654403686523,-5.71929649595404e-06,0.0,0.0002674315182957,0.0,0.0,32.13563919067383,0.0,0.0,0.0,0.3767260611057281,4.0,0.0,1.0
574980,293.1452331542969,297.1499938964844,293.1499938964844,0.0806270390748977,-1931.3826904296875,304.1484069824219,0.6688166260719299,0.1345156878232956,0.1227675527334213,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4663334190845489,0.050000000745058,0.04939666390419,293.2716369628906,297.1499938964844,293.1499938964844,0.0348034128546714,-889.5874633789062,304.1611022949219,0.5542444586753845,0.0779938176274299,0.0564913637936115,293.1883544921875,297.1499938964844,293.1499938964844,0.366548478603363,-6789.75048828125,304.1336669921875,0.9990000128746032,0.4977673888206482,0.432081013917923,293.3264465332031,297.1499938964844,293.1499938964844,0.0059761297889053,-2159.466064453125,298.7679748535156,0.4663334190845489,0.050000000745058,0.2343165129423141,291.13189697265625,291.1499938964844,259.4266967773437,257.9578552246094,280.1859130859375,294.4079284667969,291.1284484863281,1.0,0.261942058801651,0.690060019493103,0.690060019493103,1.0,1.0,-1.0741546154022217,0.4369693100452423,0.6371853947639465,0.1759089976549148,0.0,0.0,0.5417602062225342,58.69400405883789,52.0,-34.84238052368164,-11778.1826171875,177.61001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,307.81671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.654296875,18000.0,0.0,0.0,0.2635007500648498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212957859039307,0.5213015079498291,-5.7207862482755445e-06,0.0,0.0002674197603482,0.0,0.0,32.17818832397461,0.0,0.0,0.0,0.3768641948699951,4.0,0.0,1.0
575040,293.1452331542969,297.1499938964844,293.1499938964844,0.0806270390748977,-1931.3826904296875,304.1484069824219,0.6688166260719299,0.1345156878232956,0.1227675527334213,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4663334190845489,0.050000000745058,0.04939666390419,293.2716369628906,297.1499938964844,293.1499938964844,0.0348034128546714,-889.5874633789062,304.1611022949219,0.5542444586753845,0.0779938176274299,0.0564913637936115,293.1883544921875,297.1499938964844,293.1499938964844,0.366548478603363,-6789.75048828125,304.1336669921875,0.9990000128746032,0.4977673888206482,0.432081013917923,293.3264465332031,297.1499938964844,293.1499938964844,0.0059761297889053,-2159.466064453125,298.7679748535156,0.4663334190845489,0.050000000745058,0.2343165129423141,291.13189697265625,291.1499938964844,259.4266967773437,257.9578552246094,280.1859130859375,294.4079284667969,291.1284484863281,1.0,0.261942058801651,0.690060019493103,0.690060019493103,1.0,1.0,-1.0741546154022217,0.4369693100452423,0.6371853947639465,0.1759089976549148,0.0,0.0,0.5417602062225342,58.69400405883789,52.0,-34.84238052368164,-11778.1826171875,177.61001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,307.81671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.654296875,18000.0,0.0,0.0,0.2635007500648498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212957859039307,0.5213015079498291,-5.7207862482755445e-06,0.0,0.0002674197603482,0.0,0.0,32.17818832397461,0.0,0.0,0.0,0.3768641948699951,4.0,0.0,1.0
575100,293.1446533203125,297.1499938964844,293.1499938964844,0.0808465108275413,-1935.6400146484373,304.1482849121094,0.669554591178894,0.1346869468688964,0.1229047551751136,294.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.4667958617210388,0.050000000745058,0.0493886694312095,293.26983642578125,297.1499938964844,293.1499938964844,0.0338252820074558,-877.1412963867188,304.1608581542969,0.5512281656265259,0.0768069773912429,0.0556411854922771,293.19158935546875,297.1499938964844,293.1499938964844,0.3663576245307922,-6785.37890625,304.1371154785156,0.9990000128746032,0.4966405928134918,0.431203544139862,293.3261413574219,297.1499938964844,293.1499938964844,0.00595099106431,-2153.103759765625,298.7320861816406,0.4667958617210388,0.050000000745058,0.2342785894870758,291.1173400878906,291.1499938964844,259.4161071777344,257.9503479003906,280.183837890625,294.4064025878906,291.11480712890625,1.0,0.2610986530780792,0.6899746060371399,0.6899746060371399,1.0,1.0,-1.072196364402771,0.4360499978065491,0.6361463665962219,0.1756253838539123,0.0,0.0,0.5421253442764282,58.47060012817383,52.0,-33.38125228881836,-11764.7412109375,176.62196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,307.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.349609375,18000.0,0.0,0.0,0.263575941324234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218132734298706,0.521818995475769,-5.723294634663034e-06,0.0,0.0002674960705917,0.0,0.0,32.23222732543945,0.0,0.0,0.0,0.3770353198051452,4.0,0.0,1.0
575160,293.1440124511719,297.1499938964844,293.1499938964844,0.0809924751520156,-1938.3919677734373,304.1483459472656,0.6719374656677246,0.1348796486854553,0.1230348348617553,294.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.4687991142272949,0.050000000745058,0.0493534654378891,293.2679138183594,297.1499938964844,293.1499938964844,0.0328237004578113,-864.20458984375,304.16070556640625,0.5498219132423401,0.0756662786006927,0.0548015274107456,293.1914978027344,297.1499938964844,293.1499938964844,0.3629051446914673,-6731.1298828125,304.1457824707031,0.9990000128746032,0.4961320161819458,0.4273140430450439,293.3257751464844,297.1499938964844,293.1499938964844,0.0059204301796853,-2144.25732421875,298.7000427246094,0.4687991142272949,0.050000000745058,0.2341115921735763,291.1115417480469,291.1499938964844,259.4054870605469,257.9427795410156,280.1802673339844,294.3953552246094,291.1114807128906,1.0,0.2591216564178467,0.6898568868637085,0.6898568868637085,1.0,1.0,-1.066435933113098,0.4334670901298523,0.6329687833786011,0.1745659112930297,0.0,0.0,0.5424455404281616,57.5113639831543,40.0,-18.40656852722168,-11732.490234375,173.18661499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838684082031,307.8148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7421875,18000.0,0.0,0.0,0.2636334598064422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224213004112244,0.5224270224571228,-5.72676026422414e-06,0.0,0.0002675544237717,0.0,0.0,32.298248291015625,0.0,0.0,0.0,0.3772386014461517,4.0,0.0,1.0
575220,293.1425476074219,297.1499938964844,293.1499938964844,0.0810774117708206,-1939.6324462890625,304.1487731933594,0.6807346343994141,0.1353327482938766,0.1232979670166969,294.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4757411777973175,0.050000000745058,0.04922466725111,293.263671875,297.1499938964844,293.1499938964844,0.0307963471859693,-837.3544921875,304.1605224609375,0.5508759617805481,0.0735375955700874,0.0531808733940124,293.18017578125,297.1499938964844,293.1499938964844,0.3482784032821655,-6505.16650390625,304.1717834472656,0.9990000128746032,0.4973437488079071,0.4127710163593292,293.3246765136719,297.1499938964844,293.1499938964844,0.005844666622579,-2119.601806640625,298.6495666503906,0.4757411777973175,0.050000000745058,0.2335006296634674,291.12945556640625,291.1499938964844,259.3840026855469,257.9274597167969,280.1647644042969,294.34295654296875,291.1338195800781,1.0,0.2522071897983551,0.6896213889122009,0.6896213889122009,1.0,1.0,-1.0464671850204468,0.4245904386043548,0.6218767762184143,0.1708874106407165,0.0,0.0,0.5426392555236816,54.01585388183594,43.0,26.396846771240234,-11626.189453125,161.21395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,307.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.33203125,18000.0,0.0,0.0,0.2635262608528137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231378674507141,0.5231436491012573,-5.732318186346674e-06,0.0,0.0002674456336535,0.0,0.0,32.38314437866211,0.0,0.0,0.0,0.3774938583374023,4.0,0.0,1.0
575280,293.1425476074219,297.1499938964844,293.1499938964844,0.0810774117708206,-1939.6324462890625,304.1487731933594,0.6807346343994141,0.1353327482938766,0.1232979670166969,294.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4757411777973175,0.050000000745058,0.04922466725111,293.263671875,297.1499938964844,293.1499938964844,0.0307963471859693,-837.3544921875,304.1605224609375,0.5508759617805481,0.0735375955700874,0.0531808733940124,293.18017578125,297.1499938964844,293.1499938964844,0.3482784032821655,-6505.16650390625,304.1717834472656,0.9990000128746032,0.4973437488079071,0.4127710163593292,293.3246765136719,297.1499938964844,293.1499938964844,0.005844666622579,-2119.601806640625,298.6495666503906,0.4757411777973175,0.050000000745058,0.2335006296634674,291.12945556640625,291.1499938964844,259.3840026855469,257.9274597167969,280.1647644042969,294.34295654296875,291.1338195800781,1.0,0.2522071897983551,0.6896213889122009,0.6896213889122009,1.0,1.0,-1.0464671850204468,0.4245904386043548,0.6218767762184143,0.1708874106407165,0.0,0.0,0.5426392555236816,54.01585388183594,43.0,26.396846771240234,-11626.189453125,161.21395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,307.8690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.33203125,18000.0,0.0,0.0,0.2635262608528137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231378674507141,0.5231436491012573,-5.732318186346674e-06,0.0,0.0002674456336535,0.0,0.0,32.38314437866211,0.0,0.0,0.0,0.3774938583374023,4.0,0.0,1.0
575340,293.14093017578125,297.1499938964844,293.1499938964844,0.0810801982879638,-1939.037109375,304.149169921875,0.6873367428779602,0.1358458548784256,0.1236683875322341,294.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4800992906093597,0.050000000745058,0.0491401255130767,293.2590637207031,297.1499938964844,293.1499938964844,0.0285812057554721,-812.3994750976562,304.1607971191406,0.5500611662864685,0.0715936869382858,0.051729466766119,293.1612243652344,297.1499938964844,293.1499938964844,0.3370257914066314,-6334.20068359375,304.18280029296875,0.9990000128746032,0.5004264116287231,0.4029377996921539,293.3231201171875,297.1499938964844,293.1499938964844,0.0057693105190992,-2093.224609375,298.6117248535156,0.4800992906093597,0.050000000745058,0.2330996096134185,291.1726379394531,291.1499938964844,259.3623046875,257.911865234375,280.1348571777344,294.27392578125,291.1772766113281,1.0,0.2480243593454361,0.6893859505653381,0.6893859505653381,1.0,1.0,-1.032779097557068,0.4184727668762207,0.6143063902854919,0.168448656797409,0.0,0.0,0.5420485138893127,51.71826934814453,46.0,50.62166976928711,-11562.630859375,153.40084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,307.9264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.2630108892917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225590467453003,0.5225647687911987,-5.731073542847298e-06,0.0,0.0002669226087164,0.0,0.0,32.329925537109375,0.0,0.0,0.0,0.377320259809494,4.0,0.0,1.0
575400,293.14093017578125,297.1499938964844,293.1499938964844,0.0810801982879638,-1939.037109375,304.149169921875,0.6873367428779602,0.1358458548784256,0.1236683875322341,294.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4800992906093597,0.050000000745058,0.0491401255130767,293.2590637207031,297.1499938964844,293.1499938964844,0.0285812057554721,-812.3994750976562,304.1607971191406,0.5500611662864685,0.0715936869382858,0.051729466766119,293.1612243652344,297.1499938964844,293.1499938964844,0.3370257914066314,-6334.20068359375,304.18280029296875,0.9990000128746032,0.5004264116287231,0.4029377996921539,293.3231201171875,297.1499938964844,293.1499938964844,0.0057693105190992,-2093.224609375,298.6117248535156,0.4800992906093597,0.050000000745058,0.2330996096134185,291.1726379394531,291.1499938964844,259.3623046875,257.911865234375,280.1348571777344,294.27392578125,291.1772766113281,1.0,0.2480243593454361,0.6893859505653381,0.6893859505653381,1.0,1.0,-1.032779097557068,0.4184727668762207,0.6143063902854919,0.168448656797409,0.0,0.0,0.5420485138893127,51.71826934814453,46.0,50.62166976928711,-11562.630859375,153.40084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21514892578125,307.9264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.2630108892917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225590467453003,0.5225647687911987,-5.731073542847298e-06,0.0,0.0002669226087164,0.0,0.0,32.329925537109375,0.0,0.0,0.0,0.377320259809494,4.0,0.0,1.0
575460,293.1393127441406,297.1499938964844,293.1499938964844,0.081212930381298,-1941.00537109375,304.1492004394531,0.6912722587585449,0.1364064067602157,0.1241211965680122,294.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041320800781,0.4822368621826172,0.050000000745058,0.0490983203053474,293.2541809082031,297.1499938964844,293.1499938964844,0.0273024011403322,-789.1802978515625,304.1593017578125,0.5470729470252991,0.069819837808609,0.0504284016788005,293.1461486816406,297.1499938964844,293.1499938964844,0.3306540548801422,-6239.5576171875,304.1822814941406,0.9990000128746032,0.5032076835632324,0.3979855179786682,293.3212585449219,297.1499938964844,293.1499938964844,0.0057035232894122,-2070.4619140625,298.5719299316406,0.4822368621826172,0.050000000745058,0.2329013049602508,291.2074584960937,291.1499938964844,259.3403625488281,257.8959655761719,280.1048889160156,294.2194519042969,291.2108764648437,1.0,0.2458268404006958,0.6893983483314514,0.6893983483314514,1.0,1.0,-1.025527000427246,0.415218323469162,0.6103086471557617,0.1673358380794525,0.0,0.0,0.5410397052764893,50.5803337097168,49.0,46.441505432128906,-11532.3251953125,149.46975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,307.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.2622638642787933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521020233631134,0.5210259556770325,-5.723037702409783e-06,0.0,0.0002661644830368,0.0,0.0,32.16637420654297,0.0,0.0,0.0,0.3768071234226227,4.0,0.0,1.0
575520,293.1393127441406,297.1499938964844,293.1499938964844,0.081212930381298,-1941.00537109375,304.1492004394531,0.6912722587585449,0.1364064067602157,0.1241211965680122,294.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041320800781,0.4822368621826172,0.050000000745058,0.0490983203053474,293.2541809082031,297.1499938964844,293.1499938964844,0.0273024011403322,-789.1802978515625,304.1593017578125,0.5470729470252991,0.069819837808609,0.0504284016788005,293.1461486816406,297.1499938964844,293.1499938964844,0.3306540548801422,-6239.5576171875,304.1822814941406,0.9990000128746032,0.5032076835632324,0.3979855179786682,293.3212585449219,297.1499938964844,293.1499938964844,0.0057035232894122,-2070.4619140625,298.5719299316406,0.4822368621826172,0.050000000745058,0.2329013049602508,291.2074584960937,291.1499938964844,259.3403625488281,257.8959655761719,280.1048889160156,294.2194519042969,291.2108764648437,1.0,0.2458268404006958,0.6893983483314514,0.6893983483314514,1.0,1.0,-1.025527000427246,0.415218323469162,0.6103086471557617,0.1673358380794525,0.0,0.0,0.5410397052764893,50.5803337097168,49.0,46.441505432128906,-11532.3251953125,149.46975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,307.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.2622638642787933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521020233631134,0.5210259556770325,-5.723037702409783e-06,0.0,0.0002661644830368,0.0,0.0,32.16637420654297,0.0,0.0,0.0,0.3768071234226227,4.0,0.0,1.0
